time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-03-03T10:45:00Z,34.2879634894947,34.30626117592991,6.0,0.0,1.0,27.84158415841584,0.2939009899550145,1.0,50.0,2306.5940594059407,1.581188138168637,80.65247526263246,66.10495063101891,30.799009927428596,21.650494981520247
2023-03-03T11:00:00Z,31.794982776641845,31.767823219299316,6.0,0.0,1.0,27.81,0.29379999995231626,1.0,50.0,2306.28,1.5850000202655792,83.12599990844727,68.12399997711182,31.30300001144409,22.025
2023-03-03T11:15:00Z,30.199034303721817,30.216199006184493,6.0,0.0,1.0,27.980198019801982,0.2939009899550145,1.0,50.0,2306.7821782178216,1.5950495276120629,91.89405936061746,74.9910888671875,30.5089109439661,21.59900978768226
2023-03-03T11:30:00Z,33.45789588928223,33.45112518310547,6.0,0.0,1.0,27.78,0.293400000333786,1.0,50.0,2306.93,1.5660000157356262,80.805,66.2740001296997,30.477000007629396,21.52300003051758
2023-03-03T11:45:00Z,31.562338790893556,31.57092840194702,6.0,0.0,1.0,27.91,0.29379999995231626,1.0,50.0,2306.66,1.581000019311905,82.77799995422363,68.55699989318848,30.283000106811524,21.466000061035157
2023-03-03T12:00:00Z,31.174585399061147,31.176758888924475,6.0,0.0,1.0,27.821782178217823,0.2939999997615814,1.0,50.0,2306.089108910891,1.592079229874186,89.36831634823639,73.86831642377494,30.035643568133363,21.398019564033735
2023-03-03T12:15:00Z,31.292504081726076,31.307839584350585,6.0,0.0,1.0,27.95,0.29379999995231626,1.0,50.0,2306.37,1.5850000202655792,86.93000007629395,72.02299987792969,29.778999996185302,21.2470001411438
2023-03-03T12:30:00Z,31.320664226418675,31.305162920810208,6.0,0.0,1.0,27.831683168316832,0.2939009899550145,1.0,50.0,2306.5841584158416,1.5801980389226782,82.32970307605102,68.10594026168974,29.75346533142694,21.13762377748395
2023-03-03T12:45:00Z,30.344146308898925,30.336204948425294,6.0,0.0,1.0,27.47,0.29389999985694887,1.0,50.0,2307.01,1.557000013589859,86.56199996948243,72.10600006103516,29.485,21.125000133514405
2023-03-03T13:00:00Z,30.81683085224416,30.82987090384606,6.0,0.0,1.0,27.287128712871286,0.2938019801484476,1.0,50.0,2307.168316831683,1.5316831758706877,87.88118834542756,73.15544581649327,28.78316828283933,20.66534656109196
2023-03-03T13:15:00Z,31.66081569671631,31.648506259918214,6.0,0.0,1.0,27.14,0.2939999997615814,1.0,50.0,2307.28,1.5100000023841857,79.11700012207031,65.365,29.25199998855591,20.933999843597412
2023-03-03T13:30:00Z,28.984123592376708,28.97987741470337,6.0,0.0,1.0,27.277227722772277,0.2939009899550145,1.0,50.0,2307.5049504950493,1.5247524811489748,89.16799995422363,73.5891090619682,28.947524684490542,20.818811681010935
2023-03-03T13:45:00Z,31.43799632610661,31.45477819914865,6.0,0.0,1.0,27.31,0.2939999997615814,1.0,50.0,2306.96,1.5250000059604645,86.49108916934173,71.39900001525879,28.603999881744386,20.564000129699707
2023-03-03T14:00:00Z,32.28544771194458,32.26994358062744,6.0,0.0,1.0,27.11,0.29379999995231626,1.0,50.0,2307.29,1.5130000030994415,77.8989998626709,64.33699996948242,28.588000106811524,20.557999668121337
2023-03-03T14:15:00Z,30.823097965504864,30.83452568431892,6.0,0.0,1.0,27.277227722772277,0.2939999997615814,1.0,50.0,2307.1782178217823,1.5237623819030157,84.25346495373414,69.49405926997119,28.355445540777527,20.53168302479357
2023-03-03T14:30:00Z,31.236437950134277,31.213972415924072,6.0,0.0,1.0,27.29,0.2937000000476837,1.0,50.0,2307.09,1.5370000088214875,81.94400024414062,67.54599998474121,28.74099983215332,20.692000045776368
2023-03-03T14:45:00Z,28.432915262656635,28.42536814850156,6.0,0.0,1.0,27.712871287128714,0.2939999997615814,1.0,50.0,2306.5049504950493,1.582178237414596,93.85940566865524,74.97722754147973,28.169306991123918,20.395049633366046
2023-03-03T15:00:00Z,30.117896327972414,30.146739730834963,6.0,0.0,1.0,27.83,0.2939999997615814,1.0,50.0,2306.43,1.5830000197887422,92.07099960327149,75.39500003814697,27.926999816894533,20.318999977111815
2023-03-03T15:15:00Z,43.53059980184725,43.52838187642617,6.0,0.0,1.0,26.752475247524753,0.2939999997615814,1.0,50.0,2307.6138613861385,1.4722772211131483,54.301980084711964,35.46039607737324,27.85148511074557,19.691089006933836
2023-03-03T15:30:00Z,32.384695281982424,32.35499320983887,6.0,0.0,1.0,27.31,0.29389999985694887,1.0,50.0,2306.78,1.531000007390976,74.85399997711181,58.11699993133545,28.981000080108643,20.823000049591066
2023-03-03T15:45:00Z,40.14972919464111,40.17488887786865,6.0,0.0,1.0,27.16,0.2939999997615814,1.0,50.0,2307.35,1.5110000026226045,62.84100002288818,44.35400020599365,27.41099998474121,19.578999938964845
2023-03-03T16:00:00Z,33.130523492794225,33.09910230353327,6.0,0.0,1.0,27.247524752475247,0.2939999997615814,1.0,50.0,2307.237623762376,1.5227722826570567,69.9861385609844,53.37227728815362,28.930693012653013,20.70495059702656
2023-03-03T16:15:00Z,33.110029468536375,33.164781761169436,6.0,0.0,1.0,27.58,0.2939999997615814,1.0,50.0,2307.01,1.5590000140666962,80.24500007629395,62.57200023651123,27.817000026702882,20.088999767303466
2023-03-03T16:30:00Z,31.47967516077627,31.451065535592562,6.0,0.0,1.0,27.574257425742573,0.2938019801484476,1.0,50.0,2307.079207920792,1.5524752600358265,73.39999997733844,56.242574068579344,29.493069223838276,21.106930609976892
2023-03-03T16:45:00Z,28.771887493133544,28.76656930923462,6.0,0.0,1.0,27.81,0.2937000000476837,1.0,50.0,2306.36,1.5750000178813934,89.26799995422363,71.59600006103516,29.212000007629396,20.93799995422363
2023-03-03T17:00:00Z,35.21733304769686,35.24558939792142,6.0,0.0,1.0,27.465346534653467,0.2937029703418807,1.0,50.0,2306.930693069307,1.5445544660681545,74.40000031726196,57.36039575255743,28.926732677044253,20.58811895918138
2023-03-03T17:15:00Z,31.041512489318848,31.03102132797241,6.0,0.0,1.0,27.49,0.2939999997615814,1.0,50.0,2306.83,1.5560000133514404,75.06400016784669,57.84500007629394,29.76999988555908,21.31200004577637
2023-03-03T17:30:00Z,30.10149335861206,30.107487964630128,6.0,0.0,1.0,27.85,0.2939999997615814,1.0,50.0,2306.76,1.586000020503998,92.12799987792968,73.78200019836426,29.881999969482422,21.179999942779542
2023-03-03T17:45:00Z,37.71410003511032,37.72066105002224,6.0,0.0,1.0,27.346534653465348,0.2939999997615814,1.0,50.0,2307.19801980198,1.5415841683302776,69.38316851323194,52.45049497396639,30.740593900774964,21.487128663771223
2023-03-03T18:00:00Z,31.912619609832763,31.90183910369873,6.0,0.0,1.0,27.67,0.29379999995231626,1.0,50.0,2306.81,1.5590000140666962,76.79299995422363,59.59599983215332,31.412999992370604,22.058000087738037
2023-03-03T18:15:00Z,30.614774250748134,30.641521359434222,6.0,0.0,1.0,27.752475247524753,0.2938019801484476,1.0,50.0,2306.3366336633662,1.582178237414596,91.13960371867265,72.74158424906211,31.51089099846264,22.074257293550094
2023-03-03T18:30:00Z,38.287614517211914,38.27061939239502,6.0,0.0,1.0,27.25,0.2939999997615814,1.0,50.0,2307.45,1.51400000333786,66.39700008392334,49.38199993133545,32.33800018310547,22.255000019073485
2023-03-03T18:45:00Z,31.598907074125687,31.58154291209608,6.0,0.0,1.0,27.623762376237625,0.2939999997615814,1.0,50.0,2306.5742574257424,1.5425742675762366,81.40099002347134,64.40198018291208,32.760396145357944,22.71584148218136
2023-03-03T19:00:00Z,34.02297876358032,34.068357963562015,6.0,0.0,1.0,27.51,0.29379999995231626,1.0,50.0,2306.84,1.5530000126361847,85.045,66.73400024414063,31.74599998474121,22.148999996185303
2023-03-03T19:15:00Z,36.44777280807495,36.413137435913086,6.0,0.0,1.0,27.12,0.29379999995231626,1.0,50.0,2307.4,1.512000002861023,68.1070000076294,50.848999977111816,33.079000091552736,22.754999980926513
2023-03-03T19:30:00Z,30.981494318140616,30.969313517655475,6.0,0.0,1.0,27.445544554455445,0.29360396053531385,1.0,50.0,2307.069306930693,1.5485148630519905,86.97623775973179,69.25049519302821,33.06336616289498,22.899009855666964
2023-03-03T19:45:00Z,37.49799077987671,37.538832092285155,6.0,0.0,1.0,27.48,0.29379999995231626,1.0,50.0,2306.74,1.5490000116825104,79.93499984741212,61.567000007629396,32.15499979019165,22.205
2023-03-03T20:00:00Z,35.65708222719702,35.61584993872312,6.0,0.0,1.0,27.168316831683168,0.2938019801484476,1.0,50.0,2307.366336633663,1.518811885673221,70.88118792996548,53.19306934469997,34.19702971807801,23.465346610192025
2023-03-03T20:15:00Z,30.482998332977296,30.479468574523924,6.0,0.0,1.0,27.44,0.2939999997615814,1.0,50.0,2307.09,1.545000010728836,89.58699996948242,71.48899997711182,33.344000091552736,23.137000045776368
2023-03-03T20:30:00Z,38.54835948377553,38.55901057177251,6.0,0.0,1.0,27.168316831683168,0.2937029703418807,1.0,50.0,2307.2178217821784,1.5178217864272618,74.04158461920106,56.063366691664896,32.17722777564927,22.15742545552773
2023-03-03T20:45:00Z,32.65365894317627,32.6237439918518,6.0,0.0,1.0,27.16,0.29389999985694887,1.0,50.0,2307.29,1.50700000166893,75.29500007629395,57.829000053405764,32.827999954223635,22.94000005722046
2023-03-03T21:00:00Z,29.591730461120605,29.59204689025879,6.0,0.0,1.0,27.37,0.2939999997615814,1.0,50.0,2307.2,1.543000010251999,92.45799980163574,74.17400009155273,31.914999885559084,22.604999923706053
2023-03-03T21:15:00Z,37.82515931837629,37.85173344376064,6.0,0.0,1.0,27.128712871287128,0.29350495072874694,1.0,50.0,2307.09900990099,1.514851488689385,72.01881189629583,54.969306794723664,30.65742575768197,21.394059436156017
2023-03-03T21:30:00Z,32.290472774505616,32.264385833740235,6.0,0.0,1.0,27.18,0.2939999997615814,1.0,50.0,2307.26,1.51400000333786,74.75799976348877,57.64600009918213,32.071999912261965,22.46399995803833
2023-03-03T21:45:00Z,29.37819769830987,29.403287604303642,6.0,0.0,1.0,27.425742574257427,0.2939999997615814,1.0,50.0,2306.960396039604,1.5455445653141135,92.92277232255086,75.01584149351214,30.73465347290039,21.822772092158253
2023-03-03T22:00:00Z,37.604928741455076,37.60392765045166,6.0,0.0,1.0,27.09,0.2939999997615814,1.0,50.0,2307.39,1.5170000040531157,69.4330001449585,52.871000099182126,30.3579998588562,21.237999935150146
2023-03-03T22:15:00Z,30.345005696362787,30.346858863830565,6.0,0.0,1.0,27.316831683168317,0.2939999997615814,1.0,50.0,2307.3069306930693,1.5128712901974668,78.5792080718692,61.99504939164265,30.42178216311011,21.661386225483206
2023-03-03T22:30:00Z,29.028056583404542,29.02921725735806,6.0,0.0,1.0,27.56,0.29379999995231626,1.0,50.0,2306.77,1.555000013113022,94.67000015258789,76.44699989318848,29.125999870300294,20.88700012207031
2023-03-03T22:45:00Z,35.70796688079834,35.76337005615235,6.0,0.0,1.0,27.34,0.2939999997615814,1.0,50.0,2307.25,1.5280000066757202,76.28400051116944,59.67900009155274,28.50299987792969,20.385000133514403
2023-03-03T23:00:00Z,33.3910281492932,33.342045566823224,6.0,0.0,1.0,27.198019801980198,0.29360396053531385,1.0,50.0,2307.4059405940593,1.5138613894434259,69.0118814978269,52.78613855343054,30.370297025926043,21.423762179837368
2023-03-03T23:15:00Z,28.60029552459717,28.60398096084595,6.0,0.0,1.0,27.44,0.29389999985694887,1.0,50.0,2307.04,1.5390000092983245,91.91099990844727,73.80599990844726,29.551000061035158,21.100000076293945
2023-03-03T23:30:00Z,36.55406819711818,36.56089491891389,6.0,0.0,1.0,27.128712871287128,0.2939009899550145,1.0,50.0,2307.029702970297,1.5168316871813028,69.20000015863097,53.04851494213142,29.46039607737324,20.82574236274946
2023-03-03T23:45:00Z,29.75216423034668,29.731686305999755,6.0,0.0,1.0,27.21,0.29389999985694887,1.0,50.0,2307.28,1.5300000071525575,81.02300010681152,64.01900024414063,30.081999988555907,21.393999805450438
2023-03-04T00:00:00Z,29.172977126470887,29.197241622622652,6.0,0.0,1.0,27.445544554455445,0.2937029703418807,1.0,50.0,2306.8217821782177,1.5435643668221954,94.49405926997119,75.59306939757697,29.633663290798076,21.12673272236739
2023-03-04T00:15:00Z,38.19645824432373,38.194316711425785,6.0,0.0,1.0,27.03,0.2939999997615814,1.0,50.0,2307.18,1.5030000007152557,65.38299983978271,49.17800018310547,29.70300012588501,20.897000045776366
2023-03-04T00:30:00Z,30.149849128723144,30.13263174057007,6.0,0.0,1.0,27.2,0.2939999997615814,1.0,50.0,2307.02,1.5110000026226045,80.04499992370606,63.10100009918213,30.45299980163574,21.596000118255617
2023-03-04T00:45:00Z,30.425511690649657,30.455347419965385,6.0,0.0,1.0,27.257425742574256,0.2939999997615814,1.0,50.0,2307.168316831683,1.5396039698383597,91.03960396039604,72.98316857366278,29.769307051554765,21.174257618365903
2023-03-04T01:00:00Z,36.05979608535767,36.04073978424072,6.0,0.0,1.0,27.11,0.29389999985694887,1.0,50.0,2307.15,1.5030000007152557,66.16099967956544,50.30500007629394,30.022000045776366,21.17600004196167
2023-03-04T01:15:00Z,28.795991236620612,28.79541308336919,6.0,0.0,1.0,27.336633663366335,0.2939999997615814,1.0,50.0,2306.9504950495048,1.5346534736085646,86.51287109072845,68.99603958885268,29.864356484743627,21.291089124018605
2023-03-04T01:30:00Z,32.31665513992309,32.364625988006594,6.0,0.0,1.0,27.22,0.2939999997615814,1.0,50.0,2307.14,1.531000007390976,85.7450004196167,68.28800048828126,28.920999908447264,20.670999965667725
2023-03-04T01:45:00Z,34.56667675358234,34.528691282366765,6.0,0.0,1.0,27.08910891089109,0.2939999997615814,1.0,50.0,2307.29702970297,1.500990099245959,66.98316834704711,50.92376225537593,29.73267326732673,21.06930711953947
2023-03-04T02:00:00Z,28.118889656066894,28.10887279510498,6.0,0.0,1.0,27.27,0.2939999997615814,1.0,50.0,2307.31,1.5320000076293945,88.26900001525878,70.66800006866455,29.023999977111817,20.88299991607666
2023-03-04T02:15:00Z,33.77562927246094,33.82183204650879,6.0,0.0,1.0,27.21,0.29379999995231626,1.0,50.0,2307.35,1.5290000069141387,78.58200035095214,61.823999862670895,28.062999992370607,20.169000034332274
2023-03-04T02:30:00Z,30.858249229959924,30.826944766658368,6.0,0.0,1.0,27.22772277227723,0.2939999997615814,1.0,50.0,2307.2475247524753,1.5128712901974668,72.8475248129061,57.24158413575427,29.11881188118812,20.91287140799041
2023-03-04T02:45:00Z,27.64864860534668,27.64545146942139,6.0,0.0,1.0,27.23,0.2939999997615814,1.0,50.0,2306.99,1.5390000092983245,91.65000007629395,73.76999992370605,28.261999988555907,20.40600009918213
2023-03-04T03:00:00Z,30.1368621033017,30.164817262404036,6.0,0.0,1.0,27.247524752475247,0.2938019801484476,1.0,50.0,2307.089108910891,1.5425742675762366,89.61980241832167,72.72772258343083,27.76534633825321,20.11881197561132
2023-03-04T03:15:00Z,38.673563194274905,38.66379631042481,6.0,0.0,1.0,26.99,0.2937000000476837,1.0,50.0,2307.31,1.5020000004768372,59.01600032806397,43.31599998474121,28.19300012588501,20.153000144958497
2023-03-04T03:30:00Z,29.27450374565502,29.243018934042148,6.0,0.0,1.0,27.207920792079207,0.2939999997615814,1.0,50.0,2307.128712871287,1.5287128781328108,78.60198030377379,62.92178223864867,28.252475077562995,20.46237624517762
2023-03-04T03:45:00Z,31.099853286743166,31.151582164764406,6.0,0.0,1.0,27.33,0.29389999985694887,1.0,50.0,2307.03,1.5410000097751617,85.15799995422363,68.18299999237061,27.217000045776366,19.790000019073485
2023-03-04T04:00:00Z,32.19323707580566,32.151624050140384,6.0,0.0,1.0,27.12,0.29389999985694887,1.0,50.0,2307.29,1.5130000030994415,69.67400005340576,54.23700008392334,28.28500011444092,20.396000175476075
2023-03-04T04:15:00Z,27.04533378676613,27.059825897216797,6.0,0.0,1.0,27.386138613861387,0.2939009899550145,1.0,50.0,2307.138613861386,1.5326732751166467,89.3455444940246,71.89207926835164,27.347524699598257,20.030693224160977
2023-03-04T04:30:00Z,29.88088544845581,29.89962324142456,6.0,0.0,1.0,27.44,0.2939999997615814,1.0,50.0,2307.04,1.5330000078678132,91.0130004119873,73.9530004119873,26.8360001373291,19.62199998855591
2023-03-04T04:45:00Z,37.39459621316136,37.38995115827806,6.0,0.0,1.0,27.06930693069307,0.2938019801484476,1.0,50.0,2307.089108910891,1.502970297737877,60.70693051933062,45.142574310302734,27.46831684301395,19.791088972941484
2023-03-04T05:00:00Z,28.472808837890625,28.443771095275878,6.0,0.0,1.0,27.33,0.29379999995231626,1.0,50.0,2307.18,1.5460000109672547,79.6349998474121,63.85099987030029,27.669000034332274,20.198999824523927
2023-03-04T05:15:00Z,29.30045533888411,29.335192500954808,6.0,0.0,1.0,27.633663366336634,0.2938019801484476,1.0,50.0,2306.3267326732675,1.5524752600358265,87.47821762538192,70.20693082148486,26.425742612026706,19.434653612646727
2023-03-04T05:30:00Z,32.45588706970215,32.43739395141601,6.0,0.0,1.0,27.26,0.2937000000476837,1.0,50.0,2307.12,1.5200000047683715,68.38300003051758,52.96799976348877,27.19,19.80400016784668
2023-03-04T05:45:00Z,27.510890274047853,27.49169189453125,6.0,0.0,1.0,27.673267326732674,0.2939009899550145,1.0,50.0,2306.6534653465346,1.5752475426928831,88.00399978637695,70.53700004577637,27.518999977111818,20.04950506380289
2023-03-04T06:00:00Z,29.976327556194644,30.00406763813283,6.0,0.0,1.0,27.86,0.2939999997615814,1.0,50.0,2306.7,1.5840000200271607,91.75148486146833,73.92574246094959,26.779207928345937,19.67300033569336
2023-03-04T06:15:00Z,36.681874980926516,36.66906663894653,6.0,0.0,1.0,27.29,0.29389999985694887,1.0,50.0,2307.27,1.5200000047683715,61.19400009155274,45.78300006866455,27.172000045776368,19.68800018310547
2023-03-04T06:30:00Z,28.337485776089206,28.312020500107568,6.0,0.0,1.0,27.73267326732673,0.2938019801484476,1.0,50.0,2306.633663366337,1.5702970464630883,79.44059405940594,63.67524768338345,27.58019798580963,20.158415822699517
2023-03-04T06:45:00Z,29.092854824066162,29.12478899002075,6.0,0.0,1.0,27.72,0.2937000000476837,1.0,50.0,2306.4,1.5870000207424164,90.5029997253418,72.48699993133545,26.33800001144409,19.436000137329103
2023-03-04T07:00:00Z,33.78675086899559,33.75870143777073,6.0,0.0,1.0,27.425742574257427,0.2938019801484476,1.0,50.0,2306.930693069307,1.5435643668221954,65.80396066797842,50.662376214962194,27.1475247864676,19.78217840666818
2023-03-04T07:15:00Z,27.234341278076172,27.221949138641357,6.0,0.0,1.0,27.87,0.2937000000476837,1.0,50.0,2306.61,1.5770000183582307,85.27999961853027,68.76300010681152,26.686000061035156,19.663999958038332
2023-03-04T07:30:00Z,27.489949556860594,27.505524191525904,6.0,0.0,1.0,27.861386138613863,0.2938019801484476,1.0,50.0,2306.5940594059407,1.586138634398432,95.25247532306331,76.59108915423403,26.04851473440038,19.39108912779553
2023-03-04T07:45:00Z,35.92992202758789,35.95150936126709,6.0,0.0,1.0,27.58,0.29379999995231626,1.0,50.0,2306.68,1.5490000116825104,65.73799987792968,50.76400005340576,25.21599998474121,18.642000007629395
2023-03-04T08:00:00Z,30.723319606781004,30.672821464538575,6.0,0.0,1.0,27.49,0.29360000014305115,1.0,50.0,2307.09,1.5440000104904175,69.18799983978272,54.409999961853025,26.601999988555907,19.62299997329712
2023-03-04T08:15:00Z,26.649859022386003,26.664706749491174,6.0,0.0,1.0,27.801980198019802,0.2939009899550145,1.0,50.0,2306.7524752475247,1.587128733644391,92.11980219170599,74.63564315644821,25.308910898642964,18.959406144548172
2023-03-04T08:30:00Z,33.32840324401855,33.32300695419312,6.0,0.0,1.0,27.77,0.2939999997615814,1.0,50.0,2306.72,1.5750000178813934,69.87999988555909,55.25399974822998,25.164000091552733,18.698000049591066
2023-03-04T08:45:00Z,26.94357148727568,26.933205651764823,6.0,0.0,1.0,27.88118811881188,0.2939999997615814,1.0,50.0,2306.5445544554455,1.5801980389226782,79.29504953516592,64.2782175800588,25.380198129332893,19.13663384465888
2023-03-04T09:00:00Z,26.43365831375122,26.439946193695068,6.0,0.0,1.0,27.86,0.29379999995231626,1.0,50.0,2306.25,1.5940000224113464,94.89299995422363,77.66600006103516,24.885000133514403,18.76500024795532
2023-03-04T09:15:00Z,30.357593215338074,30.374781466946743,6.0,0.0,1.0,27.93069306930693,0.29350495072874694,1.0,50.0,2306.128712871287,1.590099031382268,84.6267322502514,69.26633638438612,24.63663367469712,18.67821770847434
2023-03-04T09:30:00Z,37.08963636398315,37.08488042831421,6.0,0.0,1.0,27.42,0.2939999997615814,1.0,50.0,2307.11,1.5270000064373017,55.13200008392334,40.835,25.095999946594237,18.769000091552734
2023-03-04T09:45:00Z,27.41253854751587,27.38985258102417,6.0,0.0,1.0,27.88,0.2939999997615814,1.0,50.0,2306.71,1.5790000188350677,77.04299999237061,62.41199966430664,25.500000171661377,19.237999973297118
2023-03-04T10:00:00Z,28.23322600185281,28.262200081702506,6.0,0.0,1.0,27.940594059405942,0.2939999997615814,1.0,50.0,2306.5940594059407,1.596039626858022,84.5623760412235,68.20891110259707,24.505940692259532,18.84257426120267
2023-03-04T10:15:00Z,28.519138259887697,28.492779121398925,6.0,0.0,1.0,27.93,0.2939999997615814,1.0,50.0,2306.29,1.5970000231266022,73.0529999923706,58.7770000076294,25.45900011062622,19.548999977111816
2023-03-04T10:30:00Z,25.952744846343993,25.94971565246582,6.0,0.0,1.0,27.99,0.2939999997615814,1.0,50.0,2306.37,1.5960000228881837,92.62199989318847,75.55200019836425,24.96,19.34700004577637
2023-03-04T10:45:00Z,27.681342587612644,27.71297838192175,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.3168316831684,1.5950495276120629,87.24257403081006,71.35940615965588,24.607920712763722,19.219801987751875
2023-03-04T11:00:00Z,36.266690254211426,36.25012004852295,6.0,0.0,1.0,27.56,0.2939999997615814,1.0,50.0,2306.86,1.545000010728836,56.454000053405764,42.21699996948242,24.96800006866455,19.00100004196167
2023-03-04T11:15:00Z,27.363763771434822,27.338249527581848,6.0,0.0,1.0,27.801980198019802,0.2939999997615814,1.0,50.0,2306.5643564356437,1.5752475426928831,76.01287112849774,61.57029697682598,25.48118810370417,19.467326702457843
2023-03-04T11:30:00Z,27.29064929962158,27.31507028579712,6.0,0.0,1.0,27.95,0.29379999995231626,1.0,50.0,2306.13,1.5960000228881837,87.71699996948242,71.5829998779297,24.59299997329712,18.966999969482423
2023-03-04T11:45:00Z,29.607214295037902,29.593446032835704,6.0,0.0,1.0,27.831683168316832,0.2939999997615814,1.0,50.0,2306.2772277227723,1.592079229874186,70.0386135743396,55.96930683249294,25.309900963660514,19.55940584617086
2023-03-04T12:00:00Z,25.35254774093628,25.355779876708983,6.0,0.0,1.0,27.98,0.2939999997615814,1.0,50.0,2306.56,1.5990000236034394,90.8660001373291,74.12700012207031,24.967000122070313,19.371000175476073
2023-03-04T12:15:00Z,28.03231767654419,28.030581722259523,6.0,0.0,1.0,28.0,0.29389999985694887,1.0,50.0,2306.3,1.5960000228881837,92.97299987792968,76.62099983215332,24.847999992370607,19.25899991989136
2023-03-04T12:30:00Z,36.040325391410605,36.070050060158906,6.0,0.0,1.0,27.73,0.2937029703418807,1.0,50.0,2306.7821782178216,1.5603960540034982,60.15940577440923,45.828712916610264,24.299999954676863,18.821781951602144
2023-03-04T12:45:00Z,30.17461120605469,30.108166217803955,6.0,0.0,1.0,27.57,0.2939999997615814,1.0,50.0,2307.05,1.5540000128746032,65.36800006866456,51.49200000762939,25.92900001525879,19.918999786376954
2023-03-04T13:00:00Z,24.82892580315618,24.848835992340994,6.0,0.0,1.0,27.96039603960396,0.2939009899550145,1.0,50.0,2306.267326732673,1.5950495276120629,90.80990079369876,74.58811875145034,24.888118876088964,19.386138462784267
2023-03-04T13:15:00Z,31.26311086654663,31.256760387420655,6.0,0.0,1.0,27.88,0.29389999985694887,1.0,50.0,2306.3,1.588000020980835,69.52799995422363,55.53100017547607,24.943000030517577,19.214000072479248
2023-03-04T13:30:00Z,25.097572345544798,25.08603583232011,6.0,0.0,1.0,27.940594059405942,0.2937029703418807,1.0,50.0,2306.4059405940593,1.589108932136309,84.22673261283649,68.67722766234142,25.28415846116472,19.661386225483206
2023-03-04T13:45:00Z,25.787254676818847,25.8051601600647,6.0,0.0,1.0,27.98,0.29379999995231626,1.0,50.0,2306.54,1.600000023841858,93.52099990844727,76.84100006103516,24.704000034332275,19.282999992370605
2023-03-04T14:00:00Z,34.54065307768265,34.560451908111574,6.0,0.0,1.0,27.712871287128714,0.2939999997615814,1.0,50.0,2306.5346534653463,1.5693069472171293,63.06039587341913,48.918811911403544,24.455445506785175,18.928712693771512
2023-03-04T14:15:00Z,28.032782611846923,28.069817080356106,6.0,0.0,1.0,27.7,0.2939999997615814,1.0,50.0,2306.8,1.5730000174045562,71.80999988555908,57.598999977111816,25.770000209808348,19.918000049591065
2023-03-04T14:30:00Z,25.01335813522339,25.02760757446289,6.0,0.0,1.0,27.95,0.29389999985694887,1.0,50.0,2306.53,1.5970000231266022,93.14299987792968,76.20899978637695,24.878999996185303,19.401000137329103
2023-03-04T14:45:00Z,31.892002728906007,31.893011225332128,6.0,0.0,1.0,27.821782178217823,0.2939999997615814,1.0,50.0,2306.7227722772277,1.587128733644391,68.97128718914372,54.835643466156306,24.75445537755985,19.09702973318572
2023-03-04T15:00:00Z,25.829167766571047,25.806911163330078,6.0,0.0,1.0,27.91,0.2939999997615814,1.0,50.0,2306.75,1.5900000214576722,80.46599983215332,65.4009999847412,25.422999935150145,19.714000091552734
2023-03-04T15:15:00Z,24.499311296066434,24.524663679670578,6.0,0.0,1.0,27.95049504950495,0.2939999997615814,1.0,50.0,2306.5346534653463,1.597029726103981,95.36138628969098,78.57128687188177,24.83267312002654,19.30297018749879
2023-03-04T15:30:00Z,32.841906566619876,32.874989128112794,6.0,0.0,1.0,27.85,0.29360000014305115,1.0,50.0,2306.44,1.586000020503998,69.88899997711182,55.28600006103515,24.28599998474121,18.771999893188475
2023-03-04T15:45:00Z,34.54664912082181,34.49637730286853,6.0,0.0,1.0,27.316831683168317,0.2939999997615814,1.0,50.0,2306.841584158416,1.5366336721004825,57.31287138532884,43.10693064774617,25.585148537513053,19.41980220303677
2023-03-04T16:00:00Z,25.139038887023926,25.130535678863524,6.0,0.0,1.0,27.94,0.2939999997615814,1.0,50.0,2306.41,1.595000022649765,86.678999710083,70.31700023651123,25.27800006866455,19.435000095367432
2023-03-04T16:15:00Z,30.741834659576416,30.77974328994751,6.0,0.0,1.0,27.88,0.29379999995231626,1.0,50.0,2306.3,1.5940000224113464,77.5400001525879,61.92700008392334,24.376000022888185,18.7679998588562
2023-03-04T16:30:00Z,27.195016596576956,27.169519953208393,6.0,0.0,1.0,27.96039603960396,0.2939009899550145,1.0,50.0,2306.4752475247524,1.5831683366605551,76.72772284781578,61.88316836215482,25.494059515471506,19.42178225753331
2023-03-04T16:45:00Z,25.837567253112795,25.818845443725586,6.0,0.0,1.0,27.93,0.29389999985694887,1.0,50.0,2306.3,1.5980000233650207,94.12899993896484,75.85300010681152,25.124999980926514,19.05099998474121
2023-03-04T17:00:00Z,28.892935365733535,28.930490474889773,6.0,0.0,1.0,27.91089108910891,0.2938019801484476,1.0,50.0,2306.2772277227723,1.5950495276120629,87.04752493376779,70.6722773939076,24.492079234359288,18.69405957967928
2023-03-04T17:15:00Z,37.99862491607666,37.99944747924805,6.0,0.0,1.0,27.46,0.29389999985694887,1.0,50.0,2306.95,1.5350000083446502,53.9170000076294,39.48000009536743,24.85999984741211,18.66899991989136
2023-03-04T17:30:00Z,28.381505191916286,28.353447394795936,6.0,0.0,1.0,27.722772277227723,0.2939999997615814,1.0,50.0,2306.7425742574255,1.574257443446924,72.70891080044284,58.43960397550375,25.574257406857935,19.367326774219475
2023-03-04T17:45:00Z,26.657564849853514,26.677423419952394,6.0,0.0,1.0,27.95,0.2939999997615814,1.0,50.0,2306.85,1.5970000231266022,88.46199989318848,71.49699985504151,24.650999984741212,18.786000061035157
2023-03-04T18:00:00Z,30.08753719329834,30.06306650161743,6.0,0.0,1.0,27.89,0.293400000333786,1.0,50.0,2306.53,1.5820000195503234,69.72200004577637,55.29800014495849,25.286999950408937,19.09800006866455
2023-03-04T18:15:00Z,25.554913605793868,25.555254246928904,6.0,0.0,1.0,27.88118811881188,0.2937029703418807,1.0,50.0,2306.4059405940593,1.592079229874186,89.7178216311011,72.77029713545696,25.064356303451085,18.995049202796256
2023-03-04T18:30:00Z,26.00088052749634,26.022126903533934,6.0,0.0,1.0,27.92,0.29379999995231626,1.0,50.0,2306.38,1.593000022172928,95.01100028991699,77.45000007629395,24.791000061035156,18.923999919891358
2023-03-04T18:45:00Z,35.21346945809846,35.26747459940391,6.0,0.0,1.0,27.722772277227723,0.29350495072874694,1.0,50.0,2306.7425742574255,1.5663366494792523,63.910890786954674,49.21089111932434,24.17524749453705,18.483168365931746
2023-03-04T19:00:00Z,32.70471321105957,32.64440179824829,6.0,0.0,1.0,27.39,0.2939999997615814,1.0,50.0,2306.89,1.5350000083446502,61.348000030517575,47.50599998474121,25.897999992370604,19.411999893188476
2023-03-04T19:15:00Z,24.922332385979075,24.919531340646273,6.0,0.0,1.0,27.81188118811881,0.2939999997615814,1.0,50.0,2306.5148514851485,1.582178237414596,89.89801962068765,72.89702987670898,25.144554327029994,19.242574257425744
2023-03-04T19:30:00Z,31.637360973358156,31.639936027526854,6.0,0.0,1.0,27.74,0.29389999985694887,1.0,50.0,2306.64,1.5750000178813934,72.69600013732911,57.7220000076294,24.625000019073486,18.72800008773804
2023-03-04T19:45:00Z,26.226143894195555,26.22145820617676,6.0,0.0,1.0,27.85148514851485,0.2939999997615814,1.0,50.0,2306.53,1.5910000216960907,80.28999992370605,65.04800003051758,25.33300012588501,19.379000034332275
2023-03-04T20:00:00Z,26.076645728385095,26.07075313530346,6.0,0.0,1.0,27.91,0.29379999995231626,1.0,50.0,2306.29702970297,1.590099031382268,94.93861351390876,76.85148514851485,25.040594138721428,19.033663400328987
2023-03-04T20:15:00Z,31.37792142868042,31.414252490997313,6.0,0.0,1.0,27.8,0.2939999997615814,1.0,50.0,2306.6,1.5830000197887422,77.65599990844727,62.20200012207031,24.352000045776368,18.518999938964843
2023-03-04T20:30:00Z,35.417158787793454,35.378965151191935,6.0,0.0,1.0,27.306930693069308,0.2939009899550145,1.0,50.0,2307.009900990099,1.5287128781328108,57.12376237623762,42.88217839156047,25.402970247929638,19.014851447379236
2023-03-04T20:45:00Z,25.837676067352294,25.827829341888428,6.0,0.0,1.0,27.73,0.2939999997615814,1.0,50.0,2306.66,1.5820000195503234,84.85599998474122,68.73499996185302,25.30800006866455,19.17099994659424
2023-03-04T21:00:00Z,30.520501807184502,30.543839482977837,6.0,0.0,1.0,27.801980198019802,0.2939009899550145,1.0,50.0,2306.3267326732675,1.589108932136309,79.22178189117129,62.97227715973807,24.399009968974802,18.55742577278968
2023-03-04T21:15:00Z,27.888544311523436,27.851601963043212,6.0,0.0,1.0,27.73,0.2939999997615814,1.0,50.0,2306.19,1.5800000190734864,75.04400009155273,60.45099994659424,25.55700008392334,19.24399991989136
2023-03-04T21:30:00Z,26.367135829925537,26.368130016326905,6.0,0.0,1.0,27.89,0.2939999997615814,1.0,50.0,2306.48,1.5870000207424164,93.48700012207031,75.84,24.993999900817872,18.946000213623048
2023-03-04T21:45:00Z,26.867818341396823,26.891378516017802,6.0,0.0,1.0,27.85148514851485,0.2939999997615814,1.0,50.0,2306.4455445544554,1.58811883289035,92.26039629643506,75.32772245501528,24.693069099199654,18.782178255591063
2023-03-04T22:00:00Z,38.16722560882568,38.19421455383301,6.0,0.0,1.0,27.37,0.2939999997615814,1.0,50.0,2307.03,1.5340000081062317,57.27599990844727,42.44399995803833,24.227000007629396,18.20699993133545
2023-03-04T22:15:00Z,31.14661702071086,31.087971092450736,6.0,0.0,1.0,27.247524752475247,0.2939999997615814,1.0,50.0,2307.207920792079,1.5257425803949338,64.69702986915513,50.78514824291267,26.004950476164865,19.383168437693378
2023-03-04T22:30:00Z,26.314503574371336,26.33123872756958,6.0,0.0,1.0,27.73,0.2939999997615814,1.0,50.0,2306.69,1.5780000185966492,90.78500007629394,73.27099990844727,24.833999881744386,18.77199993133545
2023-03-04T22:45:00Z,31.24476177857654,31.24731486858708,6.0,0.0,1.0,27.603960396039604,0.2938019801484476,1.0,50.0,2306.80198019802,1.5534653592817853,70.11683144899878,55.5108910740012,25.105940507190063,18.81386120484607
2023-03-04T23:00:00Z,26.400221786499024,26.398963470458984,6.0,0.0,1.0,27.61,0.2939999997615814,1.0,50.0,2306.47,1.5600000143051147,86.38999992370606,70.05099998474121,25.01500011444092,18.843000049591065
2023-03-04T23:15:00Z,25.846274032592774,25.83729585647583,6.0,0.0,1.0,27.76,0.2939999997615814,1.0,50.0,2306.83,1.5730000174045562,96.18099922180176,77.54500007629395,25.152000007629393,18.839000129699706
2023-03-04T23:30:00Z,30.5835282542918,30.637375954354162,6.0,0.0,1.0,27.683168316831683,0.2939999997615814,1.0,50.0,2306.80198019802,1.5594059547575394,80.38514822780496,64.47821777645905,24.32178219710246,18.3702969126182
2023-03-04T23:45:00Z,39.760149459838864,39.758864364624024,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.38,1.5030000007152557,50.98400009155274,36.57899991989136,25.26499988555908,18.59099983215332
2023-03-05T00:00:00Z,28.12258482451486,28.09476153685315,6.0,0.0,1.0,27.376237623762375,0.2939999997615814,1.0,50.0,2307.2772277227723,1.5267326796408927,75.2712871060513,60.66732659670386,25.667326728896338,19.13762396633035
2023-03-05T00:15:00Z,29.92012475967407,29.959404983520507,6.0,0.0,1.0,27.57,0.2937000000476837,1.0,50.0,2306.97,1.564000015258789,82.40400020599365,65.23399963378907,24.819999942779543,18.573000221252443
2023-03-05T00:30:00Z,28.062544171172792,28.027913329624894,6.0,0.0,1.0,27.455445544554454,0.2939999997615814,1.0,50.0,2306.90099009901,1.5435643668221954,75.60396028273176,60.71683150942963,25.827722832708076,19.219802025521155
2023-03-05T00:45:00Z,26.433075885772706,26.436626586914063,6.0,0.0,1.0,27.67,0.2939999997615814,1.0,50.0,2306.88,1.5680000162124634,93.10099998474121,74.77200019836425,25.392000122070314,18.896999855041503
2023-03-05T01:00:00Z,25.13878408432007,25.13923698425293,6.0,0.0,1.0,27.73,0.29360000014305115,1.0,50.0,2306.57,1.5660000157356262,96.42200057983399,77.5570004272461,25.782999954223634,19.222000064849855
2023-03-05T01:15:00Z,29.82767125875643,29.84674047715593,6.0,0.0,1.0,27.643564356435643,0.2937029703418807,1.0,50.0,2306.4158415841584,1.5673267487252112,81.87722793428024,66.58613862141524,25.02673260528262,18.64554450535538
2023-03-05T01:30:00Z,27.942229614257812,27.91204511642456,6.0,0.0,1.0,27.53,0.29379999995231626,1.0,50.0,2306.69,1.5650000154972077,76.94799980163575,62.80500003814697,25.894999980926514,19.25299991607666
2023-03-05T01:45:00Z,26.685542758148497,26.689584807594223,6.0,0.0,1.0,27.544554455445546,0.2939009899550145,1.0,50.0,2306.5544554455446,1.5554455577737034,86.84059415005221,70.59207901152054,25.400990136779182,18.98019796314806
2023-03-05T02:00:00Z,29.521899127960204,29.53822021484375,6.0,0.0,1.0,27.66,0.29379999995231626,1.0,50.0,2306.79,1.557000013589859,79.69199966430664,64.50199977874756,25.420999908447264,18.906000061035158
2023-03-05T02:15:00Z,29.61625048193601,29.615239209467823,6.0,0.0,1.0,27.603960396039604,0.2938019801484476,1.0,50.0,2306.5445544554455,1.5504950615439084,81.44059405940594,66.30098973642481,25.925742517603506,19.22673263172112
2023-03-05T02:30:00Z,27.856907711029052,27.84849458694458,6.0,0.0,1.0,27.77,0.29379999995231626,1.0,50.0,2306.69,1.562000014781952,86.21699974060058,70.3869994354248,25.8980002784729,19.230999755859376
2023-03-05T02:45:00Z,28.860243816375732,28.86475103378296,6.0,0.0,1.0,27.594059405940595,0.29389999985694887,1.0,50.0,2306.6,1.5610000145435334,80.14399971008301,64.92199993133545,25.892999897003175,19.144000244140624
2023-03-05T03:00:00Z,28.27010143393337,28.264952612395334,6.0,0.0,1.0,27.62,0.2939009899550145,1.0,50.0,2306.80198019802,1.5584158555115804,81.78019789894029,66.68019806512511,25.977227786980052,19.24257440850286
2023-03-05T03:15:00Z,27.60582639694214,27.595984325408935,6.0,0.0,1.0,27.66,0.2939999997615814,1.0,50.0,2306.92,1.5630000150203704,86.4339998626709,70.77300003051758,26.12000005722046,19.328000240325927
2023-03-05T03:30:00Z,28.828356903378324,28.83988320001281,6.0,0.0,1.0,27.495049504950494,0.2938019801484476,1.0,50.0,2306.960396039604,1.5554455577737034,80.20198028866608,65.19702964253945,26.01188106348019,19.26138630479869
2023-03-05T03:45:00Z,28.497199096679687,28.49852689743042,6.0,0.0,1.0,27.5,0.2939999997615814,1.0,50.0,2306.85,1.5580000138282777,81.77599975585937,66.77799987792969,26.381000022888184,19.4520001411438
2023-03-05T04:00:00Z,27.011055936907777,27.00801945676898,6.0,0.0,1.0,27.554455445544555,0.2939999997615814,1.0,50.0,2307.029702970297,1.5425742675762366,86.3920789661974,70.78613847789198,26.33267344106542,19.467326891304243
2023-03-05T04:15:00Z,29.75289316177368,29.76730493545532,6.0,0.0,1.0,27.47,0.2937000000476837,1.0,50.0,2306.6,1.543000010251999,80.65999992370605,65.81099960327148,26.131000175476075,19.287999935150147
2023-03-05T04:30:00Z,29.61993522644043,29.61159191131592,6.0,0.0,1.0,27.603960396039604,0.2939009899550145,1.0,50.0,2306.990099009901,1.5455445653141135,81.02079191302309,66.31188133919593,26.48712864488658,19.52970300806631
2023-03-05T04:45:00Z,28.015825177183245,27.982723311622543,6.0,0.0,1.0,27.62,0.29379999995231626,1.0,50.0,2306.91,1.5630000150203704,86.53099998474121,71.02100006103515,26.786999950408937,19.678999919891357
2023-03-05T05:00:00Z,29.80878396987915,29.82412467956543,6.0,0.0,1.0,27.68,0.2939999997615814,1.0,50.0,2306.47,1.574000017642975,81.30200004577637,66.35100002288819,26.647000122070313,19.5629998588562
2023-03-05T05:15:00Z,29.366764748450553,29.369316403228456,6.0,0.0,1.0,27.762376237623762,0.2939999997615814,1.0,50.0,2306.6138613861385,1.5792079396767191,80.93366347209061,66.26930682493908,26.750495079720373,19.634653657969864
2023-03-05T05:30:00Z,28.65784881591797,28.640978927612306,6.0,0.0,1.0,27.72,0.2939999997615814,1.0,50.0,2306.81,1.5680000162124634,86.39399971008301,71.05999885559082,27.251999835968018,19.923999900817872
2023-03-05T05:45:00Z,28.871175690452652,28.876869900391835,6.0,0.0,1.0,27.683168316831683,0.2938019801484476,1.0,50.0,2306.3762376237623,1.5702970464630883,83.20099012922533,68.14851462486946,27.025742653572912,19.838613982247836
2023-03-05T06:00:00Z,29.306457386016845,29.29876876831055,6.0,0.0,1.0,27.79,0.2939999997615814,1.0,50.0,2306.44,1.574000017642975,79.90899971008301,65.3269995880127,26.920999774932863,19.762999897003173
2023-03-05T06:15:00Z,29.27288310362561,29.281930640192314,6.0,0.0,1.0,27.81188118811881,0.2939999997615814,1.0,50.0,2306.6930693069307,1.5801980389226782,85.86336645749536,70.68910859362914,26.889108790029393,19.731683089001343
2023-03-05T06:30:00Z,29.969371547698973,29.97597646713257,6.0,0.0,1.0,27.83,0.29360000014305115,1.0,50.0,2306.86,1.5800000190734864,82.3470002746582,67.53800025939941,27.024999847412108,19.77900022506714
2023-03-05T06:45:00Z,30.31176477432251,30.31484588623047,6.0,0.0,1.0,27.74,0.2939999997615814,1.0,50.0,2306.5,1.5660000157356262,81.20499992370605,66.58900016784668,27.353000049591063,19.954000225067137
2023-03-05T07:00:00Z,28.56117035138725,28.554616682600265,6.0,0.0,1.0,27.722772277227723,0.2939999997615814,1.0,50.0,2306.6138613861385,1.574257443446924,85.54653507648128,70.47128688698947,27.457425787897392,20.102970255483495
2023-03-05T07:15:00Z,28.713099670410156,28.716046562194823,6.0,0.0,1.0,27.61,0.2939999997615814,1.0,50.0,2306.61,1.5770000183582307,83.44600006103515,68.56399993896484,27.095999946594237,19.860000247955323
2023-03-05T07:30:00Z,29.6764492563682,29.684042411275428,6.0,0.0,1.0,27.782178217821784,0.29360396053531385,1.0,50.0,2306.871287128713,1.585148535152473,81.75346601127399,67.2168323025845,26.809900925891235,19.698020255211556
2023-03-05T07:45:00Z,28.400374698638917,28.410987548828125,6.0,0.0,1.0,27.77,0.2937000000476837,1.0,50.0,2306.66,1.5820000195503234,83.6199998474121,69.04599998474121,26.61799997329712,19.662999992370604
2023-03-05T08:00:00Z,29.244818810189123,29.23112608654664,6.0,0.0,1.0,27.89108910891089,0.2938019801484476,1.0,50.0,2306.3069306930693,1.582178237414596,83.40990070305249,68.79109048371268,26.51287126069022,19.513861552323444
2023-03-05T08:15:00Z,28.405132160186767,28.414869079589845,6.0,0.0,1.0,27.83,0.29379999995231626,1.0,50.0,2306.82,1.5850000202655792,83.24799934387207,68.71999992370606,26.334999980926515,19.53799997329712
2023-03-05T08:30:00Z,29.12480514526367,29.114718589782715,6.0,0.0,1.0,27.89,0.29360000014305115,1.0,50.0,2306.27,1.576000018119812,83.39699974060059,68.89000007629394,26.024000072479247,19.27799995422363
2023-03-05T08:45:00Z,28.564873515969456,28.56829303325993,6.0,0.0,1.0,27.821782178217823,0.29360396053531385,1.0,50.0,2306.3465346534654,1.5752475426928831,83.56039662880472,69.1910886103564,25.662376252731473,19.152475224863185
2023-03-05T09:00:00Z,28.830800895690917,28.815852527618407,6.0,0.0,1.0,27.83,0.29389999985694887,1.0,50.0,2306.6,1.586000020503998,83.2660001373291,68.895,25.58600009918213,19.13400011062622
2023-03-05T09:15:00Z,28.591739050232537,28.59733798716328,6.0,0.0,1.0,27.77227722772277,0.2939009899550145,1.0,50.0,2306.3267326732675,1.586138634398432,83.87326706990157,69.53564422909577,25.172277091753365,18.82079213208491
2023-03-05T09:30:00Z,27.506802673339845,27.502363510131836,6.0,0.0,1.0,27.93,0.2937000000476837,1.0,50.0,2306.38,1.581000019311905,81.82299980163575,67.50499992370605,25.225,18.935000190734865
2023-03-05T09:45:00Z,28.719311761383963,28.724177351092347,6.0,0.0,1.0,27.752475247524753,0.2939999997615814,1.0,50.0,2306.4950495049507,1.57821784043076,80.6742573350963,66.42178148326308,25.516831804030012,18.93267293495707
2023-03-05T10:00:00Z,28.205727138519286,28.21615951538086,6.0,0.0,1.0,27.9,0.2939999997615814,1.0,50.0,2306.31,1.5960000228881837,81.89900001525879,67.73499977111817,25.43899995803833,19.12399995803833
2023-03-05T10:15:00Z,27.400403175354004,27.382828578948974,6.0,0.0,1.0,27.94,0.29379999995231626,1.0,50.0,2306.45,1.5980000233650207,84.62900016784668,70.2489998626709,25.214000053405762,18.952999858856202
2023-03-05T10:30:00Z,28.065489362962175,28.064297647759467,6.0,0.0,1.0,27.96039603960396,0.2939009899550145,1.0,50.0,2306.3267326732675,1.5990099245958989,83.99009893436244,69.65445558151396,24.790099059001054,18.732673229557452
2023-03-05T10:45:00Z,28.3371049118042,28.330847930908202,6.0,0.0,1.0,27.95,0.2939999997615814,1.0,50.0,2306.38,1.5920000219345092,80.84499893188476,66.75099884033203,25.08000030517578,18.950999813079832
2023-03-05T11:00:00Z,27.65356524627988,27.649224347407277,6.0,0.0,1.0,27.940594059405942,0.2939999997615814,1.0,50.0,2306.4356435643563,1.592079229874186,80.8128708943282,66.8574258030051,25.108910815550548,19.12970286076612
2023-03-05T11:15:00Z,27.678623371124267,27.67397623062134,6.0,0.0,1.0,27.94,0.29379999995231626,1.0,50.0,2306.57,1.5920000219345092,83.61199981689452,69.49799987792969,24.898000011444093,19.067999801635743
2023-03-05T11:30:00Z,28.484625769133615,28.473575592041016,6.0,0.0,1.0,27.93069306930693,0.2939999997615814,1.0,50.0,2306.138613861386,1.592079229874186,84.1574255310663,69.94653531820467,25.1297029929586,19.181188205681224
2023-03-05T11:45:00Z,28.376218490600586,28.39234521865845,6.0,0.0,1.0,27.93,0.29379999995231626,1.0,50.0,2306.35,1.5900000214576722,82.54799949645997,68.42099922180176,24.866000232696532,18.922000026702882
2023-03-05T12:00:00Z,28.296659054142413,28.300810737609865,6.0,0.0,1.0,27.93069306930693,0.2939999997615814,1.0,50.0,2306.4950495049507,1.596039626858022,81.77029675776416,67.64356458305133,24.917821959693832,18.849505056249033
2023-03-05T12:15:00Z,28.043363552093506,28.031129478227975,6.0,0.0,1.0,27.94,0.2939999997615814,1.0,50.0,2306.44,1.5970000231266022,81.25400077819825,67.19900009155273,25.110999984741213,18.980000057220458
2023-03-05T12:30:00Z,28.755301055908202,28.755127410888672,6.0,0.0,1.0,27.97,0.2939999997615814,1.0,50.0,2306.43,1.5940000224113464,81.16299995422364,67.17599983215332,24.85100009918213,18.818999977111815
2023-03-05T12:45:00Z,27.889346981992816,27.88458284057013,6.0,0.0,1.0,27.940594059405942,0.2939999997615814,1.0,50.0,2306.5247524752476,1.591089130628227,82.32772283270808,68.31485098659402,25.025742521380433,19.08019768365539
2023-03-05T13:00:00Z,27.27009729385376,27.266249027252197,6.0,0.0,1.0,27.96,0.2939999997615814,1.0,50.0,2306.77,1.593000022172928,83.2459992980957,69.21599975585937,25.06399984359741,19.166999759674074
2023-03-05T13:15:00Z,27.717900021241444,27.70258437052812,6.0,0.0,1.0,27.871287128712872,0.2939999997615814,1.0,50.0,2306.2772277227723,1.5950495276120629,83.80594091132136,69.67128708338973,25.139604058596166,19.121782114010045
2023-03-05T13:30:00Z,29.477658557891846,29.49717914581299,6.0,0.0,1.0,27.85,0.29389999985694887,1.0,50.0,2306.58,1.5980000233650207,82.75999938964844,68.70699928283692,24.766999912261962,18.85399984359741
2023-03-05T13:45:00Z,28.63109773692518,28.629112017036665,6.0,0.0,1.0,27.92079207920792,0.2938019801484476,1.0,50.0,2306.6237623762377,1.5950495276120629,82.03762417028446,67.89009819408454,25.022772137481386,18.974257384196367
2023-03-05T14:00:00Z,28.323975887298584,28.29689043045044,6.0,0.0,1.0,27.93,0.2939999997615814,1.0,50.0,2306.43,1.5960000228881837,81.85199859619141,67.75399971008301,25.111000061035156,18.969000225067138
2023-03-05T14:15:00Z,27.438275814056396,27.45277997970581,6.0,0.0,1.0,27.96,0.29379999995231626,1.0,50.0,2306.58,1.5960000228881837,81.49300033569335,67.4949991607666,25.009000129699707,19.057999973297118
2023-03-05T14:30:00Z,27.895731840983476,27.876309517586584,6.0,0.0,1.0,27.97029702970297,0.2938019801484476,1.0,50.0,2306.09900990099,1.593069329120145,82.05346513502668,67.9415830857683,25.09009903256256,18.987128682655865
2023-03-05T14:45:00Z,27.951299514770508,27.96435640335083,6.0,0.0,1.0,27.94,0.29379999995231626,1.0,50.0,2306.82,1.595000022649765,81.92899932861329,67.92199989318847,24.852999897003173,18.946000061035157
2023-03-05T15:00:00Z,27.815760187583393,27.784648083224155,6.0,0.0,1.0,27.940594059405942,0.2939999997615814,1.0,50.0,2306.19801980198,1.591089130628227,82.0089103774269,67.94455424393757,25.15544540103119,19.12871298459497
2023-03-05T15:15:00Z,27.057848224639894,27.05800521850586,6.0,0.0,1.0,27.97,0.2937000000476837,1.0,50.0,2306.45,1.593000022172928,82.46899917602539,68.45999969482422,24.973999938964845,19.15500009536743
2023-03-05T15:30:00Z,27.890248515818378,27.879014005755433,6.0,0.0,1.0,27.92079207920792,0.2939999997615814,1.0,50.0,2306.3861386138615,1.593069329120145,82.89405936061746,68.87524716216738,24.94950492783348,19.025742559149712
2023-03-05T15:45:00Z,27.111758518218995,27.11498338699341,6.0,0.0,1.0,27.95,0.2939999997615814,1.0,50.0,2306.09,1.595000022649765,81.85199958801269,67.7929995727539,25.098000011444093,19.181999950408937
2023-03-05T16:00:00Z,28.459182205200197,28.46453712463379,6.0,0.0,1.0,27.93069306930693,0.2939999997615814,1.0,50.0,2306.19801980198,1.591089130628227,80.43900024414063,66.50891067958113,24.81386163919279,18.81386116707679
2023-03-05T16:15:00Z,28.8525292236026,28.848715829377127,6.0,0.0,1.0,27.86,0.2939999997615814,1.0,50.0,2306.38,1.5900000214576722,84.38712884884069,70.09800003051758,24.94900001525879,18.773999919891356
2023-03-05T16:30:00Z,29.15061758041382,29.145514945983887,6.0,0.0,1.0,27.88,0.2939999997615814,1.0,50.0,2306.68,1.5900000214576722,85.48500030517579,70.71300033569337,25.79300012588501,19.054999809265137
2023-03-05T16:45:00Z,29.8247226866165,29.824013511733252,6.0,0.0,1.0,27.900990099009903,0.2939009899550145,1.0,50.0,2306.207920792079,1.591089130628227,83.81980238810624,69.10098999325592,26.857425803005107,19.741584362369952
2023-03-05T17:00:00Z,29.455764865875246,29.461365451812743,6.0,0.0,1.0,27.93,0.2939999997615814,1.0,50.0,2306.44,1.5870000207424164,82.56299980163574,67.95400024414063,26.90499963760376,19.726000022888183
2023-03-05T17:15:00Z,29.865515384674072,29.841935291290284,6.0,0.0,1.0,27.96,0.2939999997615814,1.0,50.0,2306.61,1.588000020980835,83.306000289917,68.57399894714355,27.71199987411499,20.150999984741212
2023-03-05T17:30:00Z,28.352809047698976,28.35364751815796,6.0,0.0,1.0,27.782178217821784,0.2937029703418807,1.0,50.0,2306.45,1.5970000231266022,86.29499961853027,71.43599998474122,27.403999938964844,20.071000061035157
2023-03-05T17:45:00Z,29.07296278925225,29.083904190818863,6.0,0.0,1.0,27.97,0.2939999997615814,1.0,50.0,2306.019801980198,1.5950495276120629,86.38217737178991,71.5138627609404,27.318811605472376,19.99009897213171
2023-03-05T18:00:00Z,29.15374755859375,29.147895526885986,6.0,0.0,1.0,27.86,0.29360000014305115,1.0,50.0,2306.69,1.5840000200271607,86.90999961853028,71.99199935913086,27.53299997329712,20.12700002670288
2023-03-05T18:15:00Z,29.886486676659914,29.88101900686132,6.0,0.0,1.0,27.782178217821784,0.2939009899550145,1.0,50.0,2306.5049504950493,1.5772277411848012,84.53168306256285,69.74752475247524,27.415841508619856,19.95940618231745
2023-03-05T18:30:00Z,28.823675212860106,28.819029216766356,6.0,0.0,1.0,27.82,0.29360000014305115,1.0,50.0,2306.41,1.5800000190734864,83.30400054931641,68.70200035095215,27.533999824523924,20.116999759674073
2023-03-05T18:45:00Z,29.532933660072857,29.51830575017646,6.0,0.0,1.0,27.762376237623762,0.2939999997615814,1.0,50.0,2306.5247524752476,1.5722772449550062,84.1623760261158,69.58811829821899,27.22574271778069,19.868316707044546
