time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-03-05T19:00:00Z,29.394755535125732,29.39997283935547,6.0,0.0,1.0,27.83,0.29360000014305115,1.0,50.0,2306.63,1.5780000185966492,83.66500053405761,69.07000106811523,27.173999919891358,19.895999908447266
2023-03-05T19:15:00Z,27.827351069686436,27.819197343127563,6.0,0.0,1.0,27.792079207920793,0.2938019801484476,1.0,50.0,2306.4851485148515,1.57821784043076,86.57326764399463,71.60000006043084,27.377227726549204,20.034653389807975
2023-03-05T19:30:00Z,28.437838973999025,28.429335346221922,6.0,0.0,1.0,27.81,0.2939999997615814,1.0,50.0,2306.79,1.5650000154972077,91.67499954223632,74.62799964904785,27.141999969482423,19.813999977111816
2023-03-05T19:45:00Z,28.17858768463135,28.187995777130126,6.0,0.0,1.0,27.85,0.2939999997615814,1.0,50.0,2306.54,1.5850000202655792,91.556000289917,75.10000022888184,26.924000091552735,19.755000019073485
2023-03-05T20:00:00Z,29.56732211726727,29.568599077734618,6.0,0.0,1.0,27.762376237623762,0.2939999997615814,1.0,50.0,2306.5049504950493,1.5702970464630883,86.85544533304649,71.46534668573058,27.081188145250376,19.79405935684053
2023-03-05T20:15:00Z,29.49567289352417,29.495850524902345,6.0,0.0,1.0,27.73,0.29379999995231626,1.0,50.0,2306.52,1.5650000154972077,82.14000015258789,67.78799972534179,27.192999801635743,19.924999904632568
2023-03-05T20:30:00Z,29.021841464656415,29.010745548965907,6.0,0.0,1.0,27.643564356435643,0.2939999997615814,1.0,50.0,2306.891089108911,1.5663366494792523,86.40395997302367,71.38118774111908,27.385148586613116,19.966336505247813
2023-03-05T20:45:00Z,28.81287805557251,28.81403284072876,6.0,0.0,1.0,27.76,0.2939999997615814,1.0,50.0,2306.8,1.564000015258789,88.24799949645995,72.85099960327149,27.358000354766844,19.961000423431397
2023-03-05T21:00:00Z,28.767471199035644,28.775370407104493,6.0,0.0,1.0,27.73267326732673,0.2939999997615814,1.0,50.0,2306.3564356435645,1.5633663517413754,88.93600006103516,73.57326832384166,27.35,19.94851501389305
2023-03-05T21:15:00Z,29.070656408177744,29.07192885521615,6.0,0.0,1.0,27.81,0.29379999995231626,1.0,50.0,2306.65,1.5700000166893004,87.49801990773418,72.20899909973144,27.582178285806485,20.012000064849854
2023-03-05T21:30:00Z,29.494892234802247,29.5091632270813,6.0,0.0,1.0,27.72,0.2939999997615814,1.0,50.0,2306.47,1.5720000171661377,87.05299903869629,71.94499893188477,27.557999935150146,20.063000011444093
2023-03-05T21:45:00Z,28.84380368903132,28.832201891606395,6.0,0.0,1.0,27.584158415841586,0.2939999997615814,1.0,50.0,2306.4851485148515,1.5613861532494573,86.56336635174138,71.32178195160215,28.142574404725934,20.379208215392463
2023-03-05T22:00:00Z,28.234974269866942,28.23785318374634,6.0,0.0,1.0,27.61,0.2937000000476837,1.0,50.0,2306.54,1.5720000171661377,86.60799987792969,71.39599990844727,28.25800006866455,20.399999809265136
2023-03-05T22:15:00Z,27.46973991394043,27.46207597940275,6.0,0.0,1.0,27.73267326732673,0.2938019801484476,1.0,50.0,2306.7821782178216,1.5752475426928831,91.91980214638285,74.8217820271407,28.383168381039457,20.619801908436386
2023-03-05T22:30:00Z,28.70328077316284,28.709937191009523,6.0,0.0,1.0,27.72,0.29389999985694887,1.0,50.0,2306.33,1.5800000190734864,94.37900024414063,76.40900009155274,28.187000064849855,20.39
2023-03-05T22:45:00Z,29.984992848764552,29.989572449485856,6.0,0.0,1.0,27.89108910891089,0.2939009899550145,1.0,50.0,2306.6039603960394,1.581188138168637,87.61188136941135,71.81188118811882,28.309900963660514,20.51188115790339
2023-03-05T23:00:00Z,30.012867946624755,30.01055850982666,6.0,0.0,1.0,27.72,0.29379999995231626,1.0,50.0,2306.68,1.569000016450882,83.4089998626709,68.31499984741211,28.358999977111818,20.558999919891356
2023-03-05T23:15:00Z,28.96374801635742,28.97284002304077,6.0,0.0,1.0,27.54,0.2939999997615814,1.0,50.0,2306.71,1.5540000128746032,88.07800018310547,72.11899993896485,28.320000038146972,20.514999904632568
2023-03-05T23:30:00Z,27.965859460358573,27.973755506005617,6.0,0.0,1.0,27.643564356435643,0.2938019801484476,1.0,50.0,2306.8217821782177,1.5534653592817853,91.27227692556853,74.60594056384399,28.348514991231482,20.529703026950948
2023-03-05T23:45:00Z,29.225426692962646,29.237677917480468,6.0,0.0,1.0,27.7,0.29379999995231626,1.0,50.0,2306.82,1.569000016450882,89.47800018310546,73.42700065612793,28.02900035858154,20.323999710083008
2023-03-06T00:00:00Z,29.07128388810866,29.047100822524268,6.0,0.0,1.0,27.693069306930692,0.2937029703418807,1.0,50.0,2306.792079207921,1.5722772449550062,86.27920773949954,70.74257493727278,28.444554470553257,20.57821785577453
2023-03-06T00:15:00Z,29.458021659851074,29.46207914352417,6.0,0.0,1.0,27.73,0.2937000000476837,1.0,50.0,2306.76,1.5850000202655792,87.21099967956543,71.75099922180176,28.11799982070923,20.434999961853027
2023-03-06T00:30:00Z,28.830203802278728,28.81439800073605,6.0,0.0,1.0,27.653465346534652,0.2938019801484476,1.0,50.0,2306.633663366337,1.5683168479711702,89.99207955539816,74.0762375180084,28.498019907734182,20.61881180564956
2023-03-06T00:45:00Z,28.524531135559084,28.528277893066406,6.0,0.0,1.0,27.77,0.29389999985694887,1.0,50.0,2306.54,1.5720000171661377,90.30599975585938,74.3250008392334,28.279000053405763,20.49900014877319
2023-03-06T01:00:00Z,30.267167072296143,30.266477088928223,6.0,0.0,1.0,27.78,0.29389999985694887,1.0,50.0,2306.8,1.5730000174045562,88.51500030517577,72.77400100708007,28.244000415802002,20.42299966812134
2023-03-06T01:15:00Z,28.904886850036018,28.89869761703038,6.0,0.0,1.0,27.594059405940595,0.2939999997615814,1.0,50.0,2306.80198019802,1.5574257562656213,88.08118861736638,72.367326642027,28.499009727251412,20.71386131437698
2023-03-06T01:30:00Z,29.627144832611084,29.611461009979248,6.0,0.0,1.0,27.61,0.29360000014305115,1.0,50.0,2306.72,1.5630000150203704,88.27800003051757,72.55100021362304,28.37700008392334,20.481999855041504
2023-03-06T01:45:00Z,29.325747895948957,29.34247377603361,6.0,0.0,1.0,27.752475247524753,0.29350495072874694,1.0,50.0,2306.871287128713,1.5603960540034982,88.70792048992497,73.03168321363997,28.212871343782634,20.494059496586864
2023-03-06T02:00:00Z,28.78124578475952,28.763123264312743,6.0,0.0,1.0,27.71,0.2939999997615814,1.0,50.0,2306.74,1.5680000162124634,89.07799957275391,73.2880005645752,28.55700008392334,20.683999919891356
2023-03-06T02:15:00Z,29.651318446244343,29.649000375577717,6.0,0.0,1.0,27.613861386138613,0.2939999997615814,1.0,50.0,2306.7821782178216,1.57821784043076,88.6346532991617,72.86435586155051,28.258415883130365,20.445544441147607
2023-03-06T02:30:00Z,28.96172061920166,28.96435848236084,6.0,0.0,1.0,27.74,0.29379999995231626,1.0,50.0,2306.49,1.5730000174045562,88.39400009155274,72.66499977111816,28.51600004196167,20.67600004196167
2023-03-06T02:45:00Z,29.510585498809814,29.516031951904296,6.0,0.0,1.0,27.74,0.29379999995231626,1.0,50.0,2306.71,1.576000018119812,88.45300010681153,72.6970001220703,28.557000160217285,20.631000003814698
2023-03-06T03:00:00Z,29.74035833377649,29.75549029359723,6.0,0.0,1.0,27.742574257425744,0.29360396053531385,1.0,50.0,2306.4653465346537,1.5643564509873342,88.44752540210686,72.65049509482809,28.319801972644164,20.507920860063912
2023-03-06T03:15:00Z,28.9006418800354,28.894971313476564,6.0,0.0,1.0,27.66,0.2939999997615814,1.0,50.0,2306.54,1.5680000162124634,86.53600036621094,70.96000007629395,28.69899990081787,20.75899980545044
2023-03-06T03:30:00Z,29.825021196119856,29.834999745435052,6.0,0.0,1.0,27.564356435643564,0.2933069311156131,1.0,50.0,2306.5247524752476,1.5613861532494573,87.33168415031811,71.69505007904355,28.52871275420236,20.63465352577738
2023-03-06T03:45:00Z,28.92108051300049,28.916639537811278,6.0,0.0,1.0,27.79,0.29379999995231626,1.0,50.0,2306.36,1.5770000183582307,89.20699981689454,73.39900009155274,28.926000061035158,20.873999843597414
2023-03-06T04:00:00Z,28.61202037924587,28.623897646913434,6.0,0.0,1.0,27.712871287128714,0.2939999997615814,1.0,50.0,2306.5544554455446,1.5772277411848012,89.18811888741975,73.42772221329189,28.5504949210894,20.691089044703116
2023-03-06T04:15:00Z,29.731010761260986,29.727768745422363,6.0,0.0,1.0,27.69,0.2939999997615814,1.0,50.0,2306.69,1.5800000190734864,88.68299964904786,72.86299949645996,28.728999881744386,20.671000156402588
2023-03-06T04:30:00Z,29.229803981781007,29.231366405487062,6.0,0.0,1.0,27.78,0.2939999997615814,1.0,50.0,2306.84,1.569000016450882,88.25000015258789,72.52299949645996,28.9089999961853,20.904999923706054
2023-03-06T04:45:00Z,29.206624625933053,29.1893313379571,6.0,0.0,1.0,27.792079207920793,0.2939999997615814,1.0,50.0,2306.3267326732675,1.57821784043076,85.52673294520613,69.94158376561533,28.919801712036133,20.850495026843383
2023-03-06T05:00:00Z,29.789173316955566,29.805491371154787,6.0,0.0,1.0,27.69,0.29360000014305115,1.0,50.0,2306.61,1.5630000150203704,85.5380005645752,70.16500091552734,28.633999996185302,20.695999927520752
2023-03-06T05:15:00Z,29.594328398751742,29.60338907902784,6.0,0.0,1.0,27.683168316831683,0.2938019801484476,1.0,50.0,2306.633663366337,1.582178237414596,86.81980125502784,71.27128744597482,29.045544520463093,20.936633572720066
2023-03-06T05:30:00Z,29.612772827148437,29.596587390899657,6.0,0.0,1.0,27.68,0.2939999997615814,1.0,50.0,2306.34,1.5680000162124634,87.77500068664551,72.03300003051758,29.14399995803833,20.924000034332277
2023-03-06T05:45:00Z,29.522455234338743,29.51103148129907,6.0,0.0,1.0,27.861386138613863,0.2939999997615814,1.0,50.0,2306.4356435643563,1.592079229874186,85.0881184492961,69.60594048830542,29.017821774624363,20.907921007364102
2023-03-06T06:00:00Z,29.5282257270813,29.552322025299073,6.0,0.0,1.0,27.83,0.29360000014305115,1.0,50.0,2306.54,1.588000020980835,85.50400009155274,70.14200065612793,28.710000019073487,20.75899991989136
2023-03-06T06:15:00Z,29.477730598449707,29.47347459793091,6.0,0.0,1.0,27.88,0.2939999997615814,1.0,50.0,2306.21,1.5820000195503234,86.47700119018555,70.90900062561035,28.94100004196167,20.877999897003175
2023-03-06T06:30:00Z,30.325578746229116,30.339523485391446,6.0,0.0,1.0,27.861386138613863,0.2938019801484476,1.0,50.0,2306.4059405940593,1.591089130628227,83.98316864920135,68.62970295518932,28.456435552918084,20.603960528232083
2023-03-06T06:45:00Z,30.131833362579346,30.122500629425048,6.0,0.0,1.0,27.97,0.2939999997615814,1.0,50.0,2306.38,1.586000020503998,81.55400047302246,66.49299919128418,28.71200012207031,20.723999938964845
2023-03-06T07:00:00Z,30.051467725546054,30.069976844409904,6.0,0.0,1.0,27.92079207920792,0.2939999997615814,1.0,50.0,2306.633663366337,1.587128733644391,83.01980160250523,67.95742646774443,28.34356430733558,20.593069057653445
2023-03-06T07:15:00Z,31.31563413619995,31.299527683258056,6.0,0.0,1.0,27.91,0.2939999997615814,1.0,50.0,2306.29,1.5920000219345092,84.83900024414062,69.47799995422363,28.535999965667724,20.622000179290772
2023-03-06T07:30:00Z,29.574302484493444,29.59610383817465,6.0,0.0,1.0,27.900990099009903,0.2939009899550145,1.0,50.0,2306.3465346534654,1.597029726103981,84.87524784201443,69.70197998651183,28.16930704777784,20.506930662853883
2023-03-06T07:45:00Z,29.021924629211426,29.030236434936523,6.0,0.0,1.0,27.96,0.29379999995231626,1.0,50.0,2306.37,1.5960000228881837,84.57200088500977,69.37200088500977,28.202999954223632,20.55399990081787
2023-03-06T08:00:00Z,29.542730388641356,29.536966953277588,6.0,0.0,1.0,27.93069306930693,0.2939009899550145,1.0,50.0,2306.2,1.5890000212192534,84.61699981689453,69.39900016784668,28.04199987411499,20.366999893188478
2023-03-06T08:15:00Z,29.439087367293858,29.448742082803555,6.0,0.0,1.0,27.93,0.29379999995231626,1.0,50.0,2306.4257425742576,1.597029726103981,84.49604019316116,69.51287116626702,27.435643639894995,20.113861499446454
2023-03-06T08:30:00Z,28.84757911682129,28.85671730041504,6.0,0.0,1.0,27.98,0.2939999997615814,1.0,50.0,2306.48,1.593000022172928,83.18399978637696,68.18500030517578,27.47500009536743,20.166999988555908
2023-03-06T08:45:00Z,29.808706132492215,29.79961072336329,6.0,0.0,1.0,27.980198019801982,0.2939999997615814,1.0,50.0,2306.3960396039606,1.59801982534994,82.15247541370958,67.23465373728536,27.331683224970753,19.985148495966847
2023-03-06T09:00:00Z,29.336092739105226,29.34077486038208,6.0,0.0,1.0,27.98,0.29379999995231626,1.0,50.0,2306.38,1.600000023841858,82.30000038146973,67.59399917602539,26.836000041961668,19.854000282287597
2023-03-06T09:15:00Z,28.28074085122288,28.288211973586886,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.207920792079,1.597029726103981,82.73960385464206,68.03663340653523,26.379208026546063,19.63960413413473
2023-03-06T09:30:00Z,28.583248710632326,28.576905918121337,6.0,0.0,1.0,27.99,0.2939999997615814,1.0,50.0,2306.6,1.593000022172928,83.5999991607666,68.91300071716309,25.99599987030029,19.273000011444093
2023-03-06T09:45:00Z,29.65584114074707,29.67950975418091,6.0,0.0,1.0,27.980198019801982,0.2938019801484476,1.0,50.0,2306.1485148514853,1.59801982534994,83.44999969482421,68.83900009155273,25.81299982070923,19.26799970626831
2023-03-06T10:00:00Z,27.963496689749235,27.953823675023447,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.24,1.600000023841858,83.51584073812654,68.96732670245784,25.64851460598483,19.2643561032739
2023-03-06T10:15:00Z,28.09153953552246,28.07266088485718,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.36,1.5980000233650207,83.85299987792969,69.30300018310547,25.137000007629396,18.908999938964843
2023-03-06T10:30:00Z,27.68153660840327,27.68985600990824,6.0,0.0,1.0,27.99009900990099,0.2939999997615814,1.0,50.0,2306.4752475247524,1.600000023841858,82.61782255267153,68.17326725119412,25.059405940594058,18.898019903957255
2023-03-06T10:45:00Z,28.098330554962157,28.110587768554687,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.5,1.5970000231266022,81.42299957275391,67.02300041198731,24.95500009536743,18.86300018310547
2023-03-06T11:00:00Z,28.686941751159065,28.690390615179986,6.0,0.0,1.0,28.019801980198018,0.29360396053531385,1.0,50.0,2306.2772277227723,1.6019802223337758,81.44653418512628,67.03168306256285,24.937623713276174,18.733663294575003
2023-03-06T11:15:00Z,28.1448565864563,28.14492790222168,6.0,0.0,1.0,27.99,0.2939999997615814,1.0,50.0,2306.51,1.595000022649765,81.1169994354248,66.72899955749511,25.182000045776366,18.93800018310547
2023-03-06T11:30:00Z,28.003171539306642,28.00276258468628,6.0,0.0,1.0,27.99,0.29379999995231626,1.0,50.0,2306.4,1.6010000240802764,80.921001663208,66.58199981689454,25.13400001525879,18.976999893188477
2023-03-06T11:45:00Z,29.695960847458036,29.705014899225517,6.0,0.0,1.0,27.623762376237625,0.2938019801484476,1.0,50.0,2306.861386138614,1.5574257562656213,82.36633640704768,67.9633657625406,24.829703000512453,18.703960248739413
2023-03-06T12:00:00Z,27.483069229125977,27.470908851623534,6.0,0.0,1.0,27.67,0.29379999995231626,1.0,50.0,2307.04,1.5580000138282777,83.08099906921387,68.61499931335449,25.27499975204468,19.136000137329102
2023-03-06T12:15:00Z,27.84027112828623,27.831481291515992,6.0,0.0,1.0,27.623762376237625,0.2938019801484476,1.0,50.0,2306.792079207921,1.5574257562656213,83.7306935527537,69.30396059243986,24.935643526587157,18.889108884452593
2023-03-06T12:30:00Z,27.11647018432617,27.12084030151367,6.0,0.0,1.0,27.61,0.29379999995231626,1.0,50.0,2306.88,1.564000015258789,83.70699996948242,69.31099929809571,25.007999935150146,19.05400001525879
2023-03-06T12:45:00Z,28.17062780380249,28.178132972717286,6.0,0.0,1.0,27.63,0.29389999985694887,1.0,50.0,2306.72,1.569000016450882,83.91900115966797,69.52300033569335,24.899000072479247,18.881000022888184
2023-03-06T13:00:00Z,28.690500334937973,28.693156270697564,6.0,0.0,1.0,27.77227722772277,0.2939999997615814,1.0,50.0,2306.762376237624,1.5653465502332933,83.32970345374382,68.94752502441406,24.893069201176708,18.888118649473284
2023-03-06T13:15:00Z,28.412086524963378,28.415389213562012,6.0,0.0,1.0,27.66,0.2939999997615814,1.0,50.0,2306.57,1.562000014781952,82.77500099182129,68.34199913024902,25.15600004196167,19.015999965667724
2023-03-06T13:30:00Z,27.212793066950127,27.218381655098188,6.0,0.0,1.0,27.623762376237625,0.2938019801484476,1.0,50.0,2306.6831683168316,1.5564356570196625,82.41188139962678,68.1029705387531,25.03861380095529,19.04257417433333
2023-03-06T13:45:00Z,28.443631801605225,28.45246406555176,6.0,0.0,1.0,27.67,0.29379999995231626,1.0,50.0,2306.88,1.562000014781952,82.9469994354248,68.66399978637695,24.832999458312987,18.883999557495116
2023-03-06T14:00:00Z,28.724252433776854,28.711052303314208,6.0,0.0,1.0,27.495049504950494,0.2938019801484476,1.0,50.0,2306.831683168317,1.5594059547575394,82.5800006866455,68.24851445868464,25.10600040435791,19.053465550488763
2023-03-06T14:15:00Z,26.63975717525671,26.63365175228308,6.0,0.0,1.0,27.68,0.29389999985694887,1.0,50.0,2306.72,1.5540000128746032,82.42376361507,68.0979997253418,25.091089456388264,19.063000240325927
2023-03-06T14:30:00Z,26.641026115417482,26.643638286590576,6.0,0.0,1.0,27.52,0.2939999997615814,1.0,50.0,2307.06,1.5470000112056732,83.08500038146973,68.7679997253418,24.84300031661987,18.899000244140623
2023-03-06T14:45:00Z,27.128861984404008,27.121522771249904,6.0,0.0,1.0,27.475247524752476,0.2938019801484476,1.0,50.0,2306.841584158416,1.5534653592817853,82.42673258262106,68.12277206571976,25.14950485984878,19.16831688833709
2023-03-06T15:00:00Z,27.89976692199707,27.891178062983922,6.0,0.0,1.0,27.38095238095238,0.2935238097395216,1.0,50.0,2306.9880952380954,1.5428571530750819,82.4357140858968,68.17619060334705,24.942856970287504,19.071428684961226
2023-03-06T15:15:00Z,27.342221832275392,27.336966387430827,6.0,0.0,1.0,27.322222222222223,0.2939999997615814,1.0,50.0,2307.133333333333,1.5322222299045987,82.5977766248915,68.30333285861545,25.182222239176433,19.184444597032336
2023-03-06T15:30:00Z,27.613650035858154,27.6253528213501,6.0,0.0,1.0,27.41,0.2939999997615814,1.0,50.0,2307.15,1.5290000069141387,81.57900100708008,67.34600021362304,24.864000091552736,18.984999866485595
2023-03-06T15:45:00Z,28.338760089874267,28.32574764251709,6.0,0.0,1.0,27.26,0.2939999997615814,1.0,50.0,2307.14,1.5220000052452087,81.16600059509277,66.8079990386963,24.994000148773193,18.89799991607666
2023-03-06T16:00:00Z,27.409619227494343,27.411595580601457,6.0,0.0,1.0,27.88118811881188,0.2938019801484476,1.0,50.0,2306.6534653465346,1.593069329120145,80.67524847653833,66.36435646585899,25.12574284619624,19.016831482991133
2023-03-06T16:15:00Z,28.281438694000244,28.290829010009766,6.0,0.0,1.0,27.91,0.2939999997615814,1.0,50.0,2306.54,1.5890000212192534,80.291000289917,66.03400001525878,24.849000034332274,18.804000129699705
2023-03-06T16:30:00Z,28.051332662601283,28.042034016977443,6.0,0.0,1.0,27.91089108910891,0.29360396053531385,1.0,50.0,2306.069306930693,1.587128733644391,81.64455360941368,67.32178172498647,25.154455373782923,18.967326664688564
2023-03-06T16:45:00Z,28.15839910507202,28.157487564086914,6.0,0.0,1.0,27.87,0.2939999997615814,1.0,50.0,2306.45,1.5960000228881837,85.60099983215332,70.61300048828124,24.951999988555908,18.873000183105468
2023-03-06T17:00:00Z,27.36591283798218,27.382423934936522,6.0,0.0,1.0,27.831683168316832,0.2939999997615814,1.0,50.0,2306.366336633663,1.594059428366104,84.71683139612179,69.92970192786491,24.9009901934331,18.88118806215796
2023-03-06T17:15:00Z,27.86492107882358,27.846534559042148,6.0,0.0,1.0,27.87,0.2935000002384186,1.0,50.0,2306.08,1.5870000207424164,81.6529997253418,67.14300018310547,25.0570001411438,18.790000095367432
2023-03-06T17:30:00Z,28.079206409454347,28.087352657318114,6.0,0.0,1.0,27.86,0.29389999985694887,1.0,50.0,2306.43,1.5850000202655792,79.203998336792,65.03499992370605,24.966999893188476,18.80200008392334
2023-03-06T17:45:00Z,28.664458869707467,28.66203795329179,6.0,0.0,1.0,27.821782178217823,0.2939999997615814,1.0,50.0,2306.6831683168316,1.581188138168637,79.6772275112643,65.4891093036916,24.978218040844002,18.73465364286215
2023-03-06T18:00:00Z,26.969507789611818,26.953449459075927,6.0,0.0,1.0,27.95,0.2939999997615814,1.0,50.0,2306.31,1.5960000228881837,86.5539990234375,69.97099967956542,25.21099988937378,18.934999809265136
2023-03-06T18:15:00Z,27.44420555794593,27.45001972311794,6.0,0.0,1.0,27.96039603960396,0.2939999997615814,1.0,50.0,2306.5346534653463,1.590099031382268,85.47326743248665,69.81089087760094,24.76336628375667,18.68811884965047
2023-03-06T18:30:00Z,28.610819816589355,28.61747829437256,6.0,0.0,1.0,27.92,0.29360000014305115,1.0,50.0,2306.46,1.5900000214576722,81.52299964904785,66.85500007629395,25.04999988555908,18.840000171661377
2023-03-06T18:45:00Z,28.495434468335443,28.482155223884206,6.0,0.0,1.0,27.861386138613863,0.29360396053531385,1.0,50.0,2306.237623762376,1.592079229874186,79.71782193325534,65.26039637197363,25.119802002859586,18.811881112580252
2023-03-06T19:00:00Z,29.819579277038574,29.829821166992186,6.0,0.0,1.0,27.9,0.29389999985694887,1.0,50.0,2306.59,1.595000022649765,79.4370011138916,65.12999961853028,24.851000022888183,18.702000045776366
2023-03-06T19:15:00Z,28.208654708862305,28.217313842773436,6.0,0.0,1.0,27.94,0.2939999997615814,1.0,50.0,2306.34,1.5900000214576722,85.24200012207031,69.551000289917,25.00299980163574,18.84400016784668
2023-03-06T19:30:00Z,27.24926808801028,27.241498758297155,6.0,0.0,1.0,27.95049504950495,0.2939999997615814,1.0,50.0,2306.3861386138615,1.58811883289035,85.8396039150729,70.12772293846206,25.17722775676463,18.95247517954005
2023-03-06T19:45:00Z,28.54348503112793,28.55765096664429,6.0,0.0,1.0,27.91,0.29360000014305115,1.0,50.0,2306.3,1.5920000219345092,82.76099990844726,67.90300010681152,24.80400001525879,18.6879998588562
2023-03-06T20:00:00Z,29.065003215676487,29.06594693778765,6.0,0.0,1.0,27.940594059405942,0.2939999997615814,1.0,50.0,2306.6138613861385,1.585148535152473,79.6970295670009,65.30296967761352,25.310891028678064,18.907920837402344
2023-03-06T20:15:00Z,28.91192819595337,28.91781213760376,6.0,0.0,1.0,27.74,0.29360000014305115,1.0,50.0,2306.26,1.5940000224113464,79.12999954223633,64.6790000152588,25.70499990463257,19.148999919891356
2023-03-06T20:30:00Z,28.710994758228264,28.699838185074306,6.0,0.0,1.0,27.85148514851485,0.2937029703418807,1.0,50.0,2306.633663366337,1.5831683366605551,85.17326740227124,69.18217830846805,26.134653431354185,19.390099025008702
2023-03-06T20:45:00Z,28.11054943084717,28.09558744430542,6.0,0.0,1.0,27.79,0.2939999997615814,1.0,50.0,2305.89,1.5850000202655792,85.85700012207032,69.3910001373291,26.011999893188477,19.343999938964842
2023-03-06T21:00:00Z,29.424559535980226,29.42575361251831,6.0,0.0,1.0,27.79,0.2939999997615814,1.0,50.0,2306.78,1.5790000188350677,80.6249993133545,65.78000007629394,25.607999801635742,19.082999935150145
2023-03-06T21:15:00Z,28.068252185783763,28.068637772361832,6.0,0.0,1.0,27.81188118811881,0.29360396053531385,1.0,50.0,2306.5643564356437,1.5792079396767191,82.0138620055548,67.04653477432704,25.809901001429793,19.2534655958119
2023-03-06T21:30:00Z,26.523552436828613,26.52728157043457,6.0,0.0,1.0,27.77,0.2939999997615814,1.0,50.0,2306.64,1.5780000185966492,87.70000030517578,70.6329995727539,25.92600025177002,19.26499984741211
2023-03-06T21:45:00Z,28.96855356197546,28.9471753375365,6.0,0.0,1.0,27.81188118811881,0.2939009899550145,1.0,50.0,2306.4554455445545,1.5702970464630883,83.48712868265586,67.98712875819442,26.378217904874592,19.427722817600362
2023-03-06T22:00:00Z,29.210216445922853,29.2129190826416,6.0,0.0,1.0,27.9,0.2939999997615814,1.0,50.0,2306.59,1.5830000197887422,81.90800010681153,66.7290007019043,26.378000087738037,19.532000160217287
2023-03-06T22:15:00Z,28.497185962034923,28.480135568297737,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.633663366337,1.59801982534994,85.13465345023883,69.63465337470026,26.946534600588354,19.8435643639895
2023-03-06T22:30:00Z,28.93922769546509,28.943657360076905,6.0,0.0,1.0,27.95,0.2939999997615814,1.0,50.0,2306.58,1.5990000236034394,86.75000076293945,70.9389998626709,26.763000106811525,19.70099992752075
2023-03-06T22:45:00Z,30.077575283050535,30.080150375366213,6.0,0.0,1.0,27.95049504950495,0.2939999997615814,1.0,50.0,2306.4,1.600000023841858,85.70800033569336,70.02200019836425,27.029000015258788,19.848999767303468
2023-03-06T23:00:00Z,28.74543210775545,28.74488585066087,6.0,0.0,1.0,27.95,0.2939999997615814,1.0,50.0,2306.2871287128714,1.600000023841858,84.6465353635278,69.13267252704885,27.335643428387026,20.075247471875482
2023-03-06T23:15:00Z,29.44414047241211,29.45244785308838,6.0,0.0,1.0,27.92,0.2939999997615814,1.0,50.0,2306.82,1.5980000233650207,84.77199989318848,69.37499908447266,27.108000030517577,19.877999935150147
2023-03-06T23:30:00Z,29.036965190774144,29.056376315579556,6.0,0.0,1.0,27.96039603960396,0.2939999997615814,1.0,50.0,2306.5643564356437,1.596039626858022,85.04851501766998,69.66237595057723,27.198019801980198,20.0376238114763
2023-03-06T23:45:00Z,29.100643997192382,29.10146360397339,6.0,0.0,1.0,27.92,0.2939999997615814,1.0,50.0,2306.2,1.5980000233650207,85.63399978637695,70.12600044250489,27.127000122070314,19.91999990463257
2023-03-07T00:00:00Z,28.498611015848596,28.513482669792552,6.0,0.0,1.0,28.0,0.29360396053531385,1.0,50.0,2306.3168316831684,1.59801982534994,83.58217764372873,68.35247477918568,26.859405989694125,19.84455444789169
2023-03-07T00:15:00Z,29.353800048828123,29.356696128845215,6.0,0.0,1.0,27.98,0.2937000000476837,1.0,50.0,2306.54,1.5980000233650207,84.5040007019043,69.29199989318847,26.730000038146972,19.763000087738035
2023-03-07T00:30:00Z,29.459672701240766,29.460845701765304,6.0,0.0,1.0,27.96039603960396,0.2939999997615814,1.0,50.0,2306.4653465346537,1.600000023841858,85.9950491272577,70.67722781341855,26.488119049827652,19.615841705020113
2023-03-07T00:45:00Z,29.177118701934816,29.17608497619629,6.0,0.0,1.0,27.96,0.29379999995231626,1.0,50.0,2306.28,1.5990000236034394,82.8679997253418,67.86199989318848,26.131999855041503,19.437999992370607
2023-03-07T01:00:00Z,28.2160772895813,28.19430974960327,6.0,0.0,1.0,28.0,0.29389999985694887,1.0,50.0,2306.36,1.5940000224113464,83.5879997253418,68.6590005493164,26.180000133514405,19.48099994659424
2023-03-07T01:15:00Z,29.331126789055247,29.32833480834961,6.0,0.0,1.0,27.940594059405942,0.2939009899550145,1.0,50.0,2306.1881188118814,1.59801982534994,85.99306933714611,70.86831740577622,25.736633697358688,19.208910762673558
2023-03-07T01:30:00Z,28.117269077301025,28.122837886810302,6.0,0.0,1.0,27.96,0.2939999997615814,1.0,50.0,2306.5,1.5980000233650207,83.93499961853027,68.9420009613037,25.506999835968017,19.10600009918213
2023-03-07T01:45:00Z,27.97421608348884,27.981313667675057,6.0,0.0,1.0,27.92079207920792,0.2939009899550145,1.0,50.0,2306.5445544554455,1.59801982534994,83.43861366498588,68.7148510772403,25.258416053092127,18.994059137778706
2023-03-07T02:00:00Z,27.200301151275635,27.200095977783203,6.0,0.0,1.0,27.92,0.2939999997615814,1.0,50.0,2306.29,1.5970000231266022,84.98599952697754,70.14299957275391,25.49099994659424,19.13700023651123
2023-03-07T02:15:00Z,27.85413398364983,27.842700505020595,6.0,0.0,1.0,27.95049504950495,0.2939999997615814,1.0,50.0,2306.1188118811883,1.5990099245958989,84.41683091267501,69.45445470526667,25.64059382145948,19.126732231366752
2023-03-07T02:30:00Z,27.634527740478514,27.632931537628174,6.0,0.0,1.0,27.97,0.2939999997615814,1.0,50.0,2306.14,1.5960000228881837,84.54600006103516,69.58200004577637,25.74300022125244,19.20499979019165
2023-03-07T02:45:00Z,28.024863758087157,28.044195194244384,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.59,1.5990000236034394,84.36900016784668,69.51900039672852,25.53300008773804,19.112000045776366
2023-03-07T03:00:00Z,27.9664995741136,27.963224599857142,6.0,0.0,1.0,27.95049504950495,0.2939009899550145,1.0,50.0,2306.5049504950493,1.59801982534994,84.29306876305306,69.356435190333,25.858415811368733,19.299999954676863
2023-03-07T03:15:00Z,28.383960819244386,28.385921325683594,6.0,0.0,1.0,27.97,0.29389999985694887,1.0,50.0,2306.14,1.5960000228881837,85.4420004272461,70.47499938964843,25.624999752044676,19.103000106811525
2023-03-07T03:30:00Z,27.78190520258233,27.803775428545357,6.0,0.0,1.0,27.97029702970297,0.29360396053531385,1.0,50.0,2306.4752475247524,1.597029726103981,84.36930764075554,69.4455453853796,25.73267330509601,19.26336662368019
2023-03-07T03:45:00Z,28.328423233032225,28.318143100738524,6.0,0.0,1.0,27.93,0.2939999997615814,1.0,50.0,2306.42,1.5990000236034394,82.93599998474122,68.10099967956543,25.886000137329102,19.261999855041505
2023-03-07T04:00:00Z,27.245604335671604,27.24222487270242,6.0,0.0,1.0,27.940594059405942,0.2939999997615814,1.0,50.0,2306.207920792079,1.596039626858022,87.35247538349417,71.83168331939395,25.883168381039457,19.296039467990987
2023-03-07T04:15:00Z,29.404499893188476,29.4217209815979,6.0,0.0,1.0,27.98,0.2939999997615814,1.0,50.0,2306.32,1.600000023841858,83.05999992370606,68.09800010681153,25.5139999961853,19.03200023651123
2023-03-07T04:30:00Z,27.632834854125978,27.627156448364257,6.0,0.0,1.0,27.98,0.29389999985694887,1.0,50.0,2306.3,1.5960000228881837,82.33800018310546,67.6649998474121,26.34199993133545,19.569999790191652
2023-03-07T04:45:00Z,28.66504765501117,28.664764102142637,6.0,0.0,1.0,27.980198019801982,0.2939999997615814,1.0,50.0,2306.2178217821784,1.597029726103981,88.30297028192199,71.5267326430519,26.08019798580963,19.355445635200727
2023-03-07T05:00:00Z,27.53006097793579,27.5348738861084,6.0,0.0,1.0,27.98,0.2939999997615814,1.0,50.0,2306.32,1.600000023841858,81.87299980163574,66.87900001525878,26.172000045776368,19.505000133514404
2023-03-07T05:15:00Z,27.780815785474115,27.777828159898814,6.0,0.0,1.0,27.96039603960396,0.2939999997615814,1.0,50.0,2306.3861386138615,1.597029726103981,84.34752488844465,69.27326731162496,26.165346391130203,19.465346345807067
2023-03-07T05:30:00Z,26.820467948913574,26.820024604797364,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.48,1.600000023841858,87.53700012207031,71.71900009155273,26.17000015258789,19.48499994277954
2023-03-07T05:45:00Z,28.416916403439966,28.42147424905607,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.4059405940593,1.600990123087817,81.98118787708849,67.09603964928353,25.935643621010357,19.386138764938504
2023-03-07T06:00:00Z,28.97793098449707,28.973964900970458,6.0,0.0,1.0,27.99,0.29389999985694887,1.0,50.0,2306.62,1.600000023841858,83.72400016784668,68.92899993896485,25.807000064849852,19.266999969482423
2023-03-07T06:15:00Z,27.6492006111145,27.624682693481446,6.0,0.0,1.0,27.821782178217823,0.2937029703418807,1.0,50.0,2306.3762376237623,1.586138634398432,86.93699920654296,71.45899940490723,26.057000007629394,19.38499990463257
2023-03-07T06:30:00Z,27.958367262736406,27.96426776848217,6.0,0.0,1.0,27.82,0.2939999997615814,1.0,50.0,2306.57,1.5710000169277192,85.16534710874652,70.02178154369392,25.800000030215426,19.262376350931603
2023-03-07T06:45:00Z,28.802483921051024,28.798997039794923,6.0,0.0,1.0,27.77,0.2939999997615814,1.0,50.0,2306.72,1.562000014781952,83.44099967956544,68.66400032043457,25.748000164031982,19.151000061035155
2023-03-07T07:00:00Z,27.807707777117738,27.812109239030594,6.0,0.0,1.0,27.91089108910891,0.2939999997615814,1.0,50.0,2306.3960396039606,1.587128733644391,83.70000027193882,68.90297049342996,25.945544667763286,19.364356579166827
2023-03-07T07:15:00Z,28.59391242980957,28.602940063476563,6.0,0.0,1.0,27.96,0.29360000014305115,1.0,50.0,2306.71,1.595000022649765,84.62599960327148,69.81200057983398,25.83300018310547,19.239999980926513
2023-03-07T07:30:00Z,29.017179451366463,29.013224988880722,6.0,0.0,1.0,27.92079207920792,0.2939009899550145,1.0,50.0,2306.4257425742576,1.591089130628227,86.1504948682124,70.92574264979598,26.150495057058805,19.398019677341573
2023-03-07T07:45:00Z,29.554970893859863,29.54827173233032,6.0,0.0,1.0,27.91,0.29379999995231626,1.0,50.0,2306.36,1.5920000219345092,81.37199996948242,66.55800003051758,26.21999990463257,19.444000053405762
2023-03-07T08:00:00Z,28.72474415467517,28.744252365414457,6.0,0.0,1.0,27.95049504950495,0.2939999997615814,1.0,50.0,2306.4257425742576,1.590099031382268,78.93663319502727,64.50594193864576,26.003960392262677,19.42178189872515
2023-03-07T08:15:00Z,28.774412021636962,28.768477325439452,6.0,0.0,1.0,27.98,0.29389999985694887,1.0,50.0,2306.31,1.5940000224113464,81.47599960327149,66.88600044250488,25.634000129699707,19.17799997329712
2023-03-07T08:30:00Z,27.003934688568116,27.009189987182616,6.0,0.0,1.0,27.97,0.2939999997615814,1.0,50.0,2306.39,1.5960000228881837,86.795,70.80600051879883,25.476000022888183,19.141999912261962
2023-03-07T08:45:00Z,28.387953994297746,28.3930876892392,6.0,0.0,1.0,27.95049504950495,0.2939999997615814,1.0,50.0,2306.3762376237623,1.597029726103981,83.85841581136873,68.70099005368677,25.004950570588065,18.806930711953946
2023-03-07T09:00:00Z,27.714664516448973,27.71959114074707,6.0,0.0,1.0,28.0,0.29379999995231626,1.0,50.0,2306.54,1.5940000224113464,80.24999992370606,65.80200035095214,25.136999988555907,18.98399990081787
2023-03-07T09:15:00Z,28.925627604569538,28.934910594826878,6.0,0.0,1.0,27.96039603960396,0.2939999997615814,1.0,50.0,2306.5643564356437,1.5990099245958989,79.14059395365196,64.77326768931776,24.854455154721098,18.70792067877137
2023-03-07T09:30:00Z,26.624985103607177,26.615367794036864,6.0,0.0,1.0,27.99,0.2939999997615814,1.0,50.0,2306.28,1.5990000236034394,81.91299980163575,67.33899978637696,25.29599998474121,19.051999893188476
2023-03-07T09:45:00Z,27.859800930023194,27.857026138305663,6.0,0.0,1.0,27.97029702970297,0.2937029703418807,1.0,50.0,2306.207920792079,1.592079229874186,86.82199966430665,71.06300056457519,25.18299991607666,18.877999897003175
2023-03-07T10:00:00Z,26.860214308936996,26.85886048798514,6.0,0.0,1.0,27.96,0.29379999995231626,1.0,50.0,2306.53,1.5980000233650207,83.91584150861986,68.78415853670327,25.189108990206577,19.023762372460695
2023-03-07T10:15:00Z,27.332199001312254,27.33909246444702,6.0,0.0,1.0,27.77,0.2939999997615814,1.0,50.0,2306.43,1.5800000190734864,81.36100051879883,66.79800086975098,24.850000286102294,18.826999912261964
2023-03-07T10:30:00Z,28.684924380614024,28.68040328450722,6.0,0.0,1.0,27.564356435643564,0.2939999997615814,1.0,50.0,2307.029702970297,1.5475247638060314,80.72970361992864,66.2049513712968,24.91485148137159,18.791088935172205
2023-03-07T10:45:00Z,27.71198787689209,27.714579906463623,6.0,0.0,1.0,27.34,0.2937000000476837,1.0,50.0,2306.9,1.5370000088214875,80.741000289917,66.23199974060059,25.09399980545044,18.95500032424927
2023-03-07T11:00:00Z,27.44836191177368,27.44713541030884,6.0,0.0,1.0,27.425742574257427,0.2939009899550145,1.0,50.0,2306.970297029703,1.5326732751166467,81.45000022888183,66.9673267779964,25.03999994277954,19.043564314889437
2023-03-07T11:15:00Z,28.097209892650643,28.096801550081462,6.0,0.0,1.0,27.46,0.2939999997615814,1.0,50.0,2307.05,1.5350000083446502,83.77821818436726,69.11900054931641,24.893069390023108,18.96000015258789
2023-03-07T11:30:00Z,27.01428638458252,27.009155311584472,6.0,0.0,1.0,27.27,0.2939999997615814,1.0,50.0,2307.26,1.5370000088214875,84.59700088500976,69.84200004577637,25.181000022888185,19.17900016784668
2023-03-07T11:45:00Z,27.7856918750423,27.783080601456142,6.0,0.0,1.0,27.306930693069308,0.2939009899550145,1.0,50.0,2307.2475247524753,1.5267326796408927,83.49108954703453,68.84158415841584,24.846534691234627,18.925742593142065
2023-03-07T12:00:00Z,27.38736951828003,27.385820331573488,6.0,0.0,1.0,27.26,0.29379999995231626,1.0,50.0,2307.24,1.5160000038146972,81.38199928283692,66.81700012207031,25.137000007629396,19.162000045776367
2023-03-07T12:15:00Z,28.32591344833374,28.333531665802003,6.0,0.0,1.0,27.41,0.2939999997615814,1.0,50.0,2307.21,1.526000006198883,80.32700019836426,65.99800102233887,24.825,18.998000144958496
2023-03-07T12:30:00Z,27.512779651301923,27.49386708099063,6.0,0.0,1.0,27.366336633663366,0.2939009899550145,1.0,50.0,2307.2475247524753,1.5267326796408927,80.73861452612546,66.32376249709932,25.207921018694886,19.280198314402362
2023-03-07T12:45:00Z,27.10522647857666,27.11440097808838,6.0,0.0,1.0,27.36,0.2937000000476837,1.0,50.0,2307.07,1.524000005722046,81.18099975585938,66.78699920654297,25.035000095367433,19.237000007629394
2023-03-07T13:00:00Z,27.973702201843263,27.974661712646483,6.0,0.0,1.0,27.346534653465348,0.29360396053531385,1.0,50.0,2307.28,1.5290000069141387,81.53500015258788,67.1589998626709,24.817999954223634,19.043000011444093
2023-03-07T13:15:00Z,27.162873183146562,27.149296033500445,6.0,0.0,1.0,27.25,0.29379999995231626,1.0,50.0,2307.1881188118814,1.5227722826570567,81.47623738203899,67.00693096500812,25.14554467531714,19.231683145655264
2023-03-07T13:30:00Z,27.94589328765869,27.961885261535645,6.0,0.0,1.0,27.26,0.2939999997615814,1.0,50.0,2307.16,1.5320000076293945,82.06399971008301,67.60400016784668,24.8060000038147,18.999000091552734
2023-03-07T13:45:00Z,27.917990599528398,27.9370435960222,6.0,0.0,1.0,27.346534653465348,0.2939999997615814,1.0,50.0,2307.3366336633662,1.5267326796408927,82.26138592710589,67.67326657134707,25.11485152669472,18.998019813310982
2023-03-07T14:00:00Z,29.34125253677368,29.34251173019409,6.0,0.0,1.0,27.28,0.29389999985694887,1.0,50.0,2307.19,1.5320000076293945,81.61499931335449,66.82299995422363,26.043000011444093,19.273999843597412
2023-03-07T14:15:00Z,27.082166290283205,27.081364231109617,6.0,0.0,1.0,27.28,0.2939999997615814,1.0,50.0,2306.87,1.5320000076293945,85.09899978637695,69.79099990844726,26.886000080108644,19.827000007629394
2023-03-07T14:30:00Z,28.849285881118018,28.83806323060895,6.0,0.0,1.0,27.138613861386137,0.2939999997615814,1.0,50.0,2307.158415841584,1.5267326796408927,86.1297024264194,70.19108921466487,27.78316828283933,20.220792166077263
2023-03-07T14:45:00Z,30.996450386047364,30.99870866775513,6.0,0.0,1.0,27.25,0.2937000000476837,1.0,50.0,2307.45,1.5250000059604645,81.54299995422363,66.29899978637695,27.893999938964843,20.226000003814697
2023-03-07T15:00:00Z,30.824697211237236,30.8188376285062,6.0,0.0,1.0,27.247524752475247,0.29350495072874694,1.0,50.0,2306.990099009901,1.5267326796408927,79.95643532630241,64.84455422127601,29.002970195052647,20.874257455958
2023-03-07T15:15:00Z,31.15308877944946,31.15284448623657,6.0,0.0,1.0,27.32,0.2937000000476837,1.0,50.0,2307.12,1.526000006198883,85.57800003051757,69.70500022888183,28.993000164031983,20.843999977111817
2023-03-07T15:30:00Z,30.86761552810669,30.872425899505615,6.0,0.0,1.0,27.12,0.29389999985694887,1.0,50.0,2306.91,1.5210000050067902,85.81600006103515,69.61299980163574,29.41300016403198,21.09699993133545
2023-03-07T15:45:00Z,31.40361009729971,31.40413446709661,6.0,0.0,1.0,27.15841584158416,0.29360396053531385,1.0,50.0,2307.267326732673,1.5128712901974668,80.81782116276203,65.4099012318224,29.81386145034639,21.30297028192199
2023-03-07T16:00:00Z,32.4628058052063,32.45356748580932,6.0,0.0,1.0,27.13,0.29389999985694887,1.0,50.0,2307.31,1.5090000021457672,81.8619994354248,66.54500007629395,29.80300001144409,21.272000122070313
2023-03-07T16:15:00Z,30.488104659732027,30.495779509591586,6.0,0.0,1.0,27.277227722772277,0.2939999997615814,1.0,50.0,2307.267326732673,1.5297029773787696,87.44257422721032,70.7316832589631,29.655445476569753,21.268316892114015
2023-03-07T16:30:00Z,30.435030002593994,30.43920783996582,6.0,0.0,1.0,27.27,0.2939999997615814,1.0,50.0,2306.95,1.5110000026226045,83.5259999847412,67.52199996948242,29.878999996185303,21.36799997329712
2023-03-07T16:45:00Z,31.27171434402466,31.292692584991457,6.0,0.0,1.0,27.11881188118812,0.2939999997615814,1.0,50.0,2306.98,1.5210000050067902,80.33599967956543,64.93299942016601,29.475,21.14300012588501
2023-03-07T17:00:00Z,30.504565753936767,30.500495624542236,6.0,0.0,1.0,27.232323232323232,0.29389898975690204,1.0,50.0,2307.35,1.519000004529953,84.45699996948242,68.62300018310548,29.532999954223634,21.21700002670288
2023-03-07T17:15:00Z,29.624319473115523,29.622854195018807,6.0,0.0,1.0,27.257425742574256,0.2939999997615814,1.0,50.0,2307.2772277227723,1.5267326796408927,87.2009907335338,70.79405975341797,29.415841395312018,21.150494887097047
2023-03-07T17:30:00Z,30.831103057861327,30.827635345458983,6.0,0.0,1.0,27.14,0.2939999997615814,1.0,50.0,2307.25,1.5080000019073487,81.58900009155273,66.07499984741212,29.403999938964844,21.121000003814697
2023-03-07T17:45:00Z,30.508076610565187,30.505234985351564,6.0,0.0,1.0,27.10891089108911,0.2939999997615814,1.0,50.0,2307.3762376237623,1.50700000166893,81.44600067138671,66.13899955749511,29.794999732971192,21.26900005340576
2023-03-07T18:00:00Z,30.218019409935074,30.225286238264328,6.0,0.0,1.0,27.77,0.2939999997615814,1.0,50.0,2306.74,1.57821784043076,87.28613923327758,70.74158394690788,30.099010146490418,21.45346530121152
2023-03-07T18:15:00Z,31.170290966033935,31.17353630065918,6.0,0.0,1.0,27.84,0.2939999997615814,1.0,50.0,2306.66,1.5780000185966492,84.17599998474121,68.03699989318848,30.378999919891356,21.58199996948242
2023-03-07T18:30:00Z,31.642371848078056,31.640093907271282,6.0,0.0,1.0,27.584158415841586,0.2939009899550145,1.0,50.0,2306.930693069307,1.5603960540034982,81.50693134270092,66.01188085574915,30.42178206868691,21.601980209350586
2023-03-07T18:45:00Z,29.568181324005128,29.56932075500488,6.0,0.0,1.0,27.72,0.293400000333786,1.0,50.0,2306.45,1.5750000178813934,86.76900016784668,70.49800018310548,30.394000034332276,21.639000167846678
2023-03-07T19:00:00Z,31.709693889806765,31.729265571820854,6.0,0.0,1.0,27.702970297029704,0.2939999997615814,1.0,50.0,2306.7821782178216,1.57821784043076,85.14257412145633,68.927722364369,30.27722774165692,21.51881219845007
2023-03-07T19:15:00Z,31.682356357574463,31.681114749908446,6.0,0.0,1.0,27.68,0.29379999995231626,1.0,50.0,2306.93,1.5530000126361847,80.84800018310547,65.34400016784667,30.703000011444093,21.73899990081787
2023-03-07T19:30:00Z,30.428998222351073,30.41714153289795,6.0,0.0,1.0,27.792079207920793,0.2939999997615814,1.0,50.0,2306.3465346534654,1.5730000174045562,86.18100021362305,70.03499984741211,30.868000030517578,21.86100015640259
2023-03-07T19:45:00Z,31.20108644088896,31.210137886576135,6.0,0.0,1.0,27.75,0.29360000014305115,1.0,50.0,2306.9,1.5633663517413754,85.73861399735554,69.34257394016379,30.761386021529095,21.778217693366628
2023-03-07T20:00:00Z,32.24114679336548,32.24599763870239,6.0,0.0,1.0,27.53,0.293400000333786,1.0,50.0,2306.37,1.5590000140666962,81.64800003051758,65.96700042724609,31.0689998626709,21.93799995422363
2023-03-07T20:15:00Z,31.75206424222134,31.754205533773593,6.0,0.0,1.0,27.643564356435643,0.2939999997615814,1.0,50.0,2306.6831683168316,1.5702970464630883,84.81485091105546,68.89702968786258,31.345544342947477,22.084158396956944
2023-03-07T20:30:00Z,31.758773612976075,31.767675113677978,6.0,0.0,1.0,27.56,0.2939999997615814,1.0,50.0,2306.52,1.574000017642975,86.60700019836426,70.44999984741212,31.40099992752075,22.133000164031984
2023-03-07T20:45:00Z,32.28576352336619,32.28525208954764,6.0,0.0,1.0,27.653465346534652,0.2939009899550145,1.0,50.0,2306.633663366337,1.5584158555115804,84.90395997302367,68.81881207758838,31.56732693285045,22.199010036959507
2023-03-07T21:00:00Z,32.04842351913452,32.05956478118897,6.0,0.0,1.0,27.6,0.29379999995231626,1.0,50.0,2306.89,1.5530000126361847,82.3889998626709,66.54399971008301,31.786000080108643,22.344999980926513
2023-03-07T21:15:00Z,32.51366369247437,32.49980251312256,6.0,0.0,1.0,27.65,0.2939999997615814,1.0,50.0,2306.92,1.555000013113022,86.31400009155273,69.97900001525879,31.731999950408934,22.298999977111816
2023-03-07T21:30:00Z,30.666204679130328,30.66944426357156,6.0,0.0,1.0,27.77227722772277,0.2939999997615814,1.0,50.0,2306.920792079208,1.5643564509873342,88.95940610677889,71.53267307092648,31.75544548034668,22.340594168936853
2023-03-07T21:45:00Z,32.01234163284302,32.015838108062745,6.0,0.0,1.0,27.34,0.2937000000476837,1.0,50.0,2307.4,1.5530000126361847,83.35199951171874,67.30099975585938,31.544999809265136,22.15300006866455
2023-03-07T22:00:00Z,31.378525139081596,31.362163071585172,6.0,0.0,1.0,27.475247524752476,0.2939999997615814,1.0,50.0,2306.920792079208,1.5435643668221954,86.10396024496248,69.85346516524211,31.944554546091815,22.44257432163352
2023-03-07T22:15:00Z,30.87117506027222,30.88617483139038,6.0,0.0,1.0,27.63,0.29389999985694887,1.0,50.0,2306.85,1.5490000116825104,89.71699981689453,72.81999992370605,31.534000148773192,22.27999994277954
2023-03-07T22:30:00Z,31.9027947152015,31.91486081038371,6.0,0.0,1.0,27.475247524752476,0.29360396053531385,1.0,50.0,2307.059405940594,1.5574257562656213,85.24752437478244,69.06237596568495,31.73465351066967,22.37326718320941
2023-03-07T22:45:00Z,32.57147556304932,32.56881231307983,6.0,0.0,1.0,27.53,0.2937000000476837,1.0,50.0,2306.83,1.555000013113022,84.77500045776367,68.8320004272461,31.515,22.234000186920166
2023-03-07T23:00:00Z,31.290159606933592,31.287171916961668,6.0,0.0,1.0,27.51,0.29379999995231626,1.0,50.0,2306.79,1.5410000097751617,85.09200050354004,69.09599960327148,31.757999839782716,22.393999938964843
2023-03-07T23:15:00Z,31.286643472048315,31.289815468363244,6.0,0.0,1.0,27.396039603960396,0.2939999997615814,1.0,50.0,2307.158415841584,1.5455445653141135,86.6960394830987,70.59603934712929,31.584158529149423,22.269306711631245
2023-03-07T23:30:00Z,30.411185359954835,30.411892890930176,6.0,0.0,1.0,27.53,0.29379999995231626,1.0,50.0,2306.84,1.5300000071525575,87.04100021362305,70.9389998626709,31.498999786376952,22.274999961853027
2023-03-07T23:45:00Z,30.586214669860237,30.590099976794555,6.0,0.0,1.0,27.435643564356436,0.2937029703418807,1.0,50.0,2306.940594059406,1.5405940690843185,86.96435652628983,70.88316919307897,31.379207988776784,22.155445231069432
2023-03-08T00:00:00Z,31.205071659088134,31.212261142730714,6.0,0.0,1.0,27.42,0.2937000000476837,1.0,50.0,2306.88,1.538000009059906,85.86200042724609,69.77500030517578,31.310000114440918,22.071999855041504
2023-03-08T00:15:00Z,32.58478606573426,32.58691923689134,6.0,0.0,1.0,27.534653465346533,0.2938019801484476,1.0,50.0,2306.792079207921,1.5415841683302776,85.31881139774134,69.29702917420038,31.58019779696323,22.250495117489653
2023-03-08T00:30:00Z,31.29975238800049,31.31788501739502,6.0,0.0,1.0,27.49,0.29360000014305115,1.0,50.0,2306.73,1.555000013113022,86.13899963378907,70.12800071716309,31.516999950408934,22.29600008010864
2023-03-08T00:45:00Z,31.078386573791505,31.06780563354492,6.0,0.0,1.0,27.5,0.29379999995231626,1.0,50.0,2306.81,1.5510000121593475,86.59699974060058,70.5120002746582,31.667000007629394,22.33199996948242
2023-03-08T01:00:00Z,31.651254238468585,31.632938158394087,6.0,0.0,1.0,27.455445544554454,0.2939999997615814,1.0,50.0,2307.1188118811883,1.5425742675762366,85.88811953705137,69.80594083578279,31.620791992338578,22.21485173820269
2023-03-08T01:15:00Z,31.272607307434082,31.28393737792969,6.0,0.0,1.0,27.49,0.2935000002384186,1.0,50.0,2306.66,1.5590000140666962,86.25400032043457,70.23300079345704,31.458999786376953,22.270999851226808
2023-03-08T01:30:00Z,32.01666750766263,31.999910807845616,6.0,0.0,1.0,27.455445544554454,0.2937029703418807,1.0,50.0,2307.5148514851485,1.5465346645600726,85.61980226724455,69.5772281306805,31.53663361426627,22.182178270698774
2023-03-08T01:45:00Z,31.300200176239013,31.3048539352417,6.0,0.0,1.0,27.38,0.2939999997615814,1.0,50.0,2307.13,1.5520000123977662,86.265,70.20799903869629,31.732999935150147,22.38499982833862
2023-03-08T02:00:00Z,31.509553437185758,31.497581255317915,6.0,0.0,1.0,27.425742574257427,0.2939999997615814,1.0,50.0,2306.841584158416,1.5376237713464416,85.22970316669729,69.05841668761603,32.13663337254288,22.53168311921677
2023-03-08T02:15:00Z,32.382996273040774,32.37419412612915,6.0,0.0,1.0,27.37,0.2937000000476837,1.0,50.0,2307.17,1.5320000076293945,85.30099983215332,69.21599914550781,32.20700012207031,22.573000049591066
2023-03-08T02:30:00Z,31.161819725036622,31.16469554901123,6.0,0.0,1.0,27.35,0.2939999997615814,1.0,50.0,2306.97,1.5400000095367432,86.53600051879883,70.38699981689453,32.06999994277954,22.574999923706056
2023-03-08T02:45:00Z,31.46313665408899,31.465663135641872,6.0,0.0,1.0,27.326732673267326,0.2938019801484476,1.0,50.0,2307.0,1.5247524811489748,86.08415849138014,69.88514936088336,32.15247548924815,22.52970278145063
2023-03-08T03:00:00Z,32.006424541473386,31.992348136901857,6.0,0.0,1.0,27.39,0.2939999997615814,1.0,50.0,2306.91,1.524000005722046,86.47899993896485,70.29299980163574,32.31000020980835,22.61499994277954
