time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-03-08T03:15:00Z,31.769883127495795,31.782330786827767,6.0,0.0,1.0,27.514851485148515,0.2939999997615814,1.0,50.0,2307.0495049504952,1.5346534736085646,86.58118937275198,70.4237628596844,32.04851482882358,22.55841610219219
2023-03-08T03:30:00Z,31.919450550079347,31.899969272613525,6.0,0.0,1.0,27.34,0.2939999997615814,1.0,50.0,2307.16,1.5370000088214875,86.4990007019043,70.27900001525879,32.36099987030029,22.610000209808348
2023-03-08T03:45:00Z,32.1978546935733,32.21785235641026,6.0,0.0,1.0,27.346534653465348,0.2937029703418807,1.0,50.0,2307.3267326732675,1.5356435728545237,85.72970286454304,69.52178229907952,32.15346530876538,22.553465418296284
2023-03-08T04:00:00Z,31.459227657318117,31.44118028640747,6.0,0.0,1.0,27.4,0.29379999995231626,1.0,50.0,2307.08,1.531000007390976,85.79500068664551,69.60900032043457,32.61600009918213,22.81900022506714
2023-03-08T04:15:00Z,31.994535579681397,32.01467309951782,6.0,0.0,1.0,27.26,0.2939999997615814,1.0,50.0,2307.3,1.5400000095367432,86.43700042724609,70.30600051879883,32.02700010299682,22.483000106811524
2023-03-08T04:30:00Z,31.80099827228206,31.782125265291423,6.0,0.0,1.0,27.405940594059405,0.2938019801484476,1.0,50.0,2306.831683168317,1.5326732751166467,86.43465332937713,70.14158396201559,32.58613864029988,22.791089124018605
2023-03-08T04:45:00Z,31.765546016693115,31.766197299957277,6.0,0.0,1.0,27.25,0.29379999995231626,1.0,50.0,2307.42,1.519000004529953,84.00400016784668,67.92699958801269,32.261999893188474,22.625999946594238
2023-03-08T05:00:00Z,31.242117928986502,31.226309408055673,6.0,0.0,1.0,27.445544554455445,0.2939009899550145,1.0,50.0,2306.861386138614,1.5356435728545237,86.30792107912573,70.12277214125831,32.19999995089994,22.546534830980963
2023-03-08T05:15:00Z,31.38220935821533,31.390015087127686,6.0,0.0,1.0,27.51,0.29379999995231626,1.0,50.0,2306.76,1.5630000150203704,88.47199989318848,72.04799980163574,32.120000190734864,22.61699970245361
2023-03-08T05:30:00Z,32.26428475710425,32.267627357256295,6.0,0.0,1.0,27.336633663366335,0.29360396053531385,1.0,50.0,2306.980198019802,1.5376237713464416,83.38811885720432,67.42772281760037,31.994059477702226,22.437623826584012
2023-03-08T05:45:00Z,30.81836868286133,30.811152896881104,6.0,0.0,1.0,27.35,0.2939999997615814,1.0,50.0,2307.23,1.543000010251999,86.44699996948242,70.38000007629394,31.930999946594238,22.44999984741211
2023-03-08T06:00:00Z,29.906932277679445,29.921983585357665,6.0,0.0,1.0,27.603960396039604,0.2939999997615814,1.0,50.0,2306.831683168317,1.5544554585277444,89.20500015258789,72.43762373216082,31.82999982833862,22.404950585695776
2023-03-08T06:15:00Z,33.20996543204431,33.197018047370534,6.0,0.0,1.0,27.62,0.2939999997615814,1.0,50.0,2307.01,1.5490000116825104,82.97326758356378,67.06099998474122,31.95247510400149,22.39300001144409
2023-03-08T06:30:00Z,31.50217685699463,31.519196300506593,6.0,0.0,1.0,27.72,0.2939999997615814,1.0,50.0,2306.91,1.562000014781952,85.69099990844727,69.79000022888184,31.851999893188477,22.41899980545044
2023-03-08T06:45:00Z,31.561416456014804,31.557418256702988,6.0,0.0,1.0,27.643564356435643,0.2939999997615814,1.0,50.0,2306.910891089109,1.5584158555115804,87.58910921304533,71.43861336283165,32.070297033479896,22.495049240565535
2023-03-08T07:00:00Z,32.34059032440186,32.340329799652096,6.0,0.0,1.0,27.76,0.29379999995231626,1.0,50.0,2306.84,1.5770000183582307,87.17900100708007,71.04599983215331,31.961999778747558,22.47199981689453
2023-03-08T07:15:00Z,31.307843878717705,31.305139277241018,6.0,0.0,1.0,27.792079207920793,0.2938019801484476,1.0,50.0,2306.6534653465346,1.574257443446924,87.43861472252571,71.3277226060924,32.01584138020431,22.549505177110728
2023-03-08T07:30:00Z,32.88346036911011,32.889830570220944,6.0,0.0,1.0,27.72,0.2939999997615814,1.0,50.0,2306.73,1.5910000216960907,84.48699981689452,68.56700004577637,31.579999752044678,22.20199993133545
2023-03-08T07:45:00Z,30.954567222595216,30.948811092376708,6.0,0.0,1.0,27.762376237623762,0.2939999997615814,1.0,50.0,2306.5544554455446,1.582178237414596,83.64100006103516,68.01683142633722,31.892079098389882,22.507920727871433
2023-03-08T08:00:00Z,30.850541917404325,30.84874073821719,6.0,0.0,1.0,27.81,0.29379999995231626,1.0,50.0,2306.79,1.5850000202655792,88.70296984379834,72.44199882507324,31.421000289916993,22.21000024795532
2023-03-08T08:15:00Z,31.4216388130188,31.427502613067627,6.0,0.0,1.0,27.77,0.29379999995231626,1.0,50.0,2306.84,1.5710000169277192,85.64200004577637,69.64400009155274,31.017000064849853,22.0179998588562
2023-03-08T08:30:00Z,32.008527585775546,32.00272244746142,6.0,0.0,1.0,27.128712871287128,0.29360396053531385,1.0,50.0,2307.237623762376,1.5128712901974668,82.97920748266843,67.45445508295947,31.20693067040774,22.031683194755328
2023-03-08T08:45:00Z,30.527690563201904,30.51964319229126,6.0,0.0,1.0,27.38,0.2939999997615814,1.0,50.0,2307.36,1.51400000333786,87.22199996948243,71.24199989318848,31.493999881744386,22.28199996948242
2023-03-08T09:00:00Z,31.236907581291575,31.24525848237595,6.0,0.0,1.0,27.396039603960396,0.2938019801484476,1.0,50.0,2307.09900990099,1.5277227788868517,86.77722794938795,70.88712801791654,30.801980065827323,21.90099021231774
2023-03-08T09:15:00Z,30.465130882263182,30.46404920578003,6.0,0.0,1.0,27.22,0.29360000014305115,1.0,50.0,2307.12,1.51400000333786,84.02199966430663,68.48700080871582,30.7529998588562,21.931000022888185
2023-03-08T09:30:00Z,30.133418560028076,30.13363389968872,6.0,0.0,1.0,27.128712871287128,0.29350495072874694,1.0,50.0,2306.8811881188117,1.5227722826570567,84.30800010681152,68.8762381525323,30.11899974822998,21.516831992876412
2023-03-08T09:45:00Z,30.863837194914865,30.85456070097366,6.0,0.0,1.0,27.25,0.2939999997615814,1.0,50.0,2307.16,1.5200000047683715,84.33960527476698,68.84600074768066,30.390098685085185,21.635999851226806
2023-03-08T10:00:00Z,31.970045013427736,31.974790573120117,6.0,0.0,1.0,27.37,0.29389999985694887,1.0,50.0,2307.26,1.5350000083446502,84.97699935913086,69.553999710083,30.02599992752075,21.46699993133545
2023-03-08T10:15:00Z,30.087508078848963,30.08333687735076,6.0,0.0,1.0,27.306930693069308,0.2938019801484476,1.0,50.0,2307.09900990099,1.5257425803949338,85.81188164135017,70.32574281598082,30.319801991528802,21.739603873526697
2023-03-08T10:30:00Z,30.509057140350343,30.503888206481932,6.0,0.0,1.0,27.18,0.29379999995231626,1.0,50.0,2307.12,1.5200000047683715,85.20900032043457,69.71199935913086,29.948000183105467,21.422000312805174
2023-03-08T10:45:00Z,30.40235239916509,30.395342213092466,6.0,0.0,1.0,27.326732673267326,0.2938019801484476,1.0,50.0,2307.4950495049507,1.5207920841651388,83.89702847924563,68.54257413656404,29.740594165159923,21.32475273207863
2023-03-08T11:00:00Z,31.14565189361572,31.155206298828126,6.0,0.0,1.0,27.23,0.2939999997615814,1.0,50.0,2307.09,1.5180000042915345,83.88800064086914,68.67299949645997,29.295999908447264,21.167999935150146
2023-03-08T11:15:00Z,29.4486554145813,29.43399398803711,6.0,0.0,1.0,27.25,0.29389999985694887,1.0,50.0,2307.1,1.5250000059604645,85.39299980163574,70.19700050354004,28.774999847412108,20.872999629974366
2023-03-08T11:30:00Z,29.19314932115007,29.20808261455876,6.0,0.0,1.0,27.247524752475247,0.2938019801484476,1.0,50.0,2307.2871287128714,1.5178217864272618,86.14455406264503,71.00792021798615,28.250495098605015,20.669306972239276
2023-03-08T11:45:00Z,29.70655435562134,29.706584911346436,6.0,0.0,1.0,27.12,0.29379999995231626,1.0,50.0,2307.29,1.512000002861023,85.17099983215331,70.09899963378906,27.832000141143798,20.37700002670288
2023-03-08T12:00:00Z,30.045560950099834,30.04602258512289,6.0,0.0,1.0,27.435643564356436,0.2939009899550145,1.0,50.0,2307.1782178217823,1.5396039698383597,81.42277232255086,66.63960417190401,27.561386183936996,20.23366354007532
2023-03-08T12:15:00Z,29.896205730438233,29.90411901473999,6.0,0.0,1.0,27.22,0.2939999997615814,1.0,50.0,2306.99,1.5290000069141387,83.60100006103515,68.84299980163574,27.333000087738036,20.109000205993652
2023-03-08T12:30:00Z,28.79743179321289,28.7818190574646,6.0,0.0,1.0,27.277227722772277,0.2939009899550145,1.0,50.0,2307.168316831683,1.5326732751166467,85.83300125122071,70.87227721261506,27.02772295356977,19.89999992068451
2023-03-08T12:45:00Z,28.314519032393353,28.306138557962853,6.0,0.0,1.0,27.33,0.29360000014305115,1.0,50.0,2307.22,1.5280000066757202,86.33762404942277,71.47000030517579,26.390000038146972,19.668999862670898
2023-03-08T13:00:00Z,28.798503341674806,28.8233864402771,6.0,0.0,1.0,27.35,0.29379999995231626,1.0,50.0,2307.13,1.5210000050067902,82.19,67.62699981689452,25.99299991607666,19.357999992370605
2023-03-08T13:15:00Z,28.694968497399056,28.70091443958849,6.0,0.0,1.0,27.247524752475247,0.2937029703418807,1.0,50.0,2307.2772277227723,1.5217821834110978,80.09702973318572,65.68910851809058,26.611881161680316,19.69702947257769
2023-03-08T13:30:00Z,27.77060838699341,27.765200176239013,6.0,0.0,1.0,27.24,0.29379999995231626,1.0,50.0,2307.14,1.5340000081062317,85.8489998626709,70.78500007629394,26.717000122070313,19.730999965667724
2023-03-08T13:45:00Z,29.45912461233611,29.477445073647075,6.0,0.0,1.0,27.207920792079207,0.2939999997615814,1.0,50.0,2307.4950495049507,1.5138613894434259,85.60197992608099,70.42574264979598,26.650495057058805,19.644554421453194
2023-03-08T14:00:00Z,29.064169940948485,29.065931968688965,6.0,0.0,1.0,27.21,0.29379999995231626,1.0,50.0,2307.6,1.5180000042915345,80.52499908447265,65.8360009765625,27.19600009918213,19.996000118255616
2023-03-08T14:15:00Z,28.762997303009033,28.774616527557374,6.0,0.0,1.0,27.18,0.2939999997615814,1.0,50.0,2307.33,1.512000002861023,85.20200019836426,70.03099998474121,27.07400011062622,19.915000133514404
2023-03-08T14:30:00Z,29.250349365838684,29.238111193817442,6.0,0.0,1.0,27.099009900990097,0.2939999997615814,1.0,50.0,2307.366336633663,1.5089108932136308,86.72772292335435,70.84554404079324,27.401980012950332,20.064356473412843
2023-03-08T14:45:00Z,29.64497501373291,29.64684638977051,6.0,0.0,1.0,27.16,0.29389999985694887,1.0,50.0,2307.33,1.5130000030994415,80.83199981689454,65.91300003051758,27.32900005340576,20.07800018310547
2023-03-08T15:00:00Z,29.105342185143197,29.076751708984375,6.0,0.0,1.0,27.128712871287128,0.2939999997615814,1.0,50.0,2307.2574257425745,1.5099009924595899,84.37227736369218,69.2069305570999,27.586138602530603,20.122772179027596
2023-03-08T15:15:00Z,29.160898990631104,29.16804277420044,6.0,0.0,1.0,27.23,0.29379999995231626,1.0,50.0,2307.52,1.5110000026226045,86.58300010681153,70.97900024414062,27.632000045776365,20.233000030517577
2023-03-08T15:30:00Z,29.264716157818786,29.26188867399008,6.0,0.0,1.0,27.26732673267327,0.2938019801484476,1.0,50.0,2307.2871287128714,1.5217821834110978,83.63564323198678,68.36237629805461,27.9534650557112,20.385148265574237
2023-03-08T15:45:00Z,30.340833435058595,30.33501630783081,6.0,0.0,1.0,27.74,0.2939999997615814,1.0,50.0,2306.44,1.5720000171661377,82.6710009765625,67.49199882507324,28.002000160217285,20.404999980926515
2023-03-08T16:00:00Z,29.01977758407593,29.046990566253662,6.0,0.0,1.0,27.65,0.2939999997615814,1.0,50.0,2306.83,1.569000016450882,84.03100074768066,68.91500053405761,27.651000175476074,20.262000102996826
2023-03-08T16:15:00Z,29.46265987358471,29.44460885831625,6.0,0.0,1.0,27.722772277227723,0.2939999997615814,1.0,50.0,2306.3267326732675,1.5633663517413754,84.05544605821666,68.84653389807976,27.84455459896881,20.27524740389078
2023-03-08T16:30:00Z,28.804913272857664,28.811741886138915,6.0,0.0,1.0,27.63,0.29389999985694887,1.0,50.0,2306.75,1.5750000178813934,83.56200050354003,68.38299949645996,27.757999858856202,20.238999881744384
2023-03-08T16:45:00Z,29.05364446356745,29.068804202693524,6.0,0.0,1.0,27.554455445544555,0.2939999997615814,1.0,50.0,2306.8811881188117,1.5495049622979495,83.65148464996035,68.48217894299195,27.98019805757126,20.425742725334544
2023-03-08T17:00:00Z,29.88703351974487,29.889771213531493,6.0,0.0,1.0,27.47,0.2939999997615814,1.0,50.0,2307.13,1.5540000128746032,83.44699951171874,68.3029995727539,27.726999797821044,20.2310001373291
2023-03-08T17:15:00Z,29.327513477589825,29.315993922771792,6.0,0.0,1.0,27.524752475247524,0.29360396053531385,1.0,50.0,2307.1188118811883,1.5445544660681545,83.89504868913404,68.70395992770054,27.946534638357633,20.389108808914035
2023-03-08T17:30:00Z,29.797712783813477,29.777547912597655,6.0,0.0,1.0,27.51,0.29379999995231626,1.0,50.0,2306.9,1.5520000123977662,83.97200057983399,68.77900047302246,28.06600019454956,20.38099988937378
2023-03-08T17:45:00Z,29.68595987319946,29.6997820854187,6.0,0.0,1.0,27.63,0.2939999997615814,1.0,50.0,2307.04,1.555000013113022,84.11999923706054,68.89700019836425,27.997000179290772,20.41699981689453
2023-03-08T18:00:00Z,29.482973193178083,29.46454877192431,6.0,0.0,1.0,27.633663366336634,0.2939999997615814,1.0,50.0,2306.5049504950493,1.5623762524954163,84.4851482882358,69.25445541532913,28.369306960908492,20.59009903256256
2023-03-08T18:15:00Z,28.952996311187743,28.944998226165772,6.0,0.0,1.0,27.52,0.2939999997615814,1.0,50.0,2307.05,1.555000013113022,84.25699913024903,68.98899963378906,28.30799980163574,20.58400011062622
2023-03-08T18:30:00Z,29.267714321023167,29.28002721956461,6.0,0.0,1.0,27.663366336633665,0.2939999997615814,1.0,50.0,2306.831683168317,1.5584158555115804,84.07227710686108,68.86336653303393,28.13762355086827,20.42871314700287
2023-03-08T18:45:00Z,30.35012134552002,30.347050170898438,6.0,0.0,1.0,27.66,0.2939999997615814,1.0,50.0,2306.58,1.5670000159740447,83.68899932861328,68.35800018310547,28.51100004196167,20.684000358581542
2023-03-08T19:00:00Z,30.32189206793757,30.330380090392463,6.0,0.0,1.0,27.544554455445546,0.2937029703418807,1.0,50.0,2306.80198019802,1.5534653592817853,83.71683245366162,68.409900098744,28.458415682953184,20.6059409981907
2023-03-08T19:15:00Z,30.306287231445314,30.29558288574219,6.0,0.0,1.0,27.57,0.2939999997615814,1.0,50.0,2306.76,1.5350000083446502,83.44900001525879,68.0840000152588,28.9660000038147,20.85999994277954
2023-03-08T19:30:00Z,29.88576328277588,29.908268642425536,6.0,0.0,1.0,27.49,0.2939999997615814,1.0,50.0,2306.98,1.543000010251999,83.18800003051757,67.88499946594239,28.75600019454956,20.84300016403198
2023-03-08T19:45:00Z,29.67088514271349,29.663314951528417,6.0,0.0,1.0,27.455445544554454,0.2938019801484476,1.0,50.0,2307.267326732673,1.5485148630519905,87.63861371030902,71.7980199379496,28.701980269781433,20.732673323980652
2023-03-08T20:00:00Z,29.641580505371095,29.644209480285646,6.0,0.0,1.0,27.53,0.2939999997615814,1.0,50.0,2307.04,1.5420000100135802,84.43799980163574,68.76599990844727,28.78199998855591,20.798000030517578
2023-03-08T20:15:00Z,30.637695897923837,30.635390291119567,6.0,0.0,1.0,27.405940594059405,0.2939999997615814,1.0,50.0,2306.990099009901,1.5326732751166467,81.13465322362315,66.003960637763,28.775247554967898,20.819801802682406
2023-03-08T20:30:00Z,28.74975009918213,28.764431133270264,6.0,0.0,1.0,27.7,0.29389999985694887,1.0,50.0,2306.47,1.5750000178813934,85.41300003051758,69.86400016784668,28.726999950408935,20.892999992370605
2023-03-08T20:45:00Z,30.346470917805586,30.340994013418065,6.0,0.0,1.0,27.524752475247524,0.2939999997615814,1.0,50.0,2307.237623762376,1.5396039698383597,87.00495064612663,70.3128716497138,28.46237633960082,20.673267288963395
2023-03-08T21:00:00Z,30.109921531677244,30.103598556518556,6.0,0.0,1.0,27.43,0.2939999997615814,1.0,50.0,2306.66,1.5350000083446502,80.91,65.4679997253418,28.74699993133545,20.86800010681152
2023-03-08T21:15:00Z,29.371494007110595,29.370482654571532,6.0,0.0,1.0,27.46,0.29379999995231626,1.0,50.0,2306.88,1.5470000112056732,84.63600036621094,69.01900009155274,28.504000148773194,20.753999919891356
2023-03-08T21:30:00Z,28.529242147313486,28.543707554883294,6.0,0.0,1.0,27.455445544554454,0.2939009899550145,1.0,50.0,2307.2772277227723,1.5594059547575394,86.26534580948329,70.63168380284074,28.026732680821183,20.583168331939394
2023-03-08T21:45:00Z,29.88352767944336,29.894136238098145,6.0,0.0,1.0,27.55,0.2937000000476837,1.0,50.0,2306.66,1.545000010728836,84.15200004577636,68.63100006103515,27.570000095367433,20.161000022888185
2023-03-08T22:00:00Z,27.95126711023916,27.952867016933933,6.0,0.0,1.0,27.504950495049506,0.29360396053531385,1.0,50.0,2306.9504950495048,1.5445544660681545,81.65445505274404,66.7356435190333,27.260396013165465,20.333663468313688
2023-03-08T22:15:00Z,27.05201843261719,27.05982988357544,6.0,0.0,1.0,27.43,0.29379999995231626,1.0,50.0,2306.99,1.5610000145435334,86.69300010681152,71.67999954223633,24.88300003051758,19.069999904632567
2023-03-08T22:30:00Z,29.23770658493042,29.248291015625,6.0,0.0,1.0,27.445544554455445,0.2939999997615814,1.0,50.0,2307.14,1.536000008583069,84.68799995422363,69.44300018310547,25.488999881744384,19.006000061035156
2023-03-08T22:45:00Z,28.07420020528359,28.070248065608563,6.0,0.0,1.0,27.5,0.2939009899550145,1.0,50.0,2306.871287128713,1.5445544660681545,78.6445548935692,64.1297029929586,26.759405929263277,19.83069340545352
2023-03-08T23:00:00Z,27.29008810043335,27.278190059661867,6.0,0.0,1.0,27.48,0.2939999997615814,1.0,50.0,2306.78,1.5600000143051147,87.37300018310548,70.3640000152588,26.537999820709228,19.706000061035155
2023-03-08T23:15:00Z,26.940083928627544,26.94430175630173,6.0,0.0,1.0,27.554455445544555,0.2939009899550145,1.0,50.0,2306.6633663366338,1.5574257562656213,85.82673297542156,69.41287118137473,25.49009895324707,19.47821779534368
2023-03-08T23:30:00Z,27.631283855438234,27.64469982147217,6.0,0.0,1.0,27.53,0.2939999997615814,1.0,50.0,2306.87,1.5660000157356262,82.66299926757813,67.55900047302246,24.821999740600585,19.24699993133545
2023-03-08T23:45:00Z,27.77775449091845,27.778056739580514,6.0,0.0,1.0,27.455445544554454,0.2939999997615814,1.0,50.0,2306.7821782178216,1.5633663517413754,81.7277229988929,66.73861422397123,25.07920784525352,19.416831743599165
2023-03-09T00:00:00Z,26.76805492401123,26.75673860549927,6.0,0.0,1.0,27.47,0.29389999985694887,1.0,50.0,2306.9,1.5490000116825104,81.10100090026856,66.12099983215332,25.08199966430664,19.361000232696533
2023-03-09T00:15:00Z,27.35208637237549,27.345045166015623,6.0,0.0,1.0,27.56,0.2939999997615814,1.0,50.0,2306.76,1.557000013589859,82.82900001525879,67.86999961853027,24.965000095367433,19.201999759674074
2023-03-09T00:30:00Z,26.323087843337863,26.31469458400613,6.0,0.0,1.0,27.584158415841586,0.2939999997615814,1.0,50.0,2306.980198019802,1.5613861532494573,86.36039643240447,70.86138659184522,25.11980188955175,19.237623479106638
2023-03-09T00:45:00Z,27.540198001861572,27.552495403289797,6.0,0.0,1.0,27.58,0.2939999997615814,1.0,50.0,2306.71,1.5660000157356262,83.82799980163574,68.68799995422363,24.74400007247925,19.013999881744386
2023-03-09T01:00:00Z,27.375450644162623,27.37916893534141,6.0,0.0,1.0,27.574257425742573,0.2938019801484476,1.0,50.0,2306.920792079208,1.5356435728545237,80.3584158869073,65.59504971645846,25.062376192300626,19.39108914668017
2023-03-09T01:15:00Z,28.125170764923094,28.115073261260985,6.0,0.0,1.0,27.4,0.2937000000476837,1.0,50.0,2306.98,1.5420000100135802,79.3919987487793,64.93400085449218,25.00700029373169,19.50499990463257
2023-03-09T01:30:00Z,26.213479221457302,26.211451804283822,6.0,0.0,1.0,27.405940594059405,0.2937029703418807,1.0,50.0,2306.980198019802,1.5435643668221954,84.59702973318572,69.53861402757097,25.09999973939197,19.659405963255626
2023-03-09T01:45:00Z,26.801954460144042,26.803495864868164,6.0,0.0,1.0,27.4,0.2939999997615814,1.0,50.0,2307.16,1.5440000104904175,85.51400024414062,70.11700027465821,25.06200002670288,19.609999828338623
2023-03-09T02:00:00Z,26.881124362945556,26.889576663970946,6.0,0.0,1.0,27.316831683168317,0.2938019801484476,1.0,50.0,2307.1188118811883,1.5435643668221954,82.07400001525879,67.29900001525878,24.92,19.43366320770566
2023-03-09T02:15:00Z,27.949203302364538,27.956853111191553,6.0,0.0,1.0,27.34,0.29379999995231626,1.0,50.0,2307.14,1.526000006198883,80.82376219494508,66.11584215825147,25.00792103002567,18.952000102996827
2023-03-09T02:30:00Z,29.70008150100708,29.70499605178833,6.0,0.0,1.0,27.4,0.29389999985694887,1.0,50.0,2307.24,1.5340000081062317,81.40900039672852,66.33700004577636,26.519999961853028,19.45000003814697
2023-03-09T02:45:00Z,28.827550302637686,28.81654201167645,6.0,0.0,1.0,27.18811881188119,0.2939999997615814,1.0,50.0,2307.29702970297,1.510891091705549,87.7069309347927,71.47524676936688,27.3811881754658,20.074257331319373
2023-03-09T03:00:00Z,28.296691989898683,28.291240043640137,6.0,0.0,1.0,27.19,0.2939999997615814,1.0,50.0,2307.29,1.526000006198883,85.58200012207031,69.9979997253418,26.134000034332274,19.51400007247925
2023-03-09T03:15:00Z,27.79273541138904,27.789352832454266,6.0,0.0,1.0,27.22772277227723,0.2939009899550145,1.0,50.0,2307.0495049504952,1.5178217864272618,82.1920792230285,67.35247553457128,25.359405706424525,19.08019785361715
2023-03-09T03:30:00Z,27.682795219421386,27.69528757095337,6.0,0.0,1.0,27.34,0.2939999997615814,1.0,50.0,2307.0,1.526000006198883,82.4859992980957,67.86599990844726,24.91500003814697,18.98100004196167
2023-03-09T03:45:00Z,27.924227232980257,27.912891992247932,6.0,0.0,1.0,27.405940594059405,0.2939999997615814,1.0,50.0,2307.039603960396,1.5297029773787696,83.51584217335918,68.88217737178991,25.035643624787284,19.105940733805742
2023-03-09T04:00:00Z,26.928582763671876,26.937498931884765,6.0,0.0,1.0,27.45,0.2939999997615814,1.0,50.0,2306.66,1.5520000123977662,83.80800041198731,69.19000045776367,25.009999961853026,19.291000022888184
2023-03-09T04:15:00Z,27.893203411102295,27.901994037628175,6.0,0.0,1.0,27.54,0.2939999997615814,1.0,50.0,2306.96,1.5470000112056732,84.08299880981446,69.58100036621094,24.87800003051758,19.244999961853026
2023-03-09T04:30:00Z,26.81798761197836,26.788448730317672,6.0,0.0,1.0,27.554455445544555,0.2939999997615814,1.0,50.0,2306.930693069307,1.5534653592817853,84.19603970971438,69.6396036431341,25.23564367011042,19.525742615803633
2023-03-09T04:45:00Z,27.270094051361085,27.277590866088868,6.0,0.0,1.0,27.58,0.29389999985694887,1.0,50.0,2306.75,1.545000010728836,84.17800048828126,69.66199913024903,24.95900007247925,19.398000087738037
2023-03-09T05:00:00Z,27.683851978566388,27.679086061987547,6.0,0.0,1.0,27.673267326732674,0.2937029703418807,1.0,50.0,2306.5247524752476,1.5564356570196625,83.96534547711363,69.33366318504409,24.887128527801817,19.07029697682598
2023-03-09T05:15:00Z,27.931589641571044,27.942946338653563,6.0,0.0,1.0,27.79,0.2937000000476837,1.0,50.0,2306.56,1.5840000200271607,80.66999992370606,66.09000038146972,24.857999877929686,18.9089999961853
2023-03-09T05:30:00Z,27.582380483646205,27.56176990093571,6.0,0.0,1.0,27.861386138613863,0.2937029703418807,1.0,50.0,2306.4752475247524,1.5752475426928831,82.1722770162148,67.74455480292292,25.247524658052047,19.239603911295976
2023-03-09T05:45:00Z,27.148673858642578,27.14733480453491,6.0,0.0,1.0,27.85,0.2939999997615814,1.0,50.0,2306.52,1.5920000219345092,86.68600028991699,71.57699974060058,25.003000087738037,19.163999824523927
2023-03-09T06:00:00Z,27.512422370910645,27.50295524597168,6.0,0.0,1.0,27.88,0.29379999995231626,1.0,50.0,2306.3,1.5870000207424164,83.8589998626709,69.06500061035156,25.014999980926515,19.086000175476073
2023-03-09T06:15:00Z,28.476502352421825,28.485758129913027,6.0,0.0,1.0,27.861386138613863,0.2939999997615814,1.0,50.0,2306.237623762376,1.586138634398432,80.24356449240506,65.81485166644106,24.763366208218113,18.855445484123607
2023-03-09T06:30:00Z,28.74279182434082,28.720868358612062,6.0,0.0,1.0,27.79,0.2939999997615814,1.0,50.0,2306.4,1.5790000188350677,78.7510001373291,64.46900016784667,25.116999988555907,18.91299991607666
2023-03-09T06:45:00Z,28.723418962837446,28.732375607632175,6.0,0.0,1.0,27.92079207920792,0.2939009899550145,1.0,50.0,2306.7227722772277,1.57821784043076,82.68712895459468,68.06831684679088,25.2534654069655,18.934653650416006
2023-03-09T07:00:00Z,27.576652660369874,27.56196720123291,6.0,0.0,1.0,27.87,0.2939999997615814,1.0,50.0,2306.3,1.5890000212192534,87.8010001373291,71.84800018310547,26.110000019073485,19.520999965667723
2023-03-09T07:15:00Z,29.494370375529375,29.494273025210543,6.0,0.0,1.0,27.91089108910891,0.2939999997615814,1.0,50.0,2306.5841584158416,1.590099031382268,83.53861387649386,68.24554450913232,26.732673323980652,19.62772263630782
2023-03-09T07:30:00Z,30.164489936828613,30.173122329711916,6.0,0.0,1.0,27.87,0.2939999997615814,1.0,50.0,2306.45,1.5830000197887422,78.9440000152588,64.07299991607665,27.40300006866455,20.10600004196167
2023-03-09T07:45:00Z,27.80026891708374,27.789389362335204,6.0,0.0,1.0,27.86,0.2939999997615814,1.0,50.0,2306.34,1.5970000231266022,83.46200012207031,68.23299995422363,27.052999877929686,20.043999824523926
2023-03-09T08:00:00Z,26.95416847077927,26.951433786071174,6.0,0.0,1.0,27.97029702970297,0.2939999997615814,1.0,50.0,2306.5940594059407,1.591089130628227,87.74356434132793,71.21683177381459,25.484158487603217,19.181188073488745
2023-03-09T08:15:00Z,26.71957630157471,26.71374340057373,6.0,0.0,1.0,27.88,0.29379999995231626,1.0,50.0,2306.24,1.5920000219345092,82.48699974060058,67.50100006103516,25.12099973678589,19.077000007629394
2023-03-09T08:30:00Z,27.991950346691773,27.997517897350953,6.0,0.0,1.0,27.940594059405942,0.2938019801484476,1.0,50.0,2306.138613861386,1.59801982534994,80.49702989937055,65.9376243364693,24.916831554752765,19.14851479483123
2023-03-09T08:45:00Z,27.589887294769287,27.584828662872315,6.0,0.0,1.0,27.95,0.2939999997615814,1.0,50.0,2306.39,1.595000022649765,80.12400100708008,65.77400016784668,25.161999835968018,19.51100009918213
2023-03-09T09:00:00Z,27.375431004137095,27.381526380482285,6.0,0.0,1.0,27.940594059405942,0.2939999997615814,1.0,50.0,2306.4752475247524,1.597029726103981,82.19108876143352,67.8584158869073,24.85445528691358,19.468316861898593
2023-03-09T09:15:00Z,27.215498580932618,27.192009296417236,6.0,0.0,1.0,27.91,0.2939999997615814,1.0,50.0,2306.48,1.5960000228881837,84.09500038146973,69.65500022888183,25.0629998588562,19.625999946594238
2023-03-09T09:30:00Z,26.411190109252928,26.409025650024414,6.0,0.0,1.0,27.97,0.2939999997615814,1.0,50.0,2306.21,1.5960000228881837,84.76600036621093,70.23900039672851,25.12599998474121,19.76599977493286
2023-03-09T09:45:00Z,26.29113195438196,26.28782387535171,6.0,0.0,1.0,27.95049504950495,0.2937029703418807,1.0,50.0,2306.4158415841584,1.597029726103981,83.46237530094562,69.00396078884012,25.030693129737777,19.763366397064512
2023-03-09T10:00:00Z,25.33644441604614,25.34448751449585,6.0,0.0,1.0,27.93,0.2939999997615814,1.0,50.0,2306.27,1.5970000231266022,81.14599868774414,66.90300064086914,24.869999752044677,19.669000511169433
2023-03-09T10:15:00Z,27.924083974101755,27.923023110569112,6.0,0.0,1.0,27.95049504950495,0.2938019801484476,1.0,50.0,2306.4950495049507,1.596039626858022,79.63465435670155,65.42475173496965,24.944554697168936,19.692079071951383
2023-03-09T10:30:00Z,29.073290453118794,29.040294323937367,6.0,0.0,1.0,27.983050847457626,0.29366101703401337,1.0,50.0,2306.3389830508477,1.5983051081835213,78.35254190735898,64.1932203648454,24.852542521589893,19.44576292522883
2023-03-09T10:45:00Z,27.040633907318114,27.041713962554933,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.38,1.5970000231266022,78.10400108337403,64.07500026702881,25.110999965667723,19.973999938964845
2023-03-09T11:00:00Z,24.62636868316348,24.36502262153248,5.22,0.0,0.9,25.14851485148515,0.2646930692809643,1.0,43.56435643564357,2077.8514851485147,1.4386138821592425,79.5386131966468,65.70594085089051,26.17524764561417,20.01089124396296
2023-03-09T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.14100006103516,70.86599983215332,33.67100008010864,39.4410001373291
2023-03-09T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.71485243693436,72.94356567080658,13.790098992904815,50.35346508970355
2023-03-09T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.11700004577636,64.10100002288819,12.367000045776367,47.60299983978271
2023-03-09T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.96299991607666,50.78899993896484,11.830000009536743,41.6380001449585
2023-03-09T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.82574274044225,68.05346502171885,10.836633701135616,44.98019809534054
2023-03-09T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.6969998550415,64.65400009155273,11.984999980926514,48.89100006103516
2023-03-09T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.74356441686649,44.413861378584755,12.906930649634635,42.22574241562645
2023-03-09T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.59400009155273,72.31200008392334,11.611999998092651,47.855000038146976
2023-03-09T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.64599967956543,65.73900028228759,13.010999984741211,49.50099990844726
2023-03-09T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.523762278037495,46.22871293171798,13.89306924838831,42.56039602449625
2023-03-09T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.08200004577637,70.38999980926513,12.247999944686889,45.44900005340576
2023-03-09T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.05148519383799,68.14257449914913,12.487128710982823,49.003960373378035
2023-03-09T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.667999839782716,45.53200000762939,13.484999942779542,42.69500003814697
2023-03-09T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.92200023651122,67.78199977874756,12.44900001525879,45.09899990081787
2023-03-09T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.14257374376353,71.83069270672185,12.644554468664792,49.87326737205581
2023-03-09T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.22899974822998,46.95800003051758,13.644000062942505,44.132000045776365
2023-03-09T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.13762373971467,57.70495057814192,12.729702949523926,41.11089117220133
2023-03-09T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.1410001373291,76.15200004577636,11.793000001907348,50.51100002288818
2023-03-09T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.805,55.32699989318848,13.623000106811524,46.90999988555908
2023-03-09T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.87821782933604,50.634653563546664,13.413861416354038,41.38712869776357
2023-03-09T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.25099998474121,75.96700004577637,11.815000038146973,49.217999877929685
2023-03-09T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.16039585831142,61.19207907195138,13.167326804434898,48.311881037041694
2023-03-09T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.95555554014264,44.146464762061534,13.455555703904894,41.65050514298256
2023-03-09T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.39999971295347,70.45841568295319,11.830693122183922,45.783168377262534
2023-03-09T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.94199989318848,68.87500026702881,12.340000009536743,50.13100002288818
2023-03-09T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.79306936736154,45.81881203981909,13.370296761541084,43.87524753986019
2023-03-09T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.82000011444092,62.870999794006345,12.261000003814697,43.10299991607666
2023-03-09T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.05247535327874,74.83465326894628,11.83366342110209,51.18613856853825
2023-03-09T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.926000137329105,51.27599983215332,13.352999744415284,45.755
2023-03-09T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.06600002288819,53.00100017547607,12.714000024795531,41.000990234979305
2023-03-09T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.15643574931833,76.79801978687249,10.942574302748879,50.08699996948242
2023-03-09T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.37900032043457,59.50199981689453,12.40899998664856,48.03700004577637
2023-03-09T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.23465347290039,46.05049522324364,12.51881190573815,41.539603960396036
2023-03-09T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.96999984741211,72.64499980926513,10.625000028610229,47.281000022888186
2023-03-09T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.00693088946956,69.81584171257397,11.663366327191344,51.0306930919685
2023-03-09T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.096999969482425,44.41099994659424,12.755000066757201,43.92700004577637
2023-03-09T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.71782166887037,56.9405941349445,11.652475243747825,40.82178225375638
2023-03-09T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,92.02100006103515,76.98499984741211,10.430999984741211,50.534000129699706
2023-03-09T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.03100017547608,61.35899993896484,12.60200008392334,49.08000007629394
2023-03-09T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.20396049423973,49.73465343513111,12.942574425499037,42.251485125853286
2023-03-09T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.66099990844727,73.44500011444092,11.25100001335144,48.13799991607666
2023-03-09T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.88613846278426,67.7801984277102,12.29405942293677,50.414851386948385
2023-03-09T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.9939998626709,44.952000007629394,13.05100019454956,43.55199989318848
2023-03-09T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.91683178136844,61.005940390105295,11.772277227722773,42.061385995090596
2023-03-09T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.56,75.3939998626709,10.776999998092652,51.157000045776364
2023-03-09T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.28100025177002,55.47999988555908,12.652000093460083,47.15699996948242
2023-03-09T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.24059397631353,45.66831683168317,12.462376254619938,40.465346572422746
2023-03-09T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.65199996948242,72.88199993133544,10.60000002861023,47.33099998474121
2023-03-09T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.42871275042543,69.80891089864296,11.927722742061803,51.05445548331384
2023-03-09T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.9030001449585,46.754000205993655,12.961999950408936,44.486999893188475
2023-03-09T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.47425751638885,53.16237625273148,12.014851485148515,40.325742589365134
2023-03-10T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,92.14600006103515,76.92800003051758,10.435000019073486,50.55099998474121
2023-03-10T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.72599998474121,61.87900009155273,12.465999898910523,49.004000129699705
2023-03-10T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.561385995090596,44.03762383036094,12.773267245528722,41.943564348881786
2023-03-10T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.97999988555908,66.86799987792969,11.133999996185302,44.48500003814697
2023-03-10T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.56930715730874,74.80891108748936,11.174257438961822,51.918811835864986
2023-03-10T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.98999992370605,52.14699993133545,12.80799991607666,46.32900001525879
2023-03-10T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.251485201391844,46.978217663151206,12.326732673267326,40.05544552944674
2023-03-10T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.45200019836426,74.82799995422363,10.368999977111816,48.58299995422363
2023-03-10T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.18300025939942,66.9891091148452,11.86138612917154,50.70594058650555
2023-03-10T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.91287133245185,43.978999824523925,12.686000003814698,43.46600002288818
2023-03-10T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.97899997711181,61.10999973297119,11.21399998664856,42.137000198364255
2023-03-10T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,92.33069331103032,77.60396039603961,10.187128765748279,51.53960411147316
2023-03-10T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.99599998474122,57.20100009918213,12.053000001907348,48.00800006866455
2023-03-10T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.41485142471767,44.524752475247524,11.924752480912916,40.50297040278369
2023-03-10T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.29899993896484,71.4440000152588,9.787999973297119,46.185999908447265
2023-03-10T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.16237625273148,72.40891077022741,10.84356434510486,51.22673268837504
2023-03-10T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.771999778747556,46.83799976348877,12.241000061035157,44.73299991607666
2023-03-10T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.02300010681152,58.26200016021728,11.297000017166138,41.90099998474121
2023-03-10T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,92.85148514851485,77.76633649769396,10.103960462135843,51.80792085251006
2023-03-10T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.95799995422364,60.08499992370606,12.127999935150147,49.441000099182126
2023-03-10T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.46930705910862,43.43267335041915,12.287128665659687,41.571287022958884
2023-03-10T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.45099990844727,67.86300014495849,10.214000024795531,45.77300003051758
2023-03-10T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.11584155394299,74.57326681307046,10.75544554644292,52.90495032131082
2023-03-10T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.73399993896484,48.74300006866455,12.409999856948852,46.5310001373291
2023-03-10T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.00099994659423,54.801999969482424,11.582999982833861,41.691000099182126
2023-03-10T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,92.62871294682569,77.0891090619682,9.854455381336779,51.46138612350615
2023-03-10T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.75599960327149,61.64399967193604,12.045999984741211,50.278000068664554
2023-03-10T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.922772511397255,43.79504945962736,12.404950566811136,42.05841589446115
2023-03-10T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.77699981689453,67.81300025939942,10.43100004196167,45.69599990844726
2023-03-10T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.05940594059406,72.44653441174195,11.683168316831683,52.074257463511856
2023-03-10T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.946999626159666,49.09999988555908,13.206000051498414,45.8510001373291
2023-03-10T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.83299995422364,62.66199996948242,11.73399995803833,44.33999984741211
2023-03-10T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.42574272533454,75.39207941942875,10.94158413386581,52.55742584832824
2023-03-10T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.2290002822876,43.11999977111817,13.463000001907348,46.00799983978271
2023-03-10T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.45544543124662,57.305940609167116,13.031683194755328,41.78019793670956
2023-03-10T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.86200019836426,75.25099998474121,11.708000049591064,51.593999977111814
2023-03-10T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.91188128631894,55.14653460814221,13.503960382820356,47.2118810521494
2023-03-10T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.29499984741211,69.91300033569335,12.568000001907349,48.315999832153324
2023-03-10T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.31485159090249,72.46336644238765,12.42079207920792,52.46138601019831
2023-03-10T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.05499996185303,54.549000091552735,13.079999933242798,45.47399978637695
2023-03-10T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.47200019836426,71.68799968719482,11.358999948501587,49.00300018310547
2023-03-10T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,92.35346554293491,76.72871278064086,12.25346548250406,51.965346459114905
2023-03-10T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,92.07299987792969,77.0739998626709,12.694000091552734,53.53200019836426
2023-03-10T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.59207901152054,62.528712810856284,12.886138481668906,48.60891081555055
2023-03-10T11:00:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,2.2,0.0,81.89900001525879,69.22600017547607,11.747999954223634,48.49400001525879
2023-03-10T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.54950487495648,64.53366353252146,10.567326687350132,51.074257652358256
2023-03-10T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.54199996948242,68.04299999237061,11.111000022888184,47.804999923706056
2023-03-10T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.80999969482421,72.335,10.997999963760376,51.14699996948242
2023-03-10T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.81386150700031,66.59702973318572,11.78514846008603,48.48514843931292
2023-03-10T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.5360001373291,69.79400001525879,11.345999975204467,50.077000007629394
2023-03-10T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.18811903849686,64.97623749534682,11.69603968138742,48.032673524157836
2023-03-10T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.485,69.94900009155273,11.273000049591065,49.11900012969971
2023-03-10T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.7663364221554,68.14653483475789,11.086138668626841,49.681188224565865
2023-03-10T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.56399993896484,65.35900020599365,11.141000108718872,47.07499984741211
2023-03-10T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.03699958801269,72.86800018310547,10.063999891281128,50.6679999923706
2023-03-10T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.38415829497988,69.81386158253886,10.593069312596086,50.6029703499067
2023-03-10T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.09299964904785,65.74900009155273,10.507999963760376,47.872999877929686
2023-03-10T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.13663384465887,72.02871265977916,9.353465344646189,49.59900993875938
2023-03-10T14:30:00Z,11.403127212524414,12.060101528167724,1.32,0.0,0.21782178217821782,5.42,0.05585999995470047,1.0,11.5,451.24,0.3140000043064356,78.50099998474121,64.79100002288818,15.250999984741211,46.807000370025634
2023-03-10T14:45:00Z,26.48647121391674,26.482614328365514,6.0,0.0,1.0,28.02970297029703,0.2939999997615814,1.0,50.0,2306.267326732673,1.600000023841858,76.90495043461866,61.92376248199161,25.82574264601906,21.149505029810538
2023-03-10T15:00:00Z,25.421690883636476,25.439437637329103,6.0,0.0,1.0,28.04,0.2939999997615814,1.0,50.0,2306.08,1.5990000236034394,90.23000007629395,71.29700004577637,24.781999855041505,19.477000007629396
2023-03-10T15:15:00Z,28.830946464538574,28.828421077728272,6.0,0.0,1.0,27.99009900990099,0.2939999997615814,1.0,50.0,2306.67,1.5980000233650207,80.2099998474121,65.06199996948243,24.87400001525879,19.429000034332276
2023-03-10T15:30:00Z,27.768946524893884,27.76189709653949,6.0,0.0,1.0,28.0,0.2939999997615814,1.0,50.0,2306.7524752475247,1.600000023841858,79.32871276553314,65.00396010899308,25.06633684894826,19.50891086842754
2023-03-10T15:45:00Z,26.95490245819092,26.959914569854735,6.0,0.0,1.0,27.98,0.29379999995231626,1.0,50.0,2306.68,1.5990000236034394,83.41199951171875,67.80900032043456,24.995000038146973,19.28999990463257
2023-03-10T16:00:00Z,29.89948002654727,29.906627522836818,6.0,0.0,1.0,27.96039603960396,0.2939009899550145,1.0,50.0,2306.3168316831684,1.59801982534994,81.06435651118213,65.42277232255086,26.189108801360177,19.29306927293834
2023-03-10T16:15:00Z,31.00825714111328,31.01411491394043,6.0,0.0,1.0,27.93,0.29389999985694887,1.0,50.0,2306.71,1.588000020980835,79.56300018310547,64.02999965667725,28.306999969482423,20.54899995803833
2023-03-10T16:30:00Z,29.52350931828565,29.503819267348486,6.0,0.0,1.0,27.88118811881188,0.2939999997615814,1.0,50.0,2306.4554455445545,1.589108932136309,84.0950496409199,67.52772242479985,29.69306934469997,21.31386137480783
2023-03-10T16:45:00Z,30.280650463104248,30.29427968978882,6.0,0.0,1.0,27.87,0.2939999997615814,1.0,50.0,2306.81,1.5890000212192534,84.98400001525879,68.17100036621093,29.807000045776366,21.34600008010864
2023-03-10T17:00:00Z,30.348475399017335,30.33656478881836,6.0,0.0,1.0,27.77227722772277,0.2939999997615814,1.0,50.0,2306.7128712871286,1.5841584359065142,82.21900009155273,65.88415829497988,30.16831681279853,21.536633538727713
2023-03-10T17:15:00Z,30.974366310799475,30.988378014894995,6.0,0.0,1.0,27.83,0.2937000000476837,1.0,50.0,2306.4,1.5900000214576722,81.76732688375039,65.60299995422363,29.930000228881838,21.496000061035158
2023-03-10T17:30:00Z,30.36024917602539,30.36876522064209,6.0,0.0,1.0,27.8,0.2939999997615814,1.0,50.0,2306.26,1.5900000214576722,82.71900024414063,66.4750008392334,30.018999938964843,21.536999969482423
2023-03-10T17:45:00Z,30.930527186629796,30.930986102264708,6.0,0.0,1.0,27.762376237623762,0.2939999997615814,1.0,50.0,2306.2574257425745,1.5792079396767191,83.64257449914913,67.24059446731417,30.044554512099463,21.45049493619711
2023-03-10T18:00:00Z,31.09989477157593,31.09305881500244,6.0,0.0,1.0,27.82,0.2939999997615814,1.0,50.0,2306.51,1.5800000190734864,83.40900032043457,67.06300003051757,30.016999950408934,21.48499975204468
2023-03-10T18:15:00Z,30.440788533427927,30.445491224232285,6.0,0.0,1.0,27.85148514851485,0.2939009899550145,1.0,50.0,2306.29702970297,1.58811883289035,83.50395897591468,67.2029710524153,29.83366275069737,21.41287093587441
2023-03-10T18:30:00Z,31.194448108673097,31.197769355773925,6.0,0.0,1.0,27.81,0.29360000014305115,1.0,50.0,2306.52,1.5750000178813934,83.85500099182129,67.50699989318848,29.89799961090088,21.39799961090088
2023-03-10T18:45:00Z,31.55632815974774,31.55455517532802,6.0,0.0,1.0,27.762376237623762,0.2939999997615814,1.0,50.0,2306.5049504950493,1.5702970464630883,83.47623859065594,67.1445537604908,30.0594059594787,21.478217663151202
2023-03-10T19:00:00Z,31.169255542755128,31.184767932891845,6.0,0.0,1.0,27.78,0.2939999997615814,1.0,50.0,2306.49,1.569000016450882,83.14100120544434,66.88900115966797,29.801999893188476,21.309999980926513
2023-03-10T19:15:00Z,30.878957118988037,30.873413581848144,6.0,0.0,1.0,27.73,0.2939999997615814,1.0,50.0,2306.71,1.5700000166893004,82.56499992370605,66.18700042724609,30.403000164031983,21.593999786376955
2023-03-10T19:30:00Z,30.90770897062698,30.90842027947454,6.0,0.0,1.0,27.643564356435643,0.2939999997615814,1.0,50.0,2306.7227722772277,1.574257443446924,84.03267382631208,67.59504979199703,30.64653460814221,21.767326845981106
2023-03-10T19:45:00Z,31.073123188018798,31.05403036117554,6.0,0.0,1.0,27.93,0.2939999997615814,1.0,50.0,2306.58,1.5970000231266022,84.14699890136718,67.6140000152588,31.011999855041505,22.03000024795532
2023-03-10T20:00:00Z,31.301703594698765,31.31577735372109,6.0,0.0,1.0,27.95049504950495,0.2939999997615814,1.0,50.0,2306.3465346534654,1.5950495276120629,84.19405946637144,67.75841567539933,30.60099008767912,21.805940514743916
2023-03-10T20:15:00Z,30.913849487304688,30.90912780761719,6.0,0.0,1.0,27.61,0.2939999997615814,1.0,50.0,2306.81,1.5610000145435334,84.62099990844726,68.06099990844727,31.094999923706055,22.13499994277954
2023-03-10T20:30:00Z,31.52184535489224,31.52158512455402,6.0,0.0,1.0,27.574257425742573,0.2939999997615814,1.0,50.0,2306.6237623762377,1.5683168479711702,83.39900985566696,66.96138559473623,30.99900997275173,21.969306643646544
2023-03-10T20:45:00Z,31.087346687316895,31.072449321746827,6.0,0.0,1.0,27.4,0.29379999995231626,1.0,50.0,2306.95,1.555000013113022,82.70500007629394,66.19700035095215,31.38800012588501,22.182999820709227
