time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-03-10T21:00:00Z,31.79848247528076,31.822578659057616,6.0,0.0,1.0,27.49,0.29360000014305115,1.0,50.0,2307.16,1.5440000104904175,83.72899993896485,67.28299957275391,31.098000087738036,22.064000186920165
2023-03-10T21:15:00Z,30.893439189042194,30.898364907444112,6.0,0.0,1.0,27.564356435643564,0.2939009899550145,1.0,50.0,2306.8811881188117,1.5653465502332933,85.11683095799815,68.4980196811185,31.351485072976292,22.203960513124372
2023-03-10T21:30:00Z,31.680772037506102,31.686154556274413,6.0,0.0,1.0,27.47,0.29379999995231626,1.0,50.0,2306.96,1.543000010251999,84.78700080871582,68.24199989318848,31.032999935150148,21.929000034332276
2023-03-10T21:45:00Z,30.724527850009427,30.736267486421188,6.0,0.0,1.0,27.584158415841586,0.2939009899550145,1.0,50.0,2307.009900990099,1.5564356570196625,83.79801933364112,67.3019805757126,31.0415840715465,22.08910881646789
2023-03-10T22:00:00Z,31.467209453582765,31.46772409439087,6.0,0.0,1.0,27.53,0.2939999997615814,1.0,50.0,2307.12,1.5390000092983245,83.0729997253418,66.71599967956543,31.008999996185302,21.939000015258788
2023-03-10T22:15:00Z,31.747381757981707,31.76127280811272,6.0,0.0,1.0,27.485148514851485,0.2939009899550145,1.0,50.0,2306.970297029703,1.5485148630519905,82.93168345536336,66.70297082579962,30.603960377154966,21.75346533142694
2023-03-10T22:30:00Z,30.510282382965087,30.517825183868407,6.0,0.0,1.0,27.46,0.29379999995231626,1.0,50.0,2306.93,1.5470000112056732,84.97599983215332,68.525,30.768000183105467,21.83900026321411
2023-03-10T22:45:00Z,31.636402702331544,31.632132205963135,6.0,0.0,1.0,27.46,0.29379999995231626,1.0,50.0,2306.63,1.5470000112056732,84.6429997253418,68.19900100708008,30.695999870300295,21.83000017166138
2023-03-10T23:00:00Z,31.009631449633307,30.999255246455128,6.0,0.0,1.0,27.504950495049506,0.2937029703418807,1.0,50.0,2306.6138613861385,1.5544554585277444,84.07524675425917,67.75049424879622,30.330693122183924,21.59702978983964
2023-03-10T23:15:00Z,30.845536212921143,30.85462369918823,6.0,0.0,1.0,27.61,0.2939999997615814,1.0,50.0,2306.93,1.545000010728836,84.31,68.05600013732911,30.12700002670288,21.541000137329103
2023-03-10T23:30:00Z,30.672817116916768,30.663474658928294,6.0,0.0,1.0,27.455445544554454,0.2938019801484476,1.0,50.0,2307.2871287128714,1.5435643668221954,84.26633747969524,67.95841587179959,30.37128714759751,21.582178059190806
2023-03-10T23:45:00Z,30.55492181777954,30.560597648620604,6.0,0.0,1.0,27.39,0.29389999985694887,1.0,50.0,2306.74,1.545000010728836,84.04200019836426,67.72100074768066,30.41500003814697,21.651999950408936
2023-03-11T00:00:00Z,31.262636373538783,31.280625163918675,6.0,0.0,1.0,27.544554455445546,0.2938019801484476,1.0,50.0,2307.059405940594,1.5366336721004825,83.69504955027364,67.37128675102008,30.600000060430848,21.679208340031085
2023-03-11T00:15:00Z,32.428575115203856,32.42285242080688,6.0,0.0,1.0,27.3,0.29389999985694887,1.0,50.0,2306.99,1.5280000066757202,82.94299926757813,66.56000022888183,31.130999965667726,21.898000259399414
2023-03-11T00:30:00Z,31.381105880737305,31.383479881286622,6.0,0.0,1.0,27.31,0.29379999995231626,1.0,50.0,2307.31,1.536000008583069,83.73799942016602,67.20000015258789,31.852000026702882,22.375999927520752
2023-03-11T00:45:00Z,32.121191421357715,32.122265995138946,6.0,0.0,1.0,27.287128712871286,0.2938019801484476,1.0,50.0,2307.237623762376,1.5346534736085646,84.17029722610323,67.58911004396948,32.093069454230886,22.38316819219306
2023-03-11T01:00:00Z,31.68235683441162,31.691275577545166,6.0,0.0,1.0,27.4,0.2939999997615814,1.0,50.0,2307.08,1.5330000078678132,83.9410008239746,67.25799972534179,32.262999897003176,22.57799964904785
2023-03-11T01:15:00Z,32.37602415179262,32.36891132770199,6.0,0.0,1.0,27.306930693069308,0.29360396053531385,1.0,50.0,2307.1188118811883,1.5277227788868517,84.27425731998859,67.59307000188544,32.38514839776672,22.550495147705078
2023-03-11T01:30:00Z,32.253530445098875,32.25820018768311,6.0,0.0,1.0,27.33,0.29379999995231626,1.0,50.0,2307.61,1.5170000040531157,84.20999977111816,67.53300010681153,32.41899984359741,22.645000209808348
2023-03-11T01:45:00Z,32.260830831999826,32.268833764708866,6.0,0.0,1.0,27.346534653465348,0.2939999997615814,1.0,50.0,2307.168316831683,1.5207920841651388,84.3029704329991,67.54554370842358,32.797029740739575,22.799999973561505
2023-03-11T02:00:00Z,32.60540716171265,32.60833354949951,6.0,0.0,1.0,27.27,0.2939999997615814,1.0,50.0,2307.02,1.5300000071525575,84.08299919128417,67.39599937438965,32.73099998474121,22.733999938964843
2023-03-11T02:15:00Z,31.93982822418213,31.929742126464845,6.0,0.0,1.0,27.31,0.29389999985694887,1.0,50.0,2307.09,1.5370000088214875,83.78400009155274,67.13000030517578,32.796999835968016,22.86900016784668
2023-03-11T02:30:00Z,30.262033311447293,30.271745549570216,6.0,0.0,1.0,27.326732673267326,0.29360396053531385,1.0,50.0,2307.3267326732675,1.5376237713464416,85.76633634661684,68.95742578789739,32.738613657432026,22.803959950362103
2023-03-11T02:45:00Z,32.28644159317017,32.2757172203064,6.0,0.0,1.0,27.22,0.29379999995231626,1.0,50.0,2306.98,1.5340000081062317,86.8859992980957,69.93999900817872,32.9309997177124,22.79999996185303
2023-03-11T03:00:00Z,31.66812560581925,31.677592135892056,6.0,0.0,1.0,27.237623762376238,0.2939009899550145,1.0,50.0,2307.009900990099,1.5158415879353437,85.44455447055326,68.55445514339031,33.10396037715496,23.01881204737295
2023-03-11T03:15:00Z,33.5166552734375,33.52897779464722,6.0,0.0,1.0,27.12,0.2939999997615814,1.0,50.0,2306.94,1.5230000054836272,82.48699905395507,66.13900108337403,32.867999954223635,22.812999992370607
2023-03-11T03:30:00Z,32.742562964411064,32.72837040211895,6.0,0.0,1.0,27.198019801980198,0.2938019801484476,1.0,50.0,2307.168316831683,1.518811885673221,82.5564354622718,66.08514955728361,33.329702924973894,23.072277182399638
2023-03-11T03:45:00Z,31.78286111831665,31.773655529022218,6.0,0.0,1.0,27.3,0.29379999995231626,1.0,50.0,2306.93,1.5250000059604645,85.23599975585938,68.49199989318848,33.11099979400635,22.944999923706053
2023-03-11T04:00:00Z,32.572395458221436,32.58203096389771,6.0,0.0,1.0,27.26732673267327,0.2938019801484476,1.0,50.0,2307.34,1.5270000064373017,86.6910008239746,69.6790000152588,32.94299993515015,22.901000022888184
2023-03-11T04:15:00Z,31.37524400843252,31.361409347836332,6.0,0.0,1.0,27.25,0.29389999985694887,1.0,50.0,2307.168316831683,1.5227722826570567,86.24752505462949,69.28613915773902,33.378218093720996,23.120792502223857
2023-03-11T04:30:00Z,32.10644588470459,32.11116693496704,6.0,0.0,1.0,27.19,0.2939999997615814,1.0,50.0,2307.44,1.5210000050067902,85.64199966430664,68.6520004272461,33.467999877929685,23.030000152587892
2023-03-11T04:45:00Z,33.44125369987866,33.46205802011018,6.0,0.0,1.0,27.138613861386137,0.2939999997615814,1.0,50.0,2307.4059405940593,1.5128712901974668,83.43168322874767,66.79207913238223,33.66237625273148,23.24554467909407
2023-03-11T05:00:00Z,33.961934146881106,33.9621817779541,6.0,0.0,1.0,27.35,0.29360000014305115,1.0,50.0,2307.17,1.5270000064373017,83.04199974060059,66.49999961853027,33.955000190734864,23.361999893188475
2023-03-11T05:15:00Z,33.71893261446811,33.70347653757228,6.0,0.0,1.0,27.366336633663366,0.2939999997615814,1.0,50.0,2307.1188118811883,1.5366336721004825,83.44257543582728,66.69009905522412,34.282178368898904,23.551485137184066
2023-03-11T05:30:00Z,33.95844787597656,33.964551525115965,6.0,0.0,1.0,27.47,0.29379999995231626,1.0,50.0,2307.17,1.5370000088214875,84.22300064086915,67.56599967956544,33.70299983978271,23.29400011062622
2023-03-11T05:45:00Z,32.803439464569095,32.80123489379883,6.0,0.0,1.0,27.297029702970296,0.2939009899550145,1.0,50.0,2307.3861386138615,1.5405940690843185,84.47399940490723,67.8089998626709,33.95899990081787,23.465346421345625
2023-03-11T06:00:00Z,33.44514678728463,33.444952445455115,6.0,0.0,1.0,27.33,0.2939999997615814,1.0,50.0,2307.17,1.5390000092983245,86.01386253432472,69.1990100369595,33.78514843175907,23.31200004577637
2023-03-11T06:15:00Z,32.30766540527344,32.321296253204345,6.0,0.0,1.0,27.47,0.2939999997615814,1.0,50.0,2307.06,1.5410000097751617,85.68800018310547,69.01499977111817,33.45700038909912,23.315999908447267
2023-03-11T06:30:00Z,31.75267803078831,31.75678096431317,6.0,0.0,1.0,27.633663366336634,0.29360396053531385,1.0,50.0,2306.80198019802,1.5534653592817853,86.60594018615119,70.07326696414759,32.200990129225325,22.603960226077845
2023-03-11T06:45:00Z,32.231766624450685,32.250977993011475,6.0,0.0,1.0,27.53,0.29379999995231626,1.0,50.0,2306.86,1.5410000097751617,84.54000030517578,68.21900024414063,31.828000106811523,22.34500005722046
2023-03-11T07:00:00Z,32.74009413766389,32.72832094324697,6.0,0.0,1.0,27.544554455445546,0.2939999997615814,1.0,50.0,2307.158415841584,1.5396039698383597,81.8217816494479,65.94455348855197,32.24356413359689,22.57821772358205
2023-03-11T07:15:00Z,30.992359352111816,30.99297975540161,6.0,0.0,1.0,27.53,0.29379999995231626,1.0,50.0,2306.64,1.5470000112056732,83.99399940490723,68.23999984741211,30.17500009536743,21.64900005340576
2023-03-11T07:30:00Z,28.97888723694452,28.967018807288444,6.0,0.0,1.0,27.663366336633665,0.2939009899550145,1.0,50.0,2306.90099009901,1.5603960540034982,87.51584126689646,70.99405881673982,29.020792082984848,21.207920886502407
2023-03-11T07:45:00Z,28.061697158813477,28.07429822921753,6.0,0.0,1.0,27.64,0.2939999997615814,1.0,50.0,2306.73,1.569000016450882,83.80199996948242,68.6439998626709,26.14199975967407,19.53699991226196
2023-03-11T08:00:00Z,28.19505973815918,28.189734783172607,6.0,0.0,1.0,27.73,0.29379999995231626,1.0,50.0,2306.51,1.5710000169277192,79.53800003051758,65.55999977111816,25.16600015640259,19.067000160217287
2023-03-11T08:15:00Z,27.30151639126315,27.32257608848043,6.0,0.0,1.0,27.782178217821784,0.2938019801484476,1.0,50.0,2306.6237623762377,1.5702970464630883,84.10297023659885,69.46435690398263,24.899009874551602,19.050495091051157
2023-03-11T08:30:00Z,27.375745468139648,27.36025733947754,6.0,0.0,1.0,27.74,0.2939999997615814,1.0,50.0,2306.45,1.5850000202655792,84.57000007629395,69.49199996948242,25.115000133514403,19.254000034332275
2023-03-11T08:45:00Z,27.433001149999033,27.43205793777315,6.0,0.0,1.0,27.782178217821784,0.2938019801484476,1.0,50.0,2306.762376237624,1.5752475426928831,79.69009913076269,65.76039599428083,24.954455498421545,19.241584249062115
2023-03-11T09:00:00Z,26.73409833908081,26.73601203918457,6.0,0.0,1.0,27.81,0.2939999997615814,1.0,50.0,2306.75,1.5830000197887422,81.95199996948242,67.90299987792969,25.086000041961668,19.46200008392334
2023-03-11T09:15:00Z,27.52967445449074,27.54531458108732,6.0,0.0,1.0,27.861386138613863,0.2939999997615814,1.0,50.0,2306.792079207921,1.582178237414596,84.942574453826,70.13663369358176,24.81584141041973,19.199009829228466
2023-03-11T09:30:00Z,29.45866952896118,29.461687965393068,6.0,0.0,1.0,27.85,0.2939999997615814,1.0,50.0,2306.53,1.588000020980835,79.86599983215332,65.79200035095215,24.959999904632568,19.037999954223633
2023-03-11T09:45:00Z,27.339137420654296,27.323276443481447,6.0,0.0,1.0,27.91,0.2939999997615814,1.0,50.0,2306.64,1.581000019311905,81.98899993896484,67.80299995422364,25.264999828338624,19.24600021362305
2023-03-11T10:00:00Z,27.265161967513585,27.26449673718745,6.0,0.0,1.0,27.92079207920792,0.2939999997615814,1.0,50.0,2306.732673267327,1.586138634398432,85.93762418539217,70.84851482126973,24.886138670515304,19.329702943858535
2023-03-11T10:15:00Z,28.418824634552003,28.418858966827393,6.0,0.0,1.0,27.84,0.2939999997615814,1.0,50.0,2306.66,1.588000020980835,79.20799995422364,65.27700008392334,24.976000137329102,19.21700002670288
2023-03-11T10:30:00Z,28.17481616973877,28.17477642059326,6.0,0.0,1.0,27.89,0.29379999995231626,1.0,50.0,2306.8,1.5900000214576722,81.81299987792968,67.65200019836426,24.996999950408934,18.924000053405763
2023-03-11T10:45:00Z,27.310677651131506,27.306848110538898,6.0,0.0,1.0,27.89108910891089,0.2939999997615814,1.0,50.0,2306.3267326732675,1.591089130628227,85.58217862573001,70.73465487036374,24.966336712978855,19.105940790459663
2023-03-11T11:00:00Z,27.903148574829103,27.888782386779784,6.0,0.0,1.0,27.87,0.2939999997615814,1.0,50.0,2306.58,1.593000022172928,80.83299995422364,66.60099998474121,25.08799997329712,19.082999992370606
2023-03-11T11:15:00Z,28.150620488837212,28.164454054124285,6.0,0.0,1.0,27.900990099009903,0.2938019801484476,1.0,50.0,2306.4851485148515,1.581188138168637,80.80297020638343,66.99306926160756,24.907920724094502,18.888118706127205
2023-03-11T11:30:00Z,26.719671535491944,26.710672187805176,6.0,0.0,1.0,27.84,0.29379999995231626,1.0,50.0,2306.33,1.5960000228881837,86.32500007629395,71.31899986267089,25.169000129699707,19.320999927520752
2023-03-11T11:45:00Z,28.927076244354247,28.93367805480957,6.0,0.0,1.0,27.84,0.29389999985694887,1.0,50.0,2306.54,1.586000020503998,80.76000007629395,66.47800006866456,24.793000049591065,18.82900001525879
2023-03-11T12:00:00Z,27.2585450162982,27.255391149237603,6.0,0.0,1.0,27.88118811881188,0.2939999997615814,1.0,50.0,2306.772277227723,1.5831683366605551,79.93564348881787,66.22178215555626,25.111881312757436,19.199999932015295
2023-03-11T12:15:00Z,27.77996063232422,27.779196491241454,6.0,0.0,1.0,27.86,0.29389999985694887,1.0,50.0,2306.46,1.586000020503998,86.3349998474121,70.90900009155274,25.006000003814698,19.053999938964843
2023-03-11T12:30:00Z,27.991909046173095,27.98447645187378,6.0,0.0,1.0,27.85,0.2939999997615814,1.0,50.0,2306.44,1.5800000190734864,80.698999710083,66.5120002746582,24.979000053405763,19.113999977111817
2023-03-11T12:45:00Z,27.385555531718943,27.38131887605875,6.0,0.0,1.0,27.861386138613863,0.2939999997615814,1.0,50.0,2306.6039603960394,1.587128733644391,79.99900984055925,66.27524763050646,25.12871292794105,19.23564350014866
2023-03-11T13:00:00Z,26.652712249755858,26.656587867736818,6.0,0.0,1.0,27.91,0.2939999997615814,1.0,50.0,2306.38,1.5940000224113464,84.80099937438965,70.30599960327149,24.960999908447267,19.42000009536743
2023-03-11T13:15:00Z,28.481605643092998,28.48319946893371,6.0,0.0,1.0,27.871287128712872,0.2937029703418807,1.0,50.0,2306.267326732673,1.5841584359065142,81.95346522567296,67.70098994037893,24.841584026223362,19.273267538240642
2023-03-11T13:30:00Z,32.52460336685181,32.532041511535645,6.0,0.0,1.0,27.32,0.29389999985694887,1.0,50.0,2307.17,1.538000009059906,79.21600044250488,64.27700012207032,24.608999996185304,18.94700002670288
2023-03-11T13:45:00Z,32.96301889419556,32.946442811385445,6.0,0.0,1.0,27.065217391304348,0.2939999997615814,1.0,50.0,2307.3260869565215,1.5065217406853386,87.05652178888735,69.3804347826087,25.16086947399637,19.26304350728574
2023-03-11T14:00:00Z,33.13319730256733,33.13627664666427,6.0,0.0,1.0,27.010526315789473,0.2937894736465655,1.0,50.0,2307.3368421052633,1.5073684228094,90.91263130589536,70.3968420731394,24.44315787867496,18.53999995181435
2023-03-11T14:15:00Z,32.013060675727,32.012126826276685,6.0,0.0,1.0,27.01010101010101,0.2939999997615814,1.0,50.0,2307.5151515151515,1.5010101012509278,88.22323215369022,70.57979753282335,25.126262626262626,19.680808038422555
2023-03-11T14:30:00Z,34.45563793182373,34.47058868408203,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.44,1.5,94.7899998474121,74.8870002746582,24.839999904632567,18.83599983215332
2023-03-11T14:45:00Z,33.04315446154906,33.026796831943024,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.3465346534654,1.5,95.32178187606358,75.24059454285272,25.093069057653445,18.93267346372699
2023-03-11T15:00:00Z,31.9591363078416,31.967603510076348,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.252525252525,1.5010101012509278,93.8828274505307,74.72121229075422,25.090908994578353,19.006060494316948
2023-03-11T15:15:00Z,33.52159433364868,33.52860483169556,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.53,1.5010000002384185,92.46200073242187,73.51399955749511,24.903999767303468,18.726999645233153
2023-03-11T15:30:00Z,32.48400863798538,32.49329744338989,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.267326732673,1.5019801984919179,91.90792159278794,73.4950491272577,25.0683169034448,18.944554262822216
2023-03-11T15:45:00Z,33.31533790588379,33.311524306193434,6.0,0.0,1.0,27.01,0.29379999995231626,1.0,50.0,2307.6,1.5020000004768372,93.17699920654297,74.68899871826171,24.947000045776367,18.84600015640259
2023-03-11T16:00:00Z,32.98992530822754,32.99241218566895,6.0,0.0,1.0,27.0,0.29379999995231626,1.0,50.0,2307.37,1.5,93.51199951171876,75.11699989318848,24.924000091552735,18.855999870300295
2023-03-11T16:15:00Z,32.73930377771359,32.728723809270576,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.4059405940593,1.502970297737877,93.96930739903215,75.49009961420947,25.067326592926932,18.850494989074104
2023-03-11T16:30:00Z,32.660071506500245,32.67201337814331,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.06,1.5020000004768372,93.74700004577636,75.25000045776368,24.964999961853028,18.737000102996827
2023-03-11T16:45:00Z,33.64345563756358,33.64356751017051,6.0,0.0,1.0,27.019801980198018,0.2939999997615814,1.0,50.0,2307.5445544554455,1.5,92.17029760379603,73.71584191652808,24.879207894353584,18.52772276472337
2023-03-11T17:00:00Z,34.1097218132019,34.10790174484253,6.0,0.0,1.0,27.01,0.29379999995231626,1.0,50.0,2307.27,1.5,92.38699951171876,74.10200019836425,25.02099992752075,18.578000087738037
2023-03-11T17:15:00Z,33.11270416259766,33.11026037216187,6.0,0.0,1.0,27.0,0.29379999995231626,1.0,50.0,2307.38,1.5020000004768372,93.64999938964844,75.12499954223632,25.21799976348877,18.72100025177002
2023-03-11T17:30:00Z,34.30832263946533,34.32018705368042,6.0,0.0,1.0,27.0,0.29389999985694887,1.0,50.0,2307.51,1.5,92.78000007629394,73.95800048828124,25.626000232696533,18.7539998626709
2023-03-11T17:45:00Z,34.61214233398437,34.60764553070069,6.0,0.0,1.0,27.0,0.29379999995231626,1.0,50.0,2307.5,1.5010000002384185,93.26299980163574,73.9639998626709,26.5420001411438,19.155000076293945
2023-03-11T18:00:00Z,11.403109219994876,11.39883556932506,2.0792079207920793,0.0,0.36,9.891089108910892,0.10770297020968825,1.0,17.326732673267326,845.3960396039604,0.5643564356435643,90.1514857075002,73.22574184908726,24.7534654069655,27.5881190158353
2023-03-11T18:15:00Z,26.6,8.664982833862304,1.26,0.0,0.2,5.29,0.05291999995708466,1.0,10.5,435.47,0.3170000028610229,59.92600002288818,46.43099998474121,25.45500002861023,42.59399991989136
2023-03-11T18:30:00Z,25.76266634346235,25.84294558987759,4.396039603960396,0.0,0.7227722772277227,19.465346534653467,0.2064752475459977,1.0,36.633663366336634,1647.960396039604,1.085148518628413,82.88712862222502,65.57524754741404,40.36039584698063,36.743564171366174
2023-03-11T18:45:00Z,39.73155006408692,39.72230983734131,6.0,0.0,1.0,26.89,0.29360000014305115,1.0,50.0,2307.46,1.4829999959468843,69.57199996948242,47.455,27.8889999961853,19.672000026702882
2023-03-11T19:00:00Z,35.204424139571515,35.24449398093028,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.27397260274,1.5027397266805989,83.85616469709841,62.66301340599583,27.338356253218976,19.67671229741345
2023-03-11T19:15:00Z,43.34635965983073,43.41878758748373,6.0,0.0,1.0,26.586666666666666,0.2939999997615814,1.0,50.0,2308.2,1.4599999904632568,68.0973334757487,44.76133326212565,25.484000091552733,17.749333521525067
2023-03-11T19:30:00Z,40.69929756164551,40.69937644958496,6.0,0.0,1.0,26.82,0.29389999985694887,1.0,50.0,2307.6,1.4749999940395355,69.7510001373291,47.032999992370605,28.752000045776366,20.012999839782715
2023-03-11T19:45:00Z,38.294732046599435,38.29490805144357,6.0,0.0,1.0,26.93069306930693,0.2939009899550145,1.0,50.0,2307.2178217821784,1.488118809048492,74.23168318342455,51.640593991421234,29.231683277847743,20.50990091456045
2023-03-11T20:00:00Z,36.48553023227426,36.47868058847826,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.5697674418607,1.5,82.3104652582213,61.81860484633335,28.25,19.85581400228101
2023-03-11T20:15:00Z,37.3030422701694,37.331991894410386,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.267326732673,1.5,87.8000002568311,67.12178179297116,28.939604145465513,20.296039430221708
2023-03-11T20:30:00Z,42.62291309356689,42.637872314453126,6.0,0.0,1.0,26.63,0.29389999985694887,1.0,50.0,2307.78,1.454999989271164,74.08500045776367,52.14299995422363,30.24300006866455,20.686000003814698
2023-03-11T20:45:00Z,40.88402009718489,40.869561828008976,6.0,0.0,1.0,26.465346534653467,0.29340594092218003,1.0,50.0,2308.3366336633662,1.4415841444884196,72.20000027193882,50.49207925324393,31.04752485822923,21.16435649607441
2023-03-11T21:00:00Z,40.23810848236084,40.238303565979,6.0,0.0,1.0,26.85,0.29379999995231626,1.0,50.0,2307.5,1.4729999935626983,76.82099983215332,54.996000061035154,31.35100025177002,21.30099994659424
2023-03-11T21:15:00Z,40.61576488494873,40.634500617980954,6.0,0.0,1.0,26.722772277227723,0.2937029703418807,1.0,50.0,2307.4356435643563,1.4693069233752714,78.65699981689453,56.66336607224871,31.65544540103119,21.572277390130676
2023-03-11T21:30:00Z,40.78787590253471,40.78400334273235,6.0,0.0,1.0,26.8,0.2932000005245209,1.0,50.0,2307.66,1.4799999952316285,79.60494957347908,57.58900035858154,31.98500003814697,21.644000301361086
2023-03-11T21:45:00Z,40.313326835632324,40.31333999633789,6.0,0.0,1.0,26.71,0.29389999985694887,1.0,50.0,2307.8,1.4799999952316285,80.35199829101562,58.16600009918213,32.36,21.930000076293947
2023-03-11T22:00:00Z,39.83279373622177,39.821244532519046,6.0,0.0,1.0,26.752475247524753,0.2937029703418807,1.0,50.0,2307.4950495049507,1.4742574196050662,80.13366245987392,58.33564369277199,31.550495204359,21.64851460598483
2023-03-11T22:15:00Z,39.380408477783206,39.39433139801025,6.0,0.0,1.0,26.85,0.2939999997615814,1.0,50.0,2307.41,1.4749999940395355,80.84300071716308,59.31399990081787,31.097999897003174,21.248000202178954
2023-03-11T22:30:00Z,37.95179457711701,37.937526287418784,6.0,0.0,1.0,26.792079207920793,0.2938019801484476,1.0,50.0,2307.7128712871286,1.4742574196050662,81.42970389186746,59.96831686189859,31.1495046332331,21.519801696928422
2023-03-11T22:45:00Z,38.571642036437986,38.57876148223877,6.0,0.0,1.0,26.94,0.29379999995231626,1.0,50.0,2307.47,1.4849999964237213,82.48500022888183,61.57099983215332,30.02300003051758,20.795
2023-03-11T23:00:00Z,38.266326602142634,38.258760999925066,6.0,0.0,1.0,26.85148514851485,0.2939999997615814,1.0,50.0,2307.4752475247524,1.4792079158348612,84.0009900839022,62.67623776728564,30.98118816035809,21.230693118406993
2023-03-11T23:15:00Z,37.99908638000488,38.01027381896973,6.0,0.0,1.0,26.86,0.29389999985694887,1.0,50.0,2307.71,1.4699999928474425,84.17300064086913,62.858000144958496,31.00700008392334,21.38499990463257
2023-03-11T23:30:00Z,36.333588447570804,36.325459785461426,6.0,0.0,1.0,26.94,0.29379999995231626,1.0,50.0,2307.37,1.48599999666214,83.9579995727539,63.337999725341795,29.85899974822998,20.90700035095215
2023-03-11T23:45:00Z,35.941921574054376,35.938614004909404,6.0,0.0,1.0,26.93069306930693,0.2939999997615814,1.0,50.0,2307.168316831683,1.4940594045242461,85.76831742088393,65.86633701135617,28.550494902204758,20.25544542369276
2023-03-12T00:00:00Z,35.015504341125485,35.02123863220215,6.0,0.0,1.0,26.99,0.2939999997615814,1.0,50.0,2307.24,1.4969999992847443,85.1649998474121,65.75900032043457,27.39199983596802,19.68299976348877
2023-03-12T00:15:00Z,34.82888114098275,34.825509288523456,6.0,0.0,1.0,27.0,0.2937029703418807,1.0,50.0,2307.227722772277,1.5,82.45544501578453,63.38712869776357,26.97029691639513,19.426732393774657
2023-03-12T00:30:00Z,35.52314640045166,35.531083793640136,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.16,1.5,82.32400054931641,63.87700000762939,25.850999965667725,18.90599994659424
2023-03-12T00:45:00Z,36.220083406656094,36.21059610347937,6.0,0.0,1.0,27.0,0.2938019801484476,1.0,50.0,2307.089108910891,1.496039603016164,83.01386072139928,64.49504958048905,25.98316825262391,18.939603730003434
2023-03-12T01:00:00Z,33.75852472305298,33.76665004730225,6.0,0.0,1.0,26.98,0.29389999985694887,1.0,50.0,2307.48,1.4989999997615815,83.04299949645996,64.8599991607666,25.57099988937378,18.735999946594237
2023-03-12T01:15:00Z,34.16069614297093,34.15222885585067,6.0,0.0,1.0,26.980198019801982,0.2939999997615814,1.0,50.0,2307.237623762376,1.5,83.92871388350383,65.69108891251064,25.70594054873627,18.786138383468778
2023-03-12T01:30:00Z,33.61698614120483,33.623337783813476,6.0,0.0,1.0,27.0,0.29379999995231626,1.0,50.0,2307.3,1.5,83.86699935913086,65.48399925231934,25.691999893188477,18.82800033569336
2023-03-12T01:45:00Z,34.392949390411374,34.39402889251709,6.0,0.0,1.0,26.96,0.2939999997615814,1.0,50.0,2307.39,1.4969999992847443,83.61700073242187,65.4220002746582,25.52600008010864,18.69199987411499
2023-03-12T02:00:00Z,34.71598613852321,34.724735354432966,6.0,0.0,1.0,26.99009900990099,0.2939999997615814,1.0,50.0,2307.4455445544554,1.5,84.03465293657662,65.7376242156076,25.584158453610865,18.681188054604107
2023-03-12T02:15:00Z,34.187481212615964,34.18098226547241,6.0,0.0,1.0,27.0,0.29360000014305115,1.0,50.0,2307.24,1.494999998807907,83.80699867248535,65.31700073242187,25.929999866485595,18.877000045776366
2023-03-12T02:30:00Z,33.80736968540909,33.8152916785514,6.0,0.0,1.0,26.980198019801982,0.2939009899550145,1.0,50.0,2307.1881188118814,1.4940594045242461,83.98514836377437,65.60495063101891,25.87623743491598,18.90297036123748
2023-03-12T02:45:00Z,34.50501195907593,34.52167762756348,6.0,0.0,1.0,26.96,0.2939999997615814,1.0,50.0,2307.34,1.4979999995231628,84.15499954223633,65.89399932861328,25.565000133514403,18.70399976730347
2023-03-12T03:00:00Z,34.717602512624005,34.69873807925989,6.0,0.0,1.0,26.940594059405942,0.2939999997615814,1.0,50.0,2307.1485148514853,1.4910891067863692,83.78514733644995,65.26138585156734,25.81287123425172,18.788118721234916
2023-03-12T03:15:00Z,34.7720648765564,34.77871122360229,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.62,1.494999998807907,83.69099952697754,65.37599967956542,25.742999954223635,18.796000022888183
2023-03-12T03:30:00Z,36.52009778919786,36.50468040692924,6.0,0.0,1.0,26.96039603960396,0.2939999997615814,1.0,50.0,2307.5643564356437,1.499009900754041,84.4435641600354,65.88217706963567,26.06039568457273,18.9316827188624
2023-03-12T03:45:00Z,33.95224933624267,33.96910865783691,6.0,0.0,1.0,26.96,0.29379999995231626,1.0,50.0,2307.34,1.4979999995231628,83.7280005645752,65.26599922180176,26.024999980926513,18.999999866485595
2023-03-12T04:00:00Z,34.88299407958984,34.89037830352783,6.0,0.0,1.0,26.95,0.2939999997615814,1.0,50.0,2307.43,1.494999998807907,84.14400039672852,65.6400008392334,25.8280002784729,18.799999866485596
2023-03-12T04:15:00Z,35.01374390101669,34.99875633315285,6.0,0.0,1.0,26.940594059405942,0.2939999997615814,1.0,50.0,2307.5643564356437,1.4910891067863692,84.02277306282875,65.1277224852307,26.41386137858476,19.085148556397694
2023-03-12T04:30:00Z,34.70168399810791,34.70601207733154,6.0,0.0,1.0,26.92,0.29389999985694887,1.0,50.0,2307.46,1.4899999976158143,83.2919994354248,64.47199951171875,26.478000049591063,19.193000202178954
2023-03-12T04:45:00Z,35.207473981498495,35.228116177096226,6.0,0.0,1.0,26.980198019801982,0.2939009899550145,1.0,50.0,2307.831683168317,1.4910891067863692,83.79207966115214,65.01881310491278,26.223762625514873,19.039604168127077
2023-03-12T05:00:00Z,34.026219310760496,34.01732002258301,6.0,0.0,1.0,26.99,0.2939999997615814,1.0,50.0,2307.44,1.4969999992847443,84.11099884033203,65.45799980163574,25.775999984741212,18.924000053405763
2023-03-12T05:15:00Z,33.544448323769146,33.540618518791575,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.1881188118814,1.4980198015080821,83.93861306067741,65.59604017805346,25.02178226131024,18.53861400868633
2023-03-12T05:30:00Z,35.44181118011475,35.450604362487795,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.31,1.4979999995231628,82.73900100708008,64.55999908447265,24.848999423980715,18.442999782562257
2023-03-12T05:45:00Z,34.78047199249268,34.77656396865845,6.0,0.0,1.0,26.99009900990099,0.2939999997615814,1.0,50.0,2307.2871287128714,1.497029702262123,81.6240007019043,63.29299961090088,24.993999977111816,18.568000030517577
2023-03-12T06:00:00Z,34.26504665790218,34.251468639562624,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.56,1.4979999995231628,81.3980187897635,63.173267213424836,25.173267175655553,18.66534663663052
2023-03-12T06:15:00Z,33.98417636871338,33.98409233093262,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.58,1.5,81.88999946594238,63.69799995422363,25.06199981689453,18.65600019454956
2023-03-12T06:30:00Z,34.5100610374224,34.5269975945501,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.3465346534654,1.500990099245959,81.42970298540475,63.20495050260336,24.796039713491307,18.525742766880754
2023-03-12T06:45:00Z,34.62102653503418,34.613458137512204,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.39,1.5,80.73899848937988,62.63900032043457,24.99099988937378,18.587000045776367
2023-03-12T07:00:00Z,34.06551470614896,34.05926547664227,6.0,0.0,1.0,27.019801980198018,0.2939999997615814,1.0,50.0,2307.4950495049507,1.503960396983836,81.73465388836247,63.62673281679059,25.188118698573348,18.731683070116706
2023-03-12T07:15:00Z,33.654031658172606,33.653898334503175,6.0,0.0,1.0,27.0,0.29389999985694887,1.0,50.0,2307.31,1.505000001192093,82.32899948120117,64.10699932098389,25.04900011062622,18.74700002670288
2023-03-12T07:30:00Z,33.86770811175356,33.87488759862315,6.0,0.0,1.0,27.099009900990097,0.2939009899550145,1.0,50.0,2307.6633663366338,1.5,82.53564498448137,64.60792163811108,24.842574185664112,18.648514832600508
2023-03-12T07:45:00Z,33.22454277038574,33.21417711257934,6.0,0.0,1.0,27.0,0.29379999995231626,1.0,50.0,2307.34,1.5,80.79499984741211,62.69900005340576,25.174000015258787,18.92100008010864
2023-03-12T08:00:00Z,33.81068161010742,33.82434720993042,6.0,0.0,1.0,27.0,0.2937000000476837,1.0,50.0,2307.55,1.5040000009536743,78.75900062561035,61.086000022888186,24.765000133514405,18.741000270843507
2023-03-12T08:15:00Z,33.96309036783653,33.94804335112619,6.0,0.0,1.0,27.0,0.2938019801484476,1.0,50.0,2307.366336633663,1.503960396983836,79.06534614185296,61.63069281247583,25.202970202606505,19.12871270132537
2023-03-12T08:30:00Z,33.64399652481079,33.66178115844727,6.0,0.0,1.0,27.12,0.29389999985694887,1.0,50.0,2307.42,1.5110000026226045,80.70800132751465,63.42700016021728,24.886999893188477,19.035000133514405
2023-03-12T08:45:00Z,33.801576822110924,33.79918670654297,6.0,0.0,1.0,27.10891089108911,0.29340594092218003,1.0,50.0,2307.4752475247524,1.507920793967672,80.26138645587581,62.906930753500156,24.94851482504665,19.181188035719465
2023-03-12T09:00:00Z,33.28298368453979,33.28073474884033,6.0,0.0,1.0,27.19,0.2939999997615814,1.0,50.0,2307.11,1.5080000019073487,80.40300048828125,63.325000267028805,25.068000164031982,19.351000232696535
2023-03-12T09:15:00Z,34.19125570165049,34.19551430126228,6.0,0.0,1.0,27.15841584158416,0.2939999997615814,1.0,50.0,2307.3267326732675,1.5178217864272618,80.99999969784577,63.99702914398495,24.947524552298063,19.4118809841647
2023-03-12T09:30:00Z,33.71479711532593,33.71459405899048,6.0,0.0,1.0,27.12,0.29360000014305115,1.0,50.0,2307.29,1.5080000019073487,78.70199951171875,61.805,24.987999782562255,19.550999927520753
2023-03-12T09:45:00Z,33.47348339722888,33.475414918200805,6.0,0.0,1.0,27.08910891089109,0.2939999997615814,1.0,50.0,2307.2871287128714,1.5128712901974668,76.3019794426342,59.70594081312123,24.96336629131053,19.56930681738523
2023-03-12T10:00:00Z,33.7601558303833,33.76030271530151,6.0,0.0,1.0,27.03,0.29379999995231626,1.0,50.0,2307.4,1.5030000007152557,75.29199951171876,58.908999862670896,25.058999938964845,19.702000045776366
2023-03-12T10:15:00Z,6.196290016174316,6.192208099365234,1.1287128712871286,0.0,0.2079207920792079,5.69,0.06467999994754792,1.0,9.5,507.61,0.3310000002384186,75.47699981689453,63.92599994659424,30.264000034332277,26.202999973297118
2023-03-12T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.44356446218963,68.90693037580736,14.997029710524153,40.3524751191092
2023-03-12T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.96599952697754,66.15499950408936,9.397999992370606,37.05600009918213
2023-03-12T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.41287087922049,57.46336617800269,8.683168373485604,33.94257422721032
2023-03-12T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.54299995422363,61.47699996948242,8.42299970626831,32.90799983978272
2023-03-12T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.8534653918578,68.39306912563815,8.836633710577937,35.14059365149772
2023-03-12T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.73599990844727,62.1529999923706,9.686999950408936,35.13999992370606
2023-03-12T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.106930723284734,54.44158399223101,10.129703040170197,33.75742570480498
2023-03-12T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.08899993896485,60.737000160217285,9.844000005722046,34.033000450134274
2023-03-12T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.17200012207032,65.07300010681152,9.549000186920166,35.08200042724609
2023-03-12T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.06534629293007,60.972277197507346,9.742574257425742,34.96732681576568
2023-03-12T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.54899993896484,54.54999992370605,10.01100004196167,33.48499984741211
2023-03-12T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.208910781558195,54.72772292335435,10.049505139341449,32.26039580543443
2023-03-12T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.89399997711182,61.94599998474121,9.782999839782715,34.95000019073486
2023-03-12T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.41089124018603,63.17623761620852,9.879207884911263,38.969306794723664
2023-03-12T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.71300010681152,53.95599998474121,10.439999990463257,38.84900016784668
2023-03-12T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.57599998474121,52.5679999923706,10.94900001525879,36.69599987030029
2023-03-12T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.39108910891089,65.75940564599368,10.700990129225325,41.63069281247583
2023-03-12T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.85599998474122,55.94600009918213,11.296000041961669,40.361000022888184
2023-03-12T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.88217824048335,47.636633504735364,11.484158553699455,36.86732675533484
2023-03-12T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.4480001449585,53.071000022888185,10.820000038146972,36.74200016021729
2023-03-12T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.21600021362305,58.73399990081787,10.314000110626221,39.28000022888184
2023-03-12T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.21188120322653,55.45841590956886,10.513861354034725,39.14257434807202
2023-03-12T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.77395832538605,49.700000047683716,10.760416706403097,37.36458337306976
2023-03-12T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.97564085935935,44.053846163627426,10.632051296723194,35.26282051282051
2023-03-12T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.41451595675561,42.324193523776145,10.39354839632588,34.246774242770286
2023-03-12T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.5405405920905,38.85945943883947,10.083783948743665,33.2756756447457
2023-03-12T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.688888761732315,34.783333672417534,9.922222190433079,30.555555555555557
2023-03-12T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.35874996185303,37.523749923706056,9.585000014305114,30.813749885559083
2023-03-12T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.390425499449385,43.23617026146422,9.198936310220272,32.673404287784656
2023-03-12T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.30399982452393,39.50599998474121,9.02200008392334,32.380000038146974
2023-03-12T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.756435734210626,40.47920789813051,9.219802053848115,29.904950510157217
2023-03-12T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.096000022888184,47.1929999923706,9.295000028610229,30.037000007629395
2023-03-12T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.57920829848487,54.41782167642423,8.894059445598337,36.62871298459497
2023-03-12T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.33899990081787,47.8070000076294,9.146999912261963,37.27399993896484
2023-03-12T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.27,33.88999994277954,9.741000003814698,32.882000007629394
2023-03-12T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.12277195241192,41.503960448916594,9.929702947635462,29.624752441255172
2023-03-12T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.36400039672851,54.41300010681152,9.02499994277954,36.273999977111814
2023-03-12T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.536633746458755,48.85940597080948,8.859405904713244,37.054455332236714
2023-03-12T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.82400005340576,37.86200004577637,9.44600004196167,33.64499994277954
2023-03-12T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.92900012969971,37.268999938964846,9.641000003814698,30.661999835968018
2023-03-12T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.0465346610192,45.80693065530003,9.120792039550176,32.27128704939739
2023-03-12T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.94400001525879,50.87900001525879,8.63000020980835,35.60000019073486
2023-03-12T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.27524747942934,46.69801983974948,8.899009883993923,35.38019795937113
2023-03-12T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.281000022888186,42.90200008392334,9.255000076293946,33.90099990844727
2023-03-12T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.719000015258786,40.37699996948242,9.265000057220458,32.44699993133545
2023-03-12T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.297029665201016,42.65940596325563,9.056435736099091,32.240593749697844
2023-03-12T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.20099998474121,46.359999923706056,8.827000036239625,33.54900001525879
2023-03-12T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.03700012207031,49.11799991607666,8.83599998474121,35.078000411987304
2023-03-12T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.771287030512745,48.985148741467164,9.100990144333037,35.52574218145691
2023-03-12T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.51999988555908,48.77300003051758,9.390999822616577,35.566998977661136
2023-03-12T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.18217819516021,48.42079200366936,9.556435858849252,35.527722424799855
2023-03-12T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.56300037384033,47.82899959564209,9.71000002861023,35.29200004577637
2023-03-12T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.79603912806747,48.00891067958114,9.878217640489634,35.295050177243674
2023-03-12T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.71799983978271,47.9580001449585,10.021000080108642,35.34500026702881
2023-03-13T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.031683402486365,48.268317383114656,10.100000381469727,35.46336659346477
2023-03-13T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.8890002822876,48.1280001449585,10.006000022888184,35.5089998626709
2023-03-13T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.19400005340576,48.43399982452392,9.9269997215271,35.56299903869629
2023-03-13T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.00891147273602,48.24851532737807,9.928712599348314,35.528712433163484
2023-03-13T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.469000244140624,48.71300022125244,9.899999618530273,35.66199962615967
2023-03-13T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.49009874551603,48.72079169396127,9.964356299674156,35.793069518438664
2023-03-13T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.2839994430542,48.54199947357178,10.0,35.75000045776367
2023-03-13T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.0396038470882,48.26930667386197,9.938613664985883,35.59405933040203
2023-03-13T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.130999641418455,48.38400016784668,9.766000061035156,35.58599868774414
2023-03-13T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.23267353171169,48.5,9.699999809265137,35.45643630830368
2023-03-13T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.18700016021729,48.407000350952146,9.774000091552734,35.43700023651123
2023-03-13T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.490999946594236,48.72900043487549,9.89099967956543,35.64900001525879
2023-03-13T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.30495033641853,48.536633746458755,10.02871298081804,35.5069310027774
2023-03-13T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.50800010681152,47.83999988555908,10.158000049591065,35.676000442504886
2023-03-13T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.32079213208491,46.72970320446657,10.271287209916823,35.18811869857335
2023-03-13T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.27099998474121,45.72199981689453,10.310000133514404,34.72599975585938
2023-03-13T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.699009810343824,45.103960509347445,10.446534449511235,34.284159027703915
2023-03-13T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.2929999923706,44.74299983978271,10.568000259399414,34.34900089263916
2023-03-13T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.841584196185124,44.28811913669699,10.680197942374956,34.11683190223014
2023-03-13T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.01899971008301,44.45800064086914,10.699999809265137,34.17999984741211
2023-03-13T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.956999893188474,44.420000343322755,10.699999809265137,34.09499969482422
2023-03-13T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.41485134917911,44.80198031132764,10.775247621064139,34.15940569887067
2023-03-13T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.82200000762939,45.22200031280518,10.82600004196167,34.404001007080076
2023-03-13T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.385148341112796,45.74158413575427,10.949504757871722,34.51881182075727
2023-03-13T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.805000190734866,46.181000022888185,11.126000156402588,34.8130004119873
2023-03-13T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.239604232334855,46.58910879758325,11.268316901556336,35.033663608060024
2023-03-13T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.44199993133545,46.833999481201175,11.307000150680542,35.299000625610354
2023-03-13T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.33069319772248,46.711881203226525,11.399999618530273,35.24455453853796
2023-03-13T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.152999801635744,46.55800022125244,11.478999919891358,35.391000747680664
2023-03-13T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.886000595092774,46.264999809265134,11.583000116348266,35.21800048828125
2023-03-13T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.66039608492709,46.07029682574886,11.767326798769506,35.261385964875174
2023-03-13T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.52499942779541,45.91600025177002,11.800000190734863,35.12400005340576
2023-03-13T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.30396063020914,45.71584157660456,11.800000190734863,35.0089107551197
2023-03-13T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.743000259399416,46.11099987030029,11.586999979019165,35.15199966430664
2023-03-13T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.60891089108911,46.04356463592831,11.247524705263647,35.13960420967329
2023-03-13T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.11999984741211,45.534999465942384,11.140000152587891,34.88800121307373
2023-03-13T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.52772306687761,44.997029559447036,11.199999809265137,34.8148519685953
2023-03-13T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.66500003814697,44.12200004577637,11.240999956130981,34.41199970245361
2023-03-13T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.873000106811524,44.329000587463376,11.45599983215332,34.43900001525879
2023-03-13T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.35099983215332,43.83500003814697,11.394999647140503,34.364000205993655
2023-03-13T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.74343486747356,44.17575743704131,11.793939378526476,34.28484853108724
2023-03-13T10:15:00Z,0.0,0.0,0.0,0.0,0.02,0.04,0.0,1.0,0.0,25.8,0.0,53.49100028991699,43.9940002822876,12.476000108718871,35.53900062561035
2023-03-13T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.661615352437956,44.114140905515114,12.145454666831277,34.950504842430654
2023-03-13T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.33200012207031,43.88199996948242,12.33299988746643,34.56399936676026
2023-03-13T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.866000213623046,41.49599990844727,12.310000085830689,33.91700035095215
2023-03-13T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.76161579170613,41.35555525500365,12.16565657143641,33.44545464563851
2023-03-13T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.63499973297119,41.18499946594238,12.32700005531311,33.376000785827635
2023-03-13T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.60999973297119,41.18299911499023,12.6839999294281,33.35000038146973
2023-03-13T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.490999908447264,41.947999992370605,12.605000076293946,33.5510005569458
2023-03-13T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.24949511133059,43.6888893589829,12.940404034624196,34.299999853577276
2023-03-13T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.125,42.75299995422363,13.233000020980835,34.545000343322755
2023-03-13T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.51400001525879,39.348000030517575,13.263000049591064,33.693999977111815
2023-03-13T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.002020094129776,35.97474739768288,13.257575786474979,32.17171719098332
2023-03-13T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.07899990081787,34.018000793457034,13.133000049591065,30.81099983215332
2023-03-13T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.67999996185303,34.501000022888185,12.86299991607666,29.888000030517578
2023-03-13T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.56300003051758,35.35999996185303,12.615000114440917,29.501000003814696
2023-03-13T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.417171555336076,36.17878796355893,12.600000227340544,29.680808038422555
2023-03-13T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.27272727272727,36.961616130790325,12.68080799989026,30.076767699887053
2023-03-13T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.71616167010683,38.36060606831252,12.643434457104615,31.166666666666668
2023-03-13T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.385148529959196,39.94059405940594,12.493069280492197,32.44554459222473
2023-03-13T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.5710001373291,41.089999771118165,12.445999794006347,33.11700050354004
2023-03-13T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.455999794006345,41.04599975585938,12.483999938964844,33.42700080871582
2023-03-13T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.016161716345586,39.758585804640646,12.638383942421036,33.16262655547171
2023-03-13T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.19900001525879,38.027000160217284,12.842999925613404,32.57599979400635
