time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-03-13T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.33131308507438,36.25858584317294,12.816161608455158,31.688888530538538
2023-03-13T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.656565810694836,34.61616169322621,12.639393970219777,30.900000042385525
2023-03-13T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.32626246442698,33.29393922439729,12.36666659152869,29.806060617620293
2023-03-13T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.27979806456903,30.47373748548103,12.216161631574534,28.32323234249847
2023-03-13T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.936734530390524,30.991836450537857,12.022449055496526,27.395918223322653
2023-03-13T17:15:00Z,0.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.58399982452393,31.576999988555908,11.815999965667725,27.20499994277954
2023-03-13T17:30:00Z,0.10101010101010101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.25757575757576,32.22424220075511,11.570707157404735,27.39595919907695
2023-03-13T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.691836804759745,33.56020386364995,11.359183583940778,27.831632633598485
2023-03-13T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.43099994659424,35.183000030517576,11.204000005722046,28.573999938964842
2023-03-13T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.85454555472942,36.586868632923476,11.078788150440563,29.22020193543097
2023-03-13T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.18585844714232,37.836363744254065,10.992929265956686,29.912121281479344
2023-03-13T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.59595971155648,39.22828254314384,10.915151258911749,31.23535360471167
2023-03-13T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.356000099182125,39.10700008392334,10.87699975013733,31.929999809265137
2023-03-13T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.318000106811525,38.11900001525879,10.880999727249145,31.694999942779543
2023-03-13T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.579797995210896,36.51010101010101,10.832323180304634,31.13232290865195
2023-03-13T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.880000038146974,34.84500003814697,10.730999975204467,30.242000007629393
2023-03-13T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.96599998474121,33.007999954223635,10.558000183105468,29.08800001144409
2023-03-13T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.825252417362094,31.84747480141996,10.383838287507645,27.71414136404943
2023-03-13T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.30900005340576,33.1379999923706,10.166000070571899,27.34199966430664
2023-03-13T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.077000045776366,35.72400005340576,9.872999925613403,27.996000118255616
2023-03-13T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.79696963531802,38.34343438196664,9.566666757217561,29.287878903475676
2023-03-13T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.3879999923706,40.82400005340576,9.399999618530273,31.165999946594237
2023-03-13T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.734999885559084,42.24100025177002,9.399999618530273,32.42999963760376
2023-03-13T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.04242413453382,40.74545449921579,9.457575595740115,32.59191909944168
2023-03-13T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.61699993133545,38.44600009918213,9.553000202178955,31.680999870300294
2023-03-13T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.028282859108664,36.91717178652985,9.600000381469727,30.77070700520217
2023-03-13T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.501000022888185,35.424000091552735,9.59900037765503,30.078999996185303
2023-03-13T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.00799991607666,34.02199989318848,9.501000003814697,29.198000087738038
2023-03-13T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.468687346487336,33.426263751405656,9.546464823713206,27.996969685410008
2023-03-13T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.61300033569336,33.52399993896484,9.600000381469727,27.56600025177002
2023-03-13T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.970000457763675,33.88300113677978,9.598000373840332,27.56500024795532
2023-03-13T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.25757579610805,34.15656538683959,9.496969685410008,27.664646803730665
2023-03-14T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.496000061035154,34.39300132751465,9.443999786376953,27.746000061035158
2023-03-14T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.37999992370605,35.98599990844727,9.383999767303466,27.899000072479247
2023-03-14T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.746000061035154,41.815,8.56100004196167,30.01799997329712
2023-03-14T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.55959632179954,45.51313134395715,7.7868686589327725,32.99595946494979
2023-03-14T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.086868632923476,43.45555554014264,7.7656565579501065,33.277777469519414
2023-03-14T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.88800003051758,40.50899997711181,8.050000157356262,32.25199995040894
2023-03-14T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.80899997711182,37.634000053405764,8.206999835968018,30.94700002670288
2023-03-14T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.51414154515122,36.3292929909446,8.221212011395078,29.834343611591994
2023-03-14T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.250999755859375,37.00300010681153,8.107000188827515,29.543000164031984
2023-03-14T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.88099979400635,37.6260001373291,8.0,29.646000213623047
2023-03-14T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.54285715064224,38.27959142412458,8.0,29.953061045432577
2023-03-14T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.79099994659424,39.44900009155273,8.075000286102295,30.484999866485595
2023-03-14T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.54899978637695,40.16900001525879,8.075000286102295,31.092999992370604
2023-03-14T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.83939450196546,40.45555604106248,7.936363697052002,31.326262213967063
2023-03-14T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.12299995422363,40.72899990081787,7.900000095367432,31.360999488830565
2023-03-14T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.047474716648914,40.664645840423276,7.856565793355306,31.47777769300673
2023-03-14T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.90200027465821,41.46899932861328,7.800000190734863,31.554000205993653
2023-03-14T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.99399993896484,41.57700019836426,7.800000190734863,31.715000438690186
2023-03-14T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.24242404976277,41.81515175405175,7.80202039082845,31.869696472630356
2023-03-14T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.54099983215332,42.09600021362305,7.895000100135803,31.971999835968017
2023-03-14T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.91700012207031,43.38100002288818,7.894000101089477,32.23599998474121
2023-03-14T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.095959287701234,44.505050466518206,7.800000190734863,32.658585172711
2023-03-14T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.39699996948242,45.72400001525879,7.800000190734863,33.17500015258789
2023-03-14T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.325999603271484,46.62300018310547,7.800000190734863,33.81200042724609
2023-03-14T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.20396015431621,47.465346194729946,7.8386140152959545,34.184158249656754
2023-03-14T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.11099987030029,47.381999778747556,7.973000025749206,34.32200004577637
2023-03-14T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.42376210429881,47.689108593629136,8.082178531306806,34.501980167804376
2023-03-14T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.25699989318848,47.524000053405764,8.224999914169311,34.45900062561035
2023-03-14T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.083168105323715,48.3049511295734,8.389108771144754,34.52772265141553
2023-03-14T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.53,48.7380001449585,8.5,34.71399971008301
2023-03-14T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.828000144958494,49.04499946594238,8.535000133514405,34.99000015258789
2023-03-14T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.65049532144376,49.7772274961566,8.700000092534736,35.20396019208549
2023-03-14T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.92900043487549,50.0619994354248,8.9019997215271,35.51500045776367
2023-03-14T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.44356446218963,49.663366336633665,8.907920440824904,35.47920801143835
2023-03-14T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.370000495910645,48.684999771118164,8.875999755859375,35.163999786376955
2023-03-14T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.70891098928924,48.10198022823523,8.773267453259761,34.96534668573059
2023-03-14T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.501999588012694,46.96700042724609,7.947000036239624,34.49699954986572
2023-03-14T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.74554443359375,43.49901006717493,7.0069307336712825,33.14851488925443
2023-03-14T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.85099998474121,45.26899997711182,6.6219999217987064,32.429999809265134
2023-03-14T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.54299995422363,48.62799991607666,6.1920000123977665,33.30400012969971
2023-03-14T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.946031842912944,51.48253964620923,5.898412795293899,34.744444226461745
2023-03-14T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.7575757575757576,0.0,61.29090892907345,51.07121247956247,6.328787846998735,36.48939381223737
2023-03-14T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.428712788194716,49.48118821701201,6.198019759489759,35.43960386219591
2023-03-14T10:45:00Z,19.400738182067872,19.20040946960449,2.16,0.0,0.34,8.75,0.09741999983787536,1.0,18.0,777.95,0.4889999997615814,57.751999397277835,46.43900012969971,15.08400002002716,31.41900005340576
2023-03-14T11:00:00Z,34.55211847135336,34.54572360350354,6.0,0.0,1.0,27.485148514851485,0.2939999997615814,1.0,50.0,2307.079207920792,1.5396039698383597,55.026732605282625,41.60396035827032,25.335643711656626,19.89009925162438
2023-03-14T11:15:00Z,10.13888369473544,10.133181554620917,1.8214285714285714,0.0,0.30357142857142855,8.49090909090909,0.09087272719903426,1.0,15.454545454545455,713.1272727272727,0.47636363939805465,61.75090921575373,49.736363567005505,33.95272730047053,20.049091096357866
2023-03-14T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.81063794075175,55.19787264884786,21.991489369818506,44.240425353354595
2023-03-14T11:45:00Z,13.588348436355592,13.367610502243043,0.975,0.0,0.1375,3.1125,0.03307499997317791,1.0,8.125,282.0625,0.17125000031664966,58.045000076293945,48.119999933242795,12.026249969005585,36.46750004291535
2023-03-14T12:00:00Z,38.83645398689039,38.75735288677794,6.0,0.0,1.0,26.90909090909091,0.2939999997615814,1.0,50.0,2307.409090909091,1.4863636331124739,52.136363578565195,38.41060597968824,28.1136362769387,21.742423982331246
2023-03-14T12:15:00Z,33.61759603141558,33.59431557608123,6.0,0.0,1.0,27.07920792079208,0.29360396053531385,1.0,50.0,2307.5841584158416,1.507920793967672,60.19405946637144,45.71386133326162,25.269307013785486,19.17425767501982
2023-03-14T12:30:00Z,32.992966384887694,33.012648029327394,6.0,0.0,1.0,27.28,0.2939999997615814,1.0,50.0,2307.37,1.5280000066757202,66.42900016784668,51.78200000762939,24.76900001525879,18.90399995803833
2023-03-14T12:45:00Z,36.26335974967126,36.257150102369856,6.0,0.0,1.0,27.06930693069307,0.2939999997615814,1.0,50.0,2307.70297029703,1.504950496229795,61.30297020638343,47.57524758518332,24.943564518843548,18.91287133245185
2023-03-14T13:00:00Z,39.01365825653076,39.01499027252197,6.0,0.0,1.0,27.04,0.29379999995231626,1.0,50.0,2307.64,1.4989999997615815,56.699999961853024,43.14100017547607,24.828999996185303,18.661999893188476
2023-03-14T13:15:00Z,35.72871021232983,35.71448467745639,6.0,0.0,1.0,27.0,0.2938019801484476,1.0,50.0,2307.158415841584,1.5,58.765346678176726,44.606930723284734,25.288118834542757,18.751485088084003
2023-03-14T13:30:00Z,34.32577495574951,34.32146682739258,6.0,0.0,1.0,27.02,0.29379999995231626,1.0,50.0,2307.13,1.5060000014305115,62.55899997711182,48.30699996948242,25.06099992752075,18.641000022888182
2023-03-14T13:45:00Z,32.65175615310669,32.64962146759033,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.57,1.505000001192093,65.42699966430663,50.8699995803833,25.170000495910646,18.652000579833985
2023-03-14T14:00:00Z,34.82903731695496,34.83851113649878,6.0,0.0,1.0,27.059405940594058,0.2939999997615814,1.0,50.0,2307.3267326732675,1.5019801984919179,66.4495048900642,51.81881181320342,25.57128694742033,18.82079218873883
2023-03-14T14:15:00Z,35.46012683868408,35.45493194580078,6.0,0.0,1.0,27.4,0.2939999997615814,1.0,50.0,2307.1,1.5250000059604645,64.54800018310547,50.25699996948242,25.442999992370606,18.80600015640259
2023-03-14T14:30:00Z,35.24464786642849,35.25062889627891,6.0,0.0,1.0,27.554455445544555,0.2939009899550145,1.0,50.0,2306.4752475247524,1.5485148630519905,62.39108910891089,48.33861375563215,24.986138542099756,18.59108894650299
2023-03-14T14:45:00Z,35.96825523376465,35.97579906463623,6.0,0.0,1.0,27.44,0.29379999995231626,1.0,50.0,2307.06,1.5410000097751617,62.742000122070316,48.75699985504151,24.84100004196167,18.644999828338623
2023-03-14T15:00:00Z,34.24194019317627,34.24095165252685,6.0,0.0,1.0,27.36,0.29379999995231626,1.0,50.0,2306.94,1.5320000076293945,64.38600017547607,50.31500011444092,25.070999927520752,18.96100009918213
2023-03-14T15:15:00Z,34.96134873191909,34.94753556204314,6.0,0.0,1.0,27.376237623762375,0.2938019801484476,1.0,50.0,2307.207920792079,1.5405940690843185,66.51980152696666,52.284158385626164,25.160395877196056,19.010891262847597
2023-03-14T15:30:00Z,33.06403841018677,33.06389841079712,6.0,0.0,1.0,27.56,0.2939999997615814,1.0,50.0,2306.73,1.5580000138282777,67.63899978637696,53.36499992370605,24.96799987792969,18.906000289916992
2023-03-14T15:45:00Z,32.28639689530476,32.28053459318558,6.0,0.0,1.0,27.386138613861387,0.29360396053531385,1.0,50.0,2306.831683168317,1.5465346645600726,67.34554502279451,53.044554304368425,25.08811899695066,18.85148518628413
2023-03-14T16:00:00Z,33.173524360656735,33.183294982910155,6.0,0.0,1.0,27.37,0.29379999995231626,1.0,50.0,2306.91,1.5410000097751617,67.10600128173829,52.85299987792969,24.827000122070313,18.611000423431395
2023-03-14T16:15:00Z,34.167536392211915,34.16008495330811,6.0,0.0,1.0,27.32,0.29379999995231626,1.0,50.0,2307.3,1.5340000081062317,66.39199989318848,52.135999870300296,25.04600023269653,18.716999950408937
2023-03-14T16:30:00Z,34.13857922695651,34.137892656987255,6.0,0.0,1.0,27.138613861386137,0.2938019801484476,1.0,50.0,2306.960396039604,1.5178217864272618,66.13465337470026,51.855445672970006,25.036633482073793,18.68811881188119
2023-03-14T16:45:00Z,34.13082233428955,34.11953018188476,6.0,0.0,1.0,27.27,0.2939999997615814,1.0,50.0,2307.15,1.5400000095367432,67.73200012207032,53.310000038146974,25.114000110626222,18.82300006866455
2023-03-14T17:00:00Z,32.45843158382,32.46551215294564,6.0,0.0,1.0,27.356435643564357,0.2939999997615814,1.0,50.0,2307.138613861386,1.5396039698383597,69.52178146815535,54.99702959721631,25.0287130563566,18.81089108533198
2023-03-14T17:15:00Z,33.253581314086915,33.252007179260254,6.0,0.0,1.0,27.43,0.2939999997615814,1.0,50.0,2307.05,1.5350000083446502,69.3620002746582,54.89700019836426,24.93899991989136,18.647999897003174
2023-03-14T17:30:00Z,34.878597526550294,34.892088088989254,6.0,0.0,1.0,27.32,0.2939999997615814,1.0,50.0,2307.44,1.5210000050067902,66.12199981689453,51.91099994659424,24.855999908447266,18.472000274658203
2023-03-14T17:45:00Z,35.88768447271668,35.89429262368986,6.0,0.0,1.0,27.217821782178216,0.2938019801484476,1.0,50.0,2307.1881188118814,1.5158415879353437,64.21782174440894,50.05643568888749,25.02871294304876,18.541584222623616
2023-03-14T18:00:00Z,36.777729988098145,36.77392581939697,6.0,0.0,1.0,27.14,0.29360000014305115,1.0,50.0,2307.36,1.5150000035762787,62.729999771118166,48.53600009918213,25.262000064849854,18.61600004196167
2023-03-14T18:15:00Z,35.33635429382324,35.34163921356201,6.0,0.0,1.0,27.07920792079208,0.2939999997615814,1.0,50.0,2307.168316831683,1.5,62.51700019836426,48.19799983978272,25.49799997329712,18.803999843597413
2023-03-14T18:30:00Z,34.81387672802009,34.79359058342358,6.0,0.0,1.0,27.07,0.2937000000476837,1.0,50.0,2307.45,1.5060000014305115,65.07722782852626,50.43465344268497,25.923762406453047,18.98910875603704
2023-03-14T18:45:00Z,34.38873867034912,34.38634735107422,6.0,0.0,1.0,27.06,0.29379999995231626,1.0,50.0,2307.3,1.512000002861023,67.7759999847412,53.109000053405765,25.58300006866455,18.875
2023-03-14T19:00:00Z,33.1456083165537,33.1462192346554,6.0,0.0,1.0,27.22772277227723,0.2938019801484476,1.0,50.0,2307.2178217821784,1.5138613894434259,69.60792005180133,54.85643560579508,25.20693072706166,18.701980043165754
2023-03-14T19:15:00Z,32.95722644805908,32.96710681915283,6.0,0.0,1.0,27.22,0.2939999997615814,1.0,50.0,2307.45,1.5180000042915345,71.09000045776367,56.164000015258786,25.248999938964843,18.772000350952148
2023-03-14T19:30:00Z,33.648354301452635,33.638942909240725,6.0,0.0,1.0,27.16,0.29389999985694887,1.0,50.0,2307.55,1.5230000054836272,71.68199905395508,56.48900005340576,25.907000160217287,18.97700019836426
2023-03-14T19:45:00Z,35.46960582733154,35.47346614837647,6.0,0.0,1.0,27.17,0.29389999985694887,1.0,50.0,2307.44,1.50700000166893,70.15499992370606,55.07399997711182,26.389999923706053,19.180999660491942
2023-03-14T20:00:00Z,35.901736519553445,35.910171778515135,6.0,0.0,1.0,27.08080808080808,0.29389898975690204,1.0,50.0,2307.7676767676767,1.5080808100074228,69.43535475297408,54.36868675308998,26.570707301900843,19.311110795146288
2023-03-14T20:15:00Z,36.82029835864751,36.81833001339074,6.0,0.0,1.0,27.09090909090909,0.29359595974286395,1.0,50.0,2307.5050505050503,1.5060606075055671,70.42222132827297,55.169696538135256,26.93232297415685,19.50101010486333
2023-03-14T20:30:00Z,35.04566071957958,35.0317413563631,6.0,0.0,1.0,27.06122448979592,0.2938979590425686,1.0,50.0,2307.3979591836733,1.5010204084065495,71.95714249902842,56.471428657064635,27.478571541455327,19.790816170828684
2023-03-14T20:45:00Z,34.948916078817966,34.959579390708846,6.0,0.0,1.0,27.0,0.2937979797522227,1.0,50.0,2307.2323232323233,1.5040404050037115,72.39090790411439,56.89999998458708,27.396969689263237,19.724242316351997
2023-03-14T21:00:00Z,35.70457964527364,35.70826491531061,6.0,0.0,1.0,27.040816326530614,0.2937959183235558,1.0,50.0,2307.622448979592,1.5020408168130992,71.01326611577248,55.51326553189025,27.838775498526438,19.945918336206553
2023-03-14T21:15:00Z,36.79495162193221,36.7872586876455,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.40404040404,1.5020202025018556,73.320201835247,57.49999992293541,28.12222222607545,20.056565756749624
2023-03-14T21:30:00Z,33.28764016287668,33.279738951702505,6.0,0.0,1.0,27.06122448979592,0.2939999997615814,1.0,50.0,2307.5,1.5051020420327479,75.08673500528141,58.93163237279775,28.667347168435857,20.426530331981425
2023-03-14T21:45:00Z,35.36915075899375,35.36354323107787,6.0,0.0,1.0,27.050505050505052,0.2939999997615814,1.0,50.0,2307.5151515151515,1.5,74.04141389480745,58.00808118569731,28.73838390003551,20.384848450169418
2023-03-14T22:00:00Z,35.94927423650568,35.958770751953125,6.0,0.0,1.0,27.050505050505052,0.2939999997615814,1.0,50.0,2307.3636363636365,1.5020202025018556,74.45454614812678,58.4151514997386,28.68080815401944,20.391919357608064
2023-03-14T22:15:00Z,35.77230729862135,35.767415455409456,6.0,0.0,1.0,27.0,0.2938979590425686,1.0,50.0,2307.0714285714284,1.5,75.55306173830616,59.35000026469328,29.093877558805506,20.57448963243134
2023-03-14T22:30:00Z,35.62029012044271,35.6010952959157,6.0,0.0,1.0,27.0,0.2937979797522227,1.0,50.0,2307.4646464646466,1.5,76.38080828117602,60.10101033220388,29.23838372664018,20.679798029889962
2023-03-14T22:45:00Z,34.65585381093651,34.65356772837013,6.0,0.0,1.0,27.02020202020202,0.2937979797522227,1.0,50.0,2307.5555555555557,1.5,76.69191965430674,60.49090922962535,28.98282814025879,20.636363906089706
2023-03-14T23:00:00Z,35.49405179704939,35.49568374789491,6.0,0.0,1.0,27.040816326530614,0.2939999997615814,1.0,50.0,2307.408163265306,1.5040816336261982,77.38673579936125,61.21122410832619,28.63877553355937,20.386734670522262
2023-03-14T23:15:00Z,34.42981080334596,34.434752339064474,6.0,0.0,1.0,27.060606060606062,0.2939999997615814,1.0,50.0,2307.3030303030305,1.5,77.27777816310073,61.14545452233517,28.6858586398038,20.45151513995546
2023-03-14T23:30:00Z,34.48587620015047,34.488476422368265,6.0,0.0,1.0,27.06122448979592,0.2939999997615814,1.0,50.0,2307.418367346939,1.5020408168130992,76.82142810432278,60.74591846855319,28.68877564644327,20.44081649001764
2023-03-14T23:45:00Z,34.9538091409086,34.962131037856594,6.0,0.0,1.0,27.02020202020202,0.2937979797522227,1.0,50.0,2307.3939393939395,1.5,77.03030256791548,60.953535523077456,28.58080783034816,20.343434170039014
2023-03-15T00:00:00Z,33.42846539555764,33.429512491031566,6.0,0.0,1.0,27.051020408163264,0.2939999997615814,1.0,50.0,2307.4795918367345,1.5020408168130992,77.16122444308535,61.0693876305405,28.689795669244262,20.481632621920838
2023-03-15T00:15:00Z,35.10272440284189,35.08788114605528,6.0,0.0,1.0,27.0,0.29389898975690204,1.0,50.0,2307.3636363636365,1.5030303037527837,79.35656545619771,62.98080756447532,28.37575737153641,20.311110775880138
2023-03-15T00:30:00Z,33.59272667855927,33.59525850084093,6.0,0.0,1.0,27.03030303030303,0.2939999997615814,1.0,50.0,2306.989898989899,1.5020202025018556,81.12828256626322,64.5252527949786,27.847474608758482,20.064646557123975
2023-03-15T00:45:00Z,33.579147572420084,33.57549143810662,6.0,0.0,1.0,27.020408163265305,0.2938979590425686,1.0,50.0,2307.1020408163267,1.5030612252196487,80.01734682978416,63.76734663515675,27.835714126119807,20.09897942445716
2023-03-15T01:00:00Z,33.45532238240145,33.45347916350073,6.0,0.0,1.0,27.03061224489796,0.2939999997615814,1.0,50.0,2307.1938775510203,1.5,77.51224564532845,61.71020363788215,27.486734954678283,19.831632633598485
2023-03-15T01:15:00Z,33.74859292166574,33.75519729147152,6.0,0.0,1.0,27.020408163265305,0.2939999997615814,1.0,50.0,2307.316326530612,1.5,77.15918435855788,61.42040820997588,27.184693939831792,19.68061234999676
2023-03-15T01:30:00Z,34.12009533968839,34.11986079360499,6.0,0.0,1.0,27.02020202020202,0.2939999997615814,1.0,50.0,2307.5656565656564,1.5,77.41717159386837,61.536363582418424,27.653535264911074,19.790908986871894
2023-03-15T01:45:00Z,37.44380855560303,37.45969085693359,6.0,0.0,1.0,27.0,0.29379999995231626,1.0,50.0,2307.1,1.5,76.44600120544433,60.1259997177124,29.686000022888184,20.659999809265138
2023-03-15T02:00:00Z,38.183851940797105,38.17677990752872,6.0,0.0,1.0,26.95049504950495,0.2938019801484476,1.0,50.0,2307.5346534653463,1.4980198015080821,73.32079179216139,57.080198080232826,30.865346493107257,21.38217859929151
2023-03-15T02:15:00Z,36.029408340454104,36.0332112121582,6.0,0.0,1.0,26.97,0.2939999997615814,1.0,50.0,2307.32,1.5,75.65599998474121,59.166999893188475,30.644000129699705,21.373000164031982
2023-03-15T02:30:00Z,36.41637352669593,36.41437979972009,6.0,0.0,1.0,26.99009900990099,0.2939009899550145,1.0,50.0,2307.1881188118814,1.5,78.38118751450341,61.73960400571917,30.771287011628104,21.401979824103933
2023-03-15T02:45:00Z,35.68443279266357,35.686131134033204,6.0,0.0,1.0,26.99,0.29379999995231626,1.0,50.0,2307.53,1.5010000002384185,79.25999938964844,62.59999984741211,30.808999767303465,21.45500020980835
2023-03-15T03:00:00Z,36.243747220181,36.242766200905976,6.0,0.0,1.0,27.0,0.2938019801484476,1.0,50.0,2307.4851485148515,1.5,79.18118830010442,62.63663365581248,30.729703034504805,21.425742574257427
2023-03-15T03:15:00Z,35.010954513549805,35.01081214904785,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.42,1.5020000004768372,80.57300033569337,63.95499969482422,30.582999839782715,21.422000122070312
2023-03-15T03:30:00Z,35.218345947265625,35.21488460540772,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.51,1.5,81.21999908447266,64.55900032043456,30.486999950408936,21.273999996185303
2023-03-15T03:45:00Z,34.51380119701423,34.51600741395856,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.2772277227723,1.499009900754041,80.63267290474164,64.10396092480953,30.405940594059405,21.32475276984791
2023-03-15T04:00:00Z,35.38580722808838,35.3841633605957,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.57,1.5020000004768372,80.59500137329101,64.14399974822999,29.95899980545044,21.05200029373169
2023-03-15T04:15:00Z,35.053255137830675,35.03978083393361,6.0,0.0,1.0,27.00990099009901,0.2939999997615814,1.0,50.0,2307.3861386138615,1.5,80.7237622100528,64.18910897132194,30.37128710982823,21.228712893948696
2023-03-15T04:30:00Z,35.328651123046875,35.33665374755859,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.63,1.5020000004768372,81.15499977111817,64.67499786376953,30.134000091552736,21.158999767303467
2023-03-15T04:45:00Z,34.94857606793394,34.96507229191242,6.0,0.0,1.0,27.019801980198018,0.2939999997615814,1.0,50.0,2307.079207920792,1.5,81.3980187897635,64.9722784061243,29.91287121914401,21.064356567836043
2023-03-15T05:00:00Z,34.77996643066406,34.774861640930176,6.0,0.0,1.0,27.04,0.2939999997615814,1.0,50.0,2307.33,1.5060000014305115,81.6460001373291,65.16899993896484,30.022999954223632,21.079000186920165
2023-03-15T05:15:00Z,34.034331703186034,34.034712409973146,6.0,0.0,1.0,27.03960396039604,0.2939999997615814,1.0,50.0,2306.90099009901,1.503960396983836,81.73800086975098,65.26699836730957,30.188000049591064,21.186000118255617
2023-03-15T05:30:00Z,35.197227402488785,35.206971498999266,6.0,0.0,1.0,27.0,0.2937000000476837,1.0,50.0,2307.45,1.5,80.95940625785602,64.48118814147345,30.358415584753054,21.21782159333182
2023-03-15T05:45:00Z,35.240928382873534,35.245394172668455,6.0,0.0,1.0,27.04,0.2939999997615814,1.0,50.0,2307.19,1.5,80.83799995422363,64.35799995422363,30.22400005340576,21.184999866485597
2023-03-15T06:00:00Z,35.7071055044042,35.709163401386526,6.0,0.0,1.0,27.019801980198018,0.2939999997615814,1.0,50.0,2307.158415841584,1.5019801984919179,81.132673357973,64.69009905522412,30.292079396767193,21.25247541748651
2023-03-15T06:15:00Z,35.828070182800296,35.83119728088379,6.0,0.0,1.0,27.04,0.29389999985694887,1.0,50.0,2307.3,1.5040000009536743,81.30900047302246,64.89900024414062,29.86600019454956,21.005999965667726
2023-03-15T06:30:00Z,34.29220020180882,34.291012395726575,6.0,0.0,1.0,27.07920792079208,0.2939999997615814,1.0,50.0,2307.2772277227723,1.504950496229795,82.54653515201984,66.07623774462407,29.707920962040966,20.937624090968974
2023-03-15T06:45:00Z,33.82072528839112,33.82664686203003,6.0,0.0,1.0,27.13,0.29379999995231626,1.0,50.0,2307.29,1.5080000019073487,82.50900009155274,66.1359994506836,29.740999965667726,21.02699996948242
2023-03-15T07:00:00Z,34.12188705595413,34.12054894702269,6.0,0.0,1.0,27.217821782178216,0.2939009899550145,1.0,50.0,2307.4752475247524,1.5158415879353437,81.9762375331161,65.65643499393275,29.50099025386395,20.869306866485292
2023-03-15T07:15:00Z,33.84908702850342,33.82988576889038,6.0,0.0,1.0,27.25,0.29379999995231626,1.0,50.0,2307.49,1.5150000035762787,82.79499938964844,66.5430012512207,29.17500020980835,20.83100019454956
2023-03-15T07:30:00Z,28.52632478713989,28.528380031585694,6.0,0.0,1.0,27.67,0.29379999995231626,1.0,50.0,2306.85,1.576000018119812,85.38999992370606,68.98599998474121,25.967000007629395,19.41399980545044
2023-03-15T07:45:00Z,31.116366490279095,31.117619523907653,6.0,0.0,1.0,27.77227722772277,0.2937029703418807,1.0,50.0,2306.6435643564355,1.5554455577737034,87.68118822456586,70.28613930881613,25.789109107291345,19.04851486659286
2023-03-15T08:00:00Z,31.238565425872803,31.254470691680908,6.0,0.0,1.0,27.69,0.2939999997615814,1.0,50.0,2306.53,1.5850000202655792,83.24300033569335,67.68100051879883,24.735000133514404,18.660999908447266
2023-03-15T08:15:00Z,32.2551485193838,32.23059204781409,6.0,0.0,1.0,27.504950495049506,0.29360396053531385,1.0,50.0,2306.940594059406,1.5514851607898674,79.8475248129061,64.43564345104859,25.557425565058644,18.787128977256245
2023-03-15T08:30:00Z,31.284254055023194,31.262489795684814,6.0,0.0,1.0,27.54,0.2939999997615814,1.0,50.0,2306.83,1.5510000121593475,78.40799957275391,63.12299991607666,25.795000019073488,19.093000049591065
2023-03-15T08:45:00Z,29.202452348010375,29.227094121498638,6.0,0.0,1.0,27.712871287128714,0.2939999997615814,1.0,50.0,2306.633663366337,1.5683168479711702,82.09603964928353,66.8940589073861,24.868316839237025,19.311880980387773
2023-03-15T09:00:00Z,29.77254964828491,29.79580478668213,6.0,0.0,1.0,27.78,0.29389999985694887,1.0,50.0,2306.53,1.574000017642975,81.05699989318848,66.1720002746582,25.002000007629395,19.513999919891358
2023-03-15T09:15:00Z,29.61448034286499,29.608043308258058,6.0,0.0,1.0,27.316831683168317,0.2939999997615814,1.0,50.0,2307.138613861386,1.51400000333786,79.57099937438964,64.64199897766113,25.031999855041505,19.226000175476074
2023-03-15T09:30:00Z,30.004769725184286,29.997002796460222,6.0,0.0,1.0,27.217391304347824,0.2937826086645541,1.0,50.0,2307.1521739130435,1.5215053814713673,80.49784916703419,65.49354815739457,25.16021515220724,19.470967528640582
2023-03-15T09:45:00Z,29.434320492214628,29.445759942796496,6.0,0.0,1.0,27.333333333333332,0.29377777775128683,1.0,50.0,2307.0222222222224,1.5333333412806194,84.17222222222222,68.58666627671984,24.880000093248157,19.675555525885688
2023-03-15T10:00:00Z,27.11885250820203,27.12802308329036,6.0,0.0,1.0,27.43820224719101,0.2937752808747667,1.0,50.0,2307.449438202247,1.5314606816581127,91.6685395830133,72.66966316137422,24.9303371129411,19.844943871658838
2023-03-15T10:15:00Z,11.141416487486467,10.80143404006958,2.152173913043478,0.0,0.3695652173913043,10.0,0.10865217382493227,1.0,17.391304347826086,852.75,0.5847826120646104,73.34565195829973,62.2510870643284,32.97391310982082,20.390217304229736
2023-03-15T10:30:00Z,27.29427419963636,27.303182059840154,5.75,0.0,0.9375,25.810526315789474,0.27564210515273246,1.0,47.89473684210526,2154.5052631578947,1.4768421242111607,74.8926314504523,61.088421028538754,26.18105243883635,21.71894736039011
2023-03-15T10:45:00Z,25.983197472312234,25.976143403486773,6.0,0.0,1.0,27.95959595959596,0.2937979797522227,1.0,50.0,2306.343434343434,1.5949495175872186,82.57575757575758,66.41818152533637,25.046464631051727,19.977777577409842
2023-03-15T11:00:00Z,27.72656786323774,27.73624354069776,6.0,0.0,1.0,27.84158415841584,0.2939999997615814,1.0,50.0,2306.3168316831684,1.59801982534994,84.76435632988958,68.35940597080949,24.742574276310382,19.63663373135104
2023-03-15T11:15:00Z,11.84590726852417,11.83496862411499,2.376237623762376,0.0,0.42574257425742573,11.65,0.12641999989748,1.0,20.0,991.81,0.6790000081062317,76.78500015258788,64.58199996948242,24.854000034332277,25.886999912261963
2023-03-15T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.36633625597057,68.69603963417582,13.828712859956346,44.70396049423973
2023-03-15T11:45:00Z,30.697624588012694,30.41524408340454,5.28,0.0,0.8613861386138614,23.74,0.24695999979972838,1.0,44.0,1968.46,1.34100001886487,78.59499984741211,64.52299964904785,25.851999826431275,26.516999912261962
2023-03-15T12:00:00Z,19.648771342664663,19.635572678972,3.9207920792079207,0.0,0.67,18.405940594059405,0.1977425742857527,1.0,32.67326732673267,1552.7326732673268,1.0702970441025081,75.39009864731591,62.456435703995204,30.512871317344135,20.330692989991444
2023-03-15T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.32799995422363,67.57599975585937,26.20599995613098,43.25399984359741
2023-03-15T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.73299980163574,69.59200004577637,10.785999965667724,44.57399974822998
2023-03-15T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.86930665875425,64.58514838643593,9.713861408800181,42.34059422559077
2023-03-15T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.07699974060058,63.68099987030029,8.853000020980835,40.725000076293945
2023-03-15T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.89306882348392,67.50594050341313,7.650495090106927,41.663366449941506
2023-03-15T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.76899993896484,69.23199974060059,7.754000062942505,42.297999992370606
2023-03-15T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.06039594895769,65.7138613710309,7.800990071627173,41.858415509214495
2023-03-15T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.29999992370605,61.34200012207031,7.8710001277923585,39.80899997711182
2023-03-15T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.01089077184696,65.17227724283049,7.656435664337461,40.37029693150284
2023-03-15T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.99300003051758,68.2120004272461,7.466000032424927,41.44800010681152
2023-03-15T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.44059405940594,66.59801981708792,7.853465410742429,41.758415939784285
2023-03-15T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.78118805838103,61.799009870774675,8.153465422073213,40.3613862519217
2023-03-15T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.77999977111817,60.662999954223636,8.032000212669372,39.15699977874756
2023-03-15T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.6019804548509,64.06534644400719,7.717821768014738,39.99603951331412
2023-03-15T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.85999977111817,66.07800033569336,7.6159998893737795,40.81700012207031
2023-03-15T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.72970294008161,66.978217096612,7.758415826476447,41.37722800981881
2023-03-15T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.4279998779297,65.92500038146973,7.837000155448914,41.1639998626709
2023-03-15T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.60693087436185,64.32871280330242,7.817821951195745,40.81287134755956
2023-03-15T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.84099998474122,61.817000236511234,7.662999930381775,39.801000328063964
2023-03-15T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.8789998626709,60.881999816894535,7.362000036239624,39.31099975585938
2023-03-15T17:15:00Z,12.531770687292118,12.288576447137512,1.32,0.0,0.21,5.564356435643564,0.060455445458393285,1.0,11.386138613861386,476.61386138613864,0.32277227982436074,69.74257501281134,58.5990099009901,13.05940592170942,36.58613867806916
2023-03-15T17:30:00Z,33.06501329421997,33.07146272659302,6.0,0.0,1.0,27.89,0.2932000005245209,1.0,50.0,2306.51,1.5820000195503234,64.93800006866455,51.62500003814697,25.55900001525879,20.50799995422363
2023-03-15T17:45:00Z,31.76956507239011,31.77166751823803,6.0,0.0,1.0,27.821782178217823,0.2939999997615814,1.0,50.0,2306.7128712871286,1.58811883289035,69.51782219008643,55.497029634985594,24.910891051339632,19.263366245987392
2023-03-15T18:00:00Z,31.220513801574707,31.206683502197265,6.0,0.0,1.0,27.78,0.29379999995231626,1.0,50.0,2306.74,1.586000020503998,71.96199966430665,57.82599998474121,25.16699987411499,19.37599977493286
2023-03-15T18:15:00Z,30.51220166801226,30.524386472041066,6.0,0.0,1.0,27.88118811881188,0.2939999997615814,1.0,50.0,2306.5841584158416,1.589108932136309,73.75247539860187,59.5683168090216,24.90495005692586,19.236634207243966
2023-03-15T18:30:00Z,31.52518497467041,31.516990222930907,6.0,0.0,1.0,27.88,0.29379999995231626,1.0,50.0,2306.27,1.5890000212192534,73.25,59.109000015258786,25.037000122070314,19.241000061035155
2023-03-15T18:45:00Z,31.507006931304932,31.519954719543456,6.0,0.0,1.0,27.84,0.2939999997615814,1.0,50.0,2306.66,1.5820000195503234,73.53900047302245,59.37699993133545,24.878000049591066,19.088000297546387
2023-03-15T19:00:00Z,31.673113024964625,31.67411847017249,6.0,0.0,1.0,27.785714285714285,0.2937959183235558,1.0,50.0,2306.5714285714284,1.5683673632388213,71.01632635934013,57.17040813212492,24.872448940666356,19.029591832842147
2023-03-15T19:15:00Z,35.98743192354838,35.98351240158081,6.0,0.0,1.0,27.510416666666668,0.29358333349227905,1.0,50.0,2306.875,1.5343750081956387,63.31874998410543,49.70104165871938,24.958333432674408,18.942708392937977
2023-03-15T19:30:00Z,32.55364211724729,32.536663658764894,6.0,0.0,1.0,27.571428571428573,0.29348979616651727,1.0,50.0,2307.061224489796,1.557142870766776,65.79285707279128,51.61224482010822,25.25510209920455,19.167346954345703
2023-03-15T19:45:00Z,29.971996657702388,29.960557412128058,6.0,0.0,1.0,27.724489795918366,0.2938979590425686,1.0,50.0,2306.469387755102,1.5785714473043169,74.6030612089196,58.2081633198018,25.172448956236547,19.134693807485153
2023-03-15T20:00:00Z,32.959891447086925,32.998575525185494,6.0,0.0,1.0,27.79381443298969,0.2939999997615814,1.0,50.0,2306.6082474226805,1.5865979587908872,70.13505141268071,55.2773195640328,24.5288659518527,18.704123841118566
2023-03-15T20:15:00Z,37.700942331430866,37.69575115126006,6.0,0.0,1.0,27.602040816326532,0.2937959183235558,1.0,50.0,2306.826530612245,1.5653061380191726,60.86938764611069,47.05918347105688,25.025510126230667,18.843877714507435
2023-03-15T20:30:00Z,32.35499409547786,32.34334109984722,6.0,0.0,1.0,27.783505154639176,0.2939999997615814,1.0,50.0,2306.8350515463917,1.5731958937399166,66.22164956318963,51.59484525070977,25.33298962386613,19.165979326385813
2023-03-15T20:45:00Z,30.68544536166721,30.701290015018348,6.0,0.0,1.0,27.97979797979798,0.2939999997615814,1.0,50.0,2306.3333333333335,1.5959596188381464,75.5303024137863,58.1313134010392,24.88585855503275,18.99191894916573
2023-03-15T21:00:00Z,36.25728642210669,36.27728905969737,6.0,0.0,1.0,27.693877551020407,0.2939999997615814,1.0,50.0,2306.561224489796,1.5795918557108666,65.14999985208317,51.20408171050403,24.563265294444804,18.608163327586894
2023-03-15T21:15:00Z,35.79121946084379,35.751766089237094,6.0,0.0,1.0,27.404040404040405,0.2939999997615814,1.0,50.0,2307.181818181818,1.535353543782475,59.867676860154276,45.410100994688094,25.36161626950659,18.969696834833936
2023-03-15T21:30:00Z,31.783943954779176,31.77604490396928,6.0,0.0,1.0,27.717171717171716,0.2937979797522227,1.0,50.0,2306.7373737373737,1.566326546425722,67.5622446488361,52.39693875215492,25.17346950453155,19.017346927097865
2023-03-15T21:45:00Z,30.211121819236062,30.1989258852872,6.0,0.0,1.0,27.96938775510204,0.2937959183235558,1.0,50.0,2306.6530612244896,1.5828283025760843,76.69292920045179,58.672727103185174,24.929293141220555,18.98989908622973
2023-03-15T22:00:00Z,34.87420078239055,34.91037657766631,6.0,0.0,1.0,27.646464646464647,0.2939999997615814,1.0,50.0,2306.8888888888887,1.5757575938195894,67.65656550243648,53.5595957823474,24.660606114551275,18.75353549225162
2023-03-15T22:15:00Z,35.004826632413,34.979286848896685,6.0,0.0,1.0,27.474747474747474,0.2937979797522227,1.0,50.0,2306.949494949495,1.535353543782475,61.2020202405525,47.16060599895439,25.264646472352922,19.07474770208802
2023-03-15T22:30:00Z,31.60707175974943,31.593085308464207,6.0,0.0,1.0,27.612244897959183,0.29369387760454296,1.0,50.0,2306.683673469388,1.566326546425722,67.82448982705876,53.06632656953773,25.17653062392254,19.083673535561076
2023-03-15T22:45:00Z,30.424738797274504,30.42152360473016,6.0,0.0,1.0,27.77777777777778,0.2937979797522227,1.0,50.0,2306.4646464646466,1.585858606328868,75.36363636363636,58.52020202020202,24.877777793190695,18.944444405912147
2023-03-15T23:00:00Z,36.092878052682586,36.11107508341471,6.0,0.0,1.0,27.555555555555557,0.2939999997615814,1.0,50.0,2307.10101010101,1.5515151637973208,64.63131309278083,50.94949502655954,24.621212082679826,18.641414141414142
2023-03-15T23:15:00Z,34.43941228076665,34.415227408360956,6.0,0.0,1.0,27.383838383838384,0.2937979797522227,1.0,50.0,2307.1414141414143,1.5404040500371143,61.686868763933276,47.249494918669114,25.345454630225596,19.101010081743954
2023-03-15T23:30:00Z,31.8232521208206,31.815760508622272,6.0,0.0,1.0,27.801980198019802,0.2939999997615814,1.0,50.0,2306.871287128713,1.5712871457090472,68.21188112768796,53.32277229988929,25.080197815847868,18.976237533116105
2023-03-15T23:45:00Z,29.974327030181886,29.968814296722414,6.0,0.0,1.0,27.85,0.2937000000476837,1.0,50.0,2306.69,1.5870000207424164,76.09399971008301,58.75400001525879,25.028000202178955,18.967000102996828
2023-03-16T00:00:00Z,34.49517491784426,34.519110821261265,6.0,0.0,1.0,27.782178217821784,0.2937029703418807,1.0,50.0,2306.7425742574255,1.5633663517413754,69.74356430355866,55.03069294089138,24.609900861683457,18.64554476974034
2023-03-16T00:15:00Z,35.72475734710693,35.7097526550293,6.0,0.0,1.0,27.35,0.29379999995231626,1.0,50.0,2307.4,1.5250000059604645,60.525,46.44099994659424,25.23500015258789,18.985
2023-03-16T00:30:00Z,31.235534896850584,31.236856670379638,6.0,0.0,1.0,27.73,0.29379999995231626,1.0,50.0,2306.83,1.5540000128746032,68.48299999237061,53.08800010681152,25.233000144958496,19.139000205993653
2023-03-16T00:45:00Z,30.10338824810368,30.115676445536096,6.0,0.0,1.0,27.861386138613863,0.2939999997615814,1.0,50.0,2306.4851485148515,1.586138634398432,78.37128705317431,59.610891134432045,24.816831437667997,18.952475217309328
2023-03-16T01:00:00Z,35.21199680328369,35.2231702041626,6.0,0.0,1.0,27.63,0.29379999995231626,1.0,50.0,2306.93,1.5660000157356262,66.78700000762939,52.787000007629395,24.692999954223634,18.779000129699707
2023-03-16T01:15:00Z,35.04437807290861,35.021017490047036,6.0,0.0,1.0,27.316831683168317,0.2938019801484476,1.0,50.0,2307.29702970297,1.5356435728545237,62.195049323657955,47.85148511074557,25.30396034693954,19.150494849327767
2023-03-16T01:30:00Z,31.18572286605835,31.167477931976318,6.0,0.0,1.0,27.63,0.29379999995231626,1.0,50.0,2306.63,1.5630000150203704,69.60299987792969,54.359000015258786,25.153999977111816,19.125000076293944
2023-03-16T01:45:00Z,29.97128707583588,29.97222137451172,6.0,0.0,1.0,27.73267326732673,0.2939999997615814,1.0,50.0,2306.4653465346537,1.5752475426928831,78.17722781341855,59.78910903175279,24.93465312164609,19.034653427577254
2023-03-16T02:00:00Z,33.872143325805666,33.89404514312744,6.0,0.0,1.0,27.54,0.29379999995231626,1.0,50.0,2306.88,1.5530000126361847,69.67500007629394,55.26300003051758,24.67100004196167,18.85900001525879
2023-03-16T02:15:00Z,35.22560817718506,35.205561599731446,6.0,0.0,1.0,27.386138613861387,0.2938019801484476,1.0,50.0,2307.2475247524753,1.5326732751166467,62.043999938964845,48.083168407477956,25.206930821484857,19.10000002266157
2023-03-16T02:30:00Z,30.69507164530235,30.674978086263827,6.0,0.0,1.0,27.6,0.29389999985694887,1.0,50.0,2306.71,1.5590000140666962,70.09801974154935,54.59299999237061,25.245000038146973,19.21600009918213
2023-03-16T02:45:00Z,29.7458447265625,29.76119510650635,6.0,0.0,1.0,27.77,0.2937000000476837,1.0,50.0,2306.57,1.5840000200271607,78.56500015258788,59.96200008392334,24.815999927520753,19.014000091552735
2023-03-16T03:00:00Z,33.36567789965337,33.37133645539237,6.0,0.0,1.0,27.801980198019802,0.2939009899550145,1.0,50.0,2306.861386138614,1.5702970464630883,70.86435631478187,56.20594051096699,24.839604066150024,18.927722817600362
2023-03-16T03:15:00Z,34.84473392486572,34.83641689300537,6.0,0.0,1.0,27.48,0.2939999997615814,1.0,50.0,2306.88,1.5370000088214875,64.21100006103515,50.30099983215332,25.102000217437745,19.019000034332276
2023-03-16T03:30:00Z,31.171148432363378,31.161672894317324,6.0,0.0,1.0,27.594059405940595,0.2939999997615814,1.0,50.0,2306.90099009901,1.5554455577737034,69.04059411983678,54.11485150781008,25.20693067040774,19.17920790568437
2023-03-16T03:45:00Z,30.22612108230591,30.233931465148927,6.0,0.0,1.0,27.86,0.2939999997615814,1.0,50.0,2306.46,1.581000019311905,77.6479995727539,59.21399978637695,24.851000080108644,19.00299980163574
2023-03-16T04:00:00Z,33.251672914712735,33.261558419407,6.0,0.0,1.0,27.782178217821784,0.2939999997615814,1.0,50.0,2306.6930693069307,1.5594059547575394,70.945544629994,56.14158415086199,24.92178212534083,19.024752494132166
2023-03-16T04:15:00Z,35.640931282043454,35.64604747772217,6.0,0.0,1.0,27.56,0.29379999995231626,1.0,50.0,2306.97,1.5480000114440917,64.81600006103515,50.81800018310547,24.937999897003174,18.961999912261962
2023-03-16T04:30:00Z,31.338383045196533,31.339387092590332,6.0,0.0,1.0,27.58,0.2939999997615814,1.0,50.0,2306.87,1.5670000159740447,69.04799995422363,54.38799995422363,25.137000160217283,19.19200019836426
2023-03-16T04:45:00Z,29.512352594054573,29.50585950719248,6.0,0.0,1.0,27.900990099009903,0.2938019801484476,1.0,50.0,2306.3861386138615,1.585148535152473,76.23168310788598,58.67326744004051,25.175247532306333,19.240594089621364
2023-03-16T05:00:00Z,32.178542633056644,32.189786949157714,6.0,0.0,1.0,27.92,0.29389999985694887,1.0,50.0,2306.68,1.5850000202655792,74.72699981689453,58.94700008392334,24.742000026702883,18.910000133514405
2023-03-16T05:15:00Z,34.62853932144618,34.63080366531221,6.0,0.0,1.0,27.762376237623762,0.2937029703418807,1.0,50.0,2306.5247524752476,1.5653465502332933,66.07425735020402,52.099009976528656,25.005940560067053,19.02970289475847
2023-03-16T05:30:00Z,31.29900115966797,31.288917083740234,6.0,0.0,1.0,27.72,0.29379999995231626,1.0,50.0,2306.71,1.569000016450882,69.40400009155273,54.558999938964845,25.173000030517578,19.185000019073485
2023-03-16T05:45:00Z,29.965963193685702,29.96552048107185,6.0,0.0,1.0,27.861386138613863,0.2939999997615814,1.0,50.0,2306.792079207921,1.589108932136309,77.05346551271948,59.41386145412332,24.944554546091815,19.086138734723082
2023-03-16T06:00:00Z,30.607544937133788,30.617427310943604,6.0,0.0,1.0,27.42,0.2939999997615814,1.0,50.0,2306.77,1.5330000078678132,75.51800003051758,59.717999954223636,24.903999977111816,19.082000102996826
2023-03-16T06:15:00Z,33.70455001831055,33.71317230224609,6.0,0.0,1.0,27.22772277227723,0.2939999997615814,1.0,50.0,2306.97,1.5130000030994415,68.8209999847412,54.6379999923706,24.881999988555908,19.02400005340576
2023-03-16T06:30:00Z,32.30736494536447,32.28603179856102,6.0,0.0,1.0,27.19,0.2939999997615814,1.0,50.0,2307.138613861386,1.5158415879353437,67.25049500418181,52.977227730326135,25.2465346874577,19.258416034207485
2023-03-16T06:45:00Z,31.721257095336913,31.728652038574218,6.0,0.0,1.0,27.34,0.29379999995231626,1.0,50.0,2307.2,1.5220000052452087,68.92500106811524,54.68499992370605,24.999000205993653,19.195999870300295
2023-03-16T07:00:00Z,32.01187974155539,32.00752924928571,6.0,0.0,1.0,27.405940594059405,0.2939999997615814,1.0,50.0,2306.8514851485147,1.5396039698383597,69.82673214449741,55.354455551298535,25.016831728491454,19.25643558313351
2023-03-16T07:15:00Z,29.541139831542967,29.54711612701416,6.0,0.0,1.0,27.64,0.29379999995231626,1.0,50.0,2306.58,1.5770000183582307,75.98300003051757,59.195,24.992000141143798,19.412000122070314
2023-03-16T07:30:00Z,31.284782711822206,31.281455729267385,6.0,0.0,1.0,27.683168316831683,0.2938019801484476,1.0,50.0,2306.80198019802,1.5663366494792523,76.02376254242246,60.03168313810141,24.985148288235806,19.397029555670105
2023-03-16T07:45:00Z,33.29411582946777,33.29395664215088,6.0,0.0,1.0,27.49,0.2939999997615814,1.0,50.0,2307.02,1.538000009059906,69.31099998474122,55.14999996185303,24.914999980926513,19.306999816894532
2023-03-16T08:00:00Z,32.73209245134108,32.73698313873593,6.0,0.0,1.0,27.534653465346533,0.2939999997615814,1.0,50.0,2306.90099009901,1.5405940690843185,68.00396048668587,53.84455452343025,24.934653461569606,19.475247524752476
