time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-03-16T08:15:00Z,30.679931602478028,30.67399959564209,6.0,0.0,1.0,27.65,0.2939999997615814,1.0,50.0,2306.71,1.564000015258789,71.4170001220703,56.82900001525879,25.169000034332274,19.722000007629394
2023-03-16T08:30:00Z,29.95397912979126,29.958007793426514,6.0,0.0,1.0,27.67,0.29379999995231626,1.0,50.0,2306.33,1.5780000185966492,74.27200004577637,59.23399993896484,24.951000118255614,19.672999897003173
2023-03-16T08:45:00Z,30.67606287663526,30.671737104359238,6.0,0.0,1.0,27.653465346534652,0.2939999997615814,1.0,50.0,2306.6138613861385,1.5722772449550062,74.97425728977316,59.965346270268505,25.11782155178561,19.89009925162438
2023-03-16T09:00:00Z,31.089033317565917,31.084612827301026,6.0,0.0,1.0,27.79,0.29379999995231626,1.0,50.0,2306.39,1.576000018119812,75.76399932861328,60.842000007629395,24.966000328063966,19.823000049591066
2023-03-16T09:15:00Z,19.818273412119044,19.53221885756691,4.08,0.0,0.69,19.237623762376238,0.20376237607238315,1.0,33.663366336633665,1598.3663366336634,1.1158415987940118,75.38514830334351,61.31485170421034,29.285148828336506,20.083168634093635
2023-03-16T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.48699989318848,63.48799995422363,28.011999950408935,40.83699989318848
2023-03-16T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.7811881339196,60.81188111258025,11.85346536353083,42.41287125691329
2023-03-16T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.87399993896484,56.89199996948242,10.486999988555908,39.159000129699706
2023-03-16T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.4830004119873,55.53599956512451,9.787999963760376,38.02399963378906
2023-03-16T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.96435645075128,56.79207920792079,9.89306929559991,37.93564352658716
2023-03-16T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.66700103759766,59.24200035095215,10.504000034332275,39.07199966430664
2023-03-16T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.66732727655089,60.953465301211516,11.085148537513053,39.81386120484607
2023-03-16T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.19200004577637,61.49599998474121,10.956000022888183,40.390000610351564
2023-03-16T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.62673293009843,61.94257418944104,10.939604003830711,40.40693098011583
2023-03-16T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.35299980163575,60.90100025177002,11.318999853134155,40.28900009155274
2023-03-16T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.16138556452081,59.86336641972608,11.42178187984051,40.09405967032556
2023-03-16T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.79499992370606,58.64999996185303,11.608000326156617,39.55500007629394
2023-03-16T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.86565630363695,56.89696980486013,11.630303238377426,38.97777784713591
2023-03-16T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.49999984892288,55.64257438584129,11.738613817951467,38.59405940594059
2023-03-16T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.45900062561036,54.634999465942386,11.800000190734863,38.22400009155273
2023-03-16T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.90199958801269,54.11599998474121,11.800000190734863,37.81899993896484
2023-03-16T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.44948440237144,53.70515461557919,11.857731819152832,37.74226811989067
2023-03-16T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.42199974060058,51.813000221252445,11.953999824523926,37.212999458312986
2023-03-16T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.130000076293946,50.640000114440916,12.087000331878663,36.85599967956543
2023-03-16T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.65799991607666,50.116999778747555,12.096000366210937,36.201999740600584
2023-03-16T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.426999969482424,51.776999931335446,12.09500036239624,36.63700012207031
2023-03-16T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.13199996948242,52.475999908447264,12.173000068664551,37.20000019073486
2023-03-16T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.93366305662854,52.336633285673535,12.29306947122706,37.25544568807772
2023-03-16T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.37199989318847,51.8230001449585,12.373999767303467,37.185
2023-03-16T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.150495170366646,50.65445543043684,12.32475244880903,36.92673280923673
2023-03-16T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.34799987792969,49.857999877929686,12.128000087738037,36.48400016784668
2023-03-16T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.39700012207031,48.977999992370606,11.922999868392944,36.06699962615967
2023-03-16T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.78316886826317,48.406930375807356,11.821782178217822,35.595049187688545
2023-03-16T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.91200023651123,47.5630005645752,11.65700005531311,35.187999420166015
2023-03-16T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.26633664877108,47.8742572671116,11.473267262524898,35.193069118084296
2023-03-16T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.147999954223636,46.82800010681152,11.303000116348267,34.937999954223635
2023-03-16T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.35200016021729,46.1170002746582,11.148000049591065,34.628999900817874
2023-03-16T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.34851467019261,45.150495057058805,10.928712703213833,34.326732144497406
2023-03-16T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.97500038146973,44.781000022888186,10.699000101089478,33.91099975585937
2023-03-16T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.25346518034982,45.0267322653591,10.368316773140785,33.853465807319864
2023-03-16T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.959999809265135,44.7920000076294,10.056000032424926,33.73699954986572
2023-03-16T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.441000900268556,44.29700016021729,9.834999990463256,33.4340002822876
2023-03-16T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.79207898130511,44.6277226740771,9.70495032319928,33.453465943289274
2023-03-16T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.977000350952146,44.798999252319334,9.699999809265137,33.54299949645996
2023-03-16T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.18613845523041,45.01188047805635,9.699999809265137,33.616830655843906
2023-03-16T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.64899974822998,44.58799995422363,9.699999809265137,33.497000007629396
2023-03-16T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.36199993133545,42.416000022888184,9.7129998588562,32.916999168395996
2023-03-16T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.34059396120581,40.53663370868947,9.699999809265137,32.18514856017462
2023-03-16T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.77800022125244,39.89099964141846,9.699999809265137,31.59700004577637
2023-03-16T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.848000030517575,41.84100002288818,9.632000198364258,31.871000022888182
2023-03-16T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.47029702970297,44.20891102705852,9.65742579545125,32.737623724606955
2023-03-16T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.16900035858154,46.55099998474121,9.767000064849853,33.99500007629395
2023-03-16T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.608910928858386,46.139603907519046,9.966336524132455,34.4821784897606
2023-03-16T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.424999656677244,45.11900012969971,10.197999982833862,34.291000289916994
2023-03-16T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.93100009918213,43.7989998626709,10.300000190734863,33.92599983215332
2023-03-16T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.48118806593489,42.45346541451936,10.300000190734863,33.280198050017404
2023-03-16T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.21,41.27700004577637,10.300000190734863,32.75600028991699
2023-03-16T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.14700008392334,40.255,10.300000190734863,32.23799945831299
2023-03-16T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.22673272614432,39.42178204980227,10.390098685085183,31.92475192381604
2023-03-16T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.63399963378906,38.82999996185303,10.363999824523926,31.524000091552736
2023-03-16T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.302000503540036,38.50098966844011,10.105940582728621,31.257425478189298
2023-03-16T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.998019832195624,38.20899955749512,9.66600019454956,30.909999656677247
2023-03-16T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.86000061035156,38.0369994354248,9.676000127792358,30.735000228881837
2023-03-17T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.71089123263217,37.89703074540242,9.886138311707148,30.56930719507803
2023-03-17T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.5729988861084,37.766999588012695,9.910999660491944,30.583000316619874
2023-03-17T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.28100006103516,37.494000091552735,9.976999912261963,30.586000328063964
2023-03-17T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.89504933121181,37.115841289558034,9.953465169019038,30.440593832790263
2023-03-17T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.12500003814697,37.303999786376956,10.139000082015992,30.350999431610106
2023-03-17T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.73267319178817,37.88316836215482,10.223762276149031,30.464356299674158
2023-03-17T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.63500011444092,38.759999923706054,10.383999862670898,30.862999992370604
2023-03-17T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.646534645911494,39.74752475247525,10.485148458197566,31.514851504033153
2023-03-17T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.51300003051758,40.53299991607666,10.40099962234497,31.972999610900878
2023-03-17T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.91500072479248,40.94400039672851,10.375999755859375,32.2650004196167
2023-03-17T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.29108946394212,41.29802016456529,10.266336695982679,32.30792130574142
2023-03-17T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.49900001525879,41.5,10.199999809265137,32.485000152587894
2023-03-17T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.36039639463519,41.39405970054098,10.11782206167089,32.50990080125261
2023-03-17T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.89900012969971,41.002000160217285,10.035000133514405,32.33700008392334
2023-03-17T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.630692774706546,40.76732684598111,9.905940471309247,32.231682805731744
2023-03-17T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.49700004577637,40.60999870300293,9.658000116348267,31.952999591827393
2023-03-17T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.49300010681152,40.599998474121094,9.433999748229981,32.0039997291565
2023-03-17T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.53069260096786,40.644553949337194,9.339603924515224,31.830692423452245
2023-03-17T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.64399948120117,40.74700004577637,9.383999710083009,31.879999542236327
2023-03-17T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.77920751288386,40.89010030916422,9.394059058463219,31.890098590661985
2023-03-17T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.80599937438965,40.90100151062012,9.350999898910523,31.87299961090088
2023-03-17T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.9910892448803,41.07326692637831,9.370296818195003,31.925742290987827
2023-03-17T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.238000030517576,41.30900024414063,9.312000122070312,32.03799942016602
2023-03-17T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.64800003051758,41.712999725341795,9.359999847412109,32.223000373840335
2023-03-17T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.70990160196134,41.79900915315836,9.464356299674156,32.30000021906182
2023-03-17T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.703000717163086,41.796999282836914,9.5,32.34700031280518
2023-03-17T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.52574323899675,41.60990089945274,9.5,32.39505019990524
2023-03-17T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.346000289916994,41.431001052856445,9.479999923706055,32.26599979400635
2023-03-17T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.4544561404993,41.54356388054272,9.419801674266854,32.23267319178817
2023-03-17T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.745000190734864,41.819000244140625,9.721000013351441,32.38500053405762
2023-03-17T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.13069288801439,42.15940577440923,10.111881237218876,32.67722758680287
2023-03-17T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.40200027465821,42.39100032806397,10.199999809265137,32.790000190734865
2023-03-17T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.842999572753904,42.79699974060058,10.41100001335144,32.93200065612793
2023-03-17T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.474257138696046,43.4247525658938,10.947524788356063,33.24059408962137
2023-03-17T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.09800033569336,43.97499988555908,11.056000156402588,33.697000122070314
2023-03-17T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.7069305570999,44.5485144133615,11.538613829282252,34.02772265141553
2023-03-17T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.117999954223635,44.95100006103516,12.074000282287598,34.40599952697754
2023-03-17T09:15:00Z,0.39603960396039606,0.0,0.0,0.0,0.0,0.019801980198019802,0.0,1.0,0.0,10.099009900990099,0.0,54.89603964172968,45.64455478026135,12.456435845630004,35.013861212399924
2023-03-17T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.70900032043457,46.36599983215332,12.566000089645385,36.43100025177002
2023-03-17T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.837000122070314,45.59399993896484,12.919000024795531,35.48200023651123
2023-03-17T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.61782172174737,44.462376509562574,13.544554455445544,35.0910897585425
2023-03-17T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.80799991607666,43.740999717712405,14.506000137329101,34.86300067901611
2023-03-17T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.16237598834652,43.10494980009476,15.024752428035924,34.84257446893371
2023-03-17T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.74999973297119,42.72299964904785,15.463999862670898,34.84400066375733
2023-03-17T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.34950441417128,42.318811586587735,15.5,34.91287159683681
2023-03-17T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.515000381469726,41.52600036621094,15.674999990463256,34.710999984741214
2023-03-17T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.32772336147799,41.300000181292546,15.942574179998719,34.524752097554725
2023-03-17T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.174000396728516,41.16800018310547,16.072000274658205,34.55999908447266
2023-03-17T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.609999656677246,40.629999504089355,16.22700035095215,34.42300117492676
2023-03-17T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.456436194995845,40.46534706342338,16.10693110097753,34.34257428008731
2023-03-17T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.91300022125244,40.86400001525879,16.139000186920168,34.49800003051758
2023-03-17T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.70990111096071,41.649505048695175,16.546534830980963,34.806931070762104
2023-03-17T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.30400012969971,42.22100017547607,16.670000648498537,35.20700004577637
2023-03-17T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.929702985404745,41.09702980872428,16.69604035179214,35.17227743167688
2023-03-17T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.41300029754639,39.541999397277834,16.472999897003174,34.40300022125244
2023-03-17T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.15600017547607,39.3269994354248,16.15600030899048,34.18100025177002
2023-03-17T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.75544542369276,37.984158279872176,15.869306866485294,33.45643536407169
2023-03-17T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.645999870300294,36.947999992370605,15.679000101089478,32.812999877929684
2023-03-17T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.726732575067196,36.060396062265525,15.455445374592696,32.231682805731744
2023-03-17T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.129703181805,35.473267205870975,15.189108980764257,31.767326713788627
2023-03-17T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.45600009918213,34.791999893188475,14.73899998664856,30.971000137329103
2023-03-17T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.76534652709961,34.11980215393671,14.242574247983423,30.175247475652412
2023-03-17T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.18299968719482,33.569999885559085,13.786999979019164,29.52199981689453
2023-03-17T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.89108975098865,33.319802161490564,13.35346527854995,29.152475357055664
2023-03-17T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.74800003051758,33.16399993896484,13.043000087738037,28.883999557495116
2023-03-17T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.46099983215332,32.90100044250488,12.813999891281128,28.634000263214112
2023-03-17T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.13762309763691,32.585148122050974,12.645544618663221,28.428712599348312
2023-03-17T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.01099983215332,32.47300041198731,12.440999813079834,28.301999626159667
2023-03-17T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.1316823676081,32.5722761248598,12.275247545525579,28.159406548679463
2023-03-17T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.20000076293945,32.599998474121094,12.025000066757203,28.152000579833985
2023-03-17T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.210000610351564,32.63699932098389,11.688000087738038,28.071000270843506
2023-03-17T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.436634177028544,32.85346607170483,11.477227645345254,28.100000381469727
2023-03-17T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.57999877929687,33.0,11.36999979019165,28.092000350952148
2023-03-17T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.70297018372187,33.117821230746735,11.306930806377146,28.072277503438514
2023-03-17T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.84300022125244,33.255999908447265,11.297000179290771,28.093000354766847
2023-03-17T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.907001419067385,33.30599937438965,11.219999895095825,28.169000644683837
2023-03-17T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.0633653697401,33.45247597269493,11.198019622576119,28.230693307253393
2023-03-17T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.158999824523924,33.52899955749512,11.222999897003174,28.265999965667724
2023-03-17T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.20000076293945,33.599998474121094,11.300000190734863,28.190099735071165
2023-03-17T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.23100028991699,33.622999000549314,11.300000190734863,28.28299949645996
2023-03-17T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.382001113891604,33.77099967956543,11.300000190734863,28.406999645233153
2023-03-17T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.52277192975035,33.89306999433158,11.300000190734863,28.408910543611736
2023-03-17T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.67700023651123,34.03899940490723,11.387999687194824,28.46799987792969
2023-03-17T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.77227688779925,34.14257370599426,11.377227471606567,28.530693186391698
2023-03-17T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.87000038146973,34.23700019836426,11.338999967575074,28.534000129699706
2023-03-17T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.00099998474121,34.382001113891604,11.300000190734863,28.56500024795532
2023-03-17T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.07623646046856,34.400991609781094,11.300000190734863,28.614851923272163
2023-03-17T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.942000465393065,34.33100067138672,11.203999824523926,28.57600028991699
2023-03-17T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.73762395122264,34.10594003507406,11.121782435048924,28.44356414115075
2023-03-17T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.626999092102054,34.0,11.075000286102295,28.487999954223632
2023-03-17T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.599998474121094,33.996000061035154,10.973999900817871,28.391999588012695
2023-03-17T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.59207780290358,33.95742639220587,10.899999618530273,28.31683107885984
2023-03-17T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.39000045776367,33.785000267028806,10.836999979019165,28.25999994277954
2023-03-17T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.233663124613244,33.623761960775546,10.787128854506086,28.158416445892637
2023-03-17T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.99599964141846,33.395000495910644,10.669999980926514,28.053000202178954
2023-03-17T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.502000160217285,32.936999778747555,10.5370001411438,27.813999824523925
2023-03-18T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.74554447136303,32.27326717943248,10.5,27.49900989721317
2023-03-18T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.136999969482424,31.67700008392334,10.547000179290771,27.205999965667726
2023-03-18T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.21089123263217,31.70594062427483,10.600000381469727,27.003960411147315
2023-03-18T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.735000114440915,32.19800006866455,10.600000381469727,27.107000408172606
2023-03-18T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.139999809265134,32.599999504089354,10.560000228881837,27.265
2023-03-18T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.3683174435455,32.82772313486232,10.477227635902933,27.37722725443321
2023-03-18T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.72100009918213,33.132000045776365,10.316999912261963,27.460999851226806
2023-03-18T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.4445542061683,33.75742570480498,10.089109024198928,27.668317190491326
2023-03-18T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.82700054168701,34.16500030517578,9.912999773025513,27.870999507904052
2023-03-18T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.80499996185303,34.121999969482424,9.775000095367432,27.72700012207031
2023-03-18T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.453465301211516,34.72376232336063,9.603960518789764,27.808910672027285
2023-03-18T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.33400005340576,35.56199996948242,9.439999771118163,28.161999835968018
2023-03-18T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.95742593897451,36.13960386974977,9.298019796314806,28.34455403242961
2023-03-18T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.01999969482422,36.20500061035156,9.149000101089477,28.39799961090088
2023-03-18T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.00199996948242,36.23200016021728,9.100000381469727,28.335999393463133
2023-03-18T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.237623460222,36.44851503277769,9.141584301939105,28.420791777053683
2023-03-18T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.541999397277834,36.73599979400635,9.260000038146973,28.75499984741211
2023-03-18T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.27425750883499,36.57227710686108,9.384158125018129,29.17326744004051
2023-03-18T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.19200057983399,36.49300010681152,9.325000047683716,29.348999423980715
2023-03-18T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.283167810723334,36.58217696388169,9.300000190734863,29.425742290987827
2023-03-18T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.5209994506836,36.78800018310547,9.26800006866455,29.57000026702881
2023-03-18T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.46732723122776,36.716832189276666,9.158415888795759,29.616832128845818
2023-03-18T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.51299980163574,36.798999252319334,9.176999940872193,29.62100046157837
2023-03-18T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.599998474121094,36.89300136566162,9.2870001411438,29.634000511169432
2023-03-18T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.68811805649559,36.95841647610806,9.233663304017321,29.761385983759816
2023-03-18T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.88100109100342,37.15099964141846,9.143000135421753,29.8749995803833
2023-03-18T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.98712890927154,37.2405942029292,9.307920663663657,30.059406167209737
2023-03-18T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.11099967956543,37.38100021362305,9.732000007629395,30.11600040435791
2023-03-18T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.39999993956915,37.674256919634225,10.397029735074184,30.326732616613405
2023-03-18T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.884999961853026,38.072000122070314,11.199999952316285,30.75800022125244
2023-03-18T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.62277236787399,38.771286917204904,11.672277252272805,31.25544540480812
2023-03-18T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.33299995422363,39.4020000076294,11.49399990081787,31.851999893188477
2023-03-18T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.00200008392334,39.983168271508546,11.788118749561876,32.03069284646818
2023-03-18T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.42673277146746,40.39699993133545,11.621000089645385,32.42500026702881
2023-03-18T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.09399974822998,40.97900005340576,12.007999982833862,32.63299922943115
2023-03-18T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.431683833056155,41.29504968624304,12.545544614886293,33.023762278037495
2023-03-18T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.07,41.83699981689453,13.099999914169311,33.30600036621094
2023-03-18T09:15:00Z,0.39603960396039606,0.0,0.0,0.0,0.02,0.07920792079207921,0.0,1.0,0.0,27.722772277227723,0.0,51.658415954892,42.38217831602191,13.924752443143637,33.9732673569481
2023-03-18T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.33100009918213,42.9370002746582,14.55600016593933,35.4330001449585
2023-03-18T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.85742580300511,43.42970264548122,14.913861340815478,35.050494279011644
2023-03-18T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.360999755859375,42.99800006866455,15.566000051498413,35.15199966430664
2023-03-18T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.84899990081787,42.545999450683595,15.985999994277954,35.21584210537448
2023-03-18T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.70495069144976,42.435643224432916,16.17524819326873,35.26300006866455
2023-03-18T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.88300010681152,41.679999809265134,15.786000061035157,35.00000003814697
2023-03-18T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.89009891170086,40.79405926241733,15.025742540265075,34.47524786467599
2023-03-18T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.25899993896484,40.216000137329104,14.235000019073487,33.89800003051758
2023-03-18T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.7029702970297,39.6762376539778,13.918811864191943,33.33861409555568
2023-03-18T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.323000297546386,39.3050004196167,13.622000131607056,33.00599967956543
2023-03-18T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.920791852592245,38.94851491946985,13.365346464780298,32.73267288963393
2023-03-18T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.31199993133545,38.40399978637695,13.182000007629394,32.443999671936034
2023-03-18T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.72500003814697,37.82800003051758,12.999999961853028,32.15900011062622
2023-03-18T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.13168338737866,37.27227711441493,12.778217816116786,31.707920754309928
2023-03-18T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.663999786376955,36.86000053405762,12.647000102996826,31.353999500274657
2023-03-18T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.32772305932375,36.52871250870204,12.64653476866165,31.16237680038603
2023-03-18T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.20000076293945,36.400001525878906,12.920999927520752,31.10200038909912
2023-03-18T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.18415881619595,36.39010030916422,13.247524761917568,31.06930719507803
2023-03-18T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.968999519348145,36.17599948883057,13.329000024795532,31.10500040054321
2023-03-18T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.62376237623762,35.82871355868802,13.27425748995035,30.81584107049621
2023-03-18T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.26100025177002,35.477000350952146,13.479999980926515,30.568000259399415
2023-03-18T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.20800064086914,35.412001342773436,13.694999990463257,30.257999935150146
2023-03-18T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.20000076293945,35.40792219709642,13.760396022607784,30.044554625407304
2023-03-18T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.15499973297119,35.36000061035156,13.828000030517579,29.990999965667726
2023-03-18T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.02277192975035,35.2405942029292,13.710891175978254,29.919801674266854
2023-03-18T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.13099960327148,35.31900035858154,13.393999948501587,29.902999629974364
2023-03-18T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.37029764911916,35.54950419510945,13.163366393287584,29.883167871154182
2023-03-18T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.5,35.69200057983399,13.131000204086304,29.825999507904054
2023-03-18T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.60899955749512,35.78800045013428,13.184999942779541,29.906999645233153
2023-03-18T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.88316892869402,36.05247444681602,13.05841600776899,30.003960411147315
2023-03-18T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.0,36.11399879455566,12.9629998588562,30.026000099182127
2023-03-18T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.931684210748955,36.099998474121094,12.87227709930722,29.986138560984394
2023-03-18T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.81999969482422,36.00699989318848,12.689000062942505,30.002000007629395
2023-03-18T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.871000061035154,36.039999389648436,12.473999948501588,29.865999488830568
2023-03-18T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.06138520193572,36.19802044405795,12.26336630264131,29.821781781640382
2023-03-18T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.07799880981445,36.20900062561035,11.989999990463257,29.978999919891358
2023-03-18T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.971287566836516,36.14257370599426,11.888118498396166,30.01683174737609
2023-03-18T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.022999649047854,36.22800033569336,11.863999824523926,30.012000045776368
2023-03-18T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.179000282287596,36.376000785827635,11.78300012588501,30.189999923706054
2023-03-18T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.14257370599426,36.36930775406337,11.623762517872423,30.43267301049563
2023-03-18T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.913000144958495,36.182999763488766,11.470999889373779,30.361999473571778
2023-03-18T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.521782261310236,35.79604007229947,11.34356429789326,30.203960532009013
2023-03-18T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.302000007629395,35.58199924468994,11.258000030517579,29.986999950408936
2023-03-18T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.2405942029292,35.50495041951095,11.148514927023708,29.727722810046508
2023-03-18T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.21699966430664,35.465000534057616,10.92099983215332,29.301000080108643
2023-03-18T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.98399990081787,35.24199970245361,10.592000007629395,28.99299997329712
2023-03-18T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.7158413122196,34.957426014513075,10.131683264628496,28.735643594571858
2023-03-18T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.472000427246094,34.72100009918213,9.935999755859376,28.456999835968016
2023-03-18T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.25544557476988,34.5178215102394,9.81287140421348,28.31485104324794
2023-03-18T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.052000274658205,34.30700046539307,9.800000190734863,28.11300018310547
2023-03-18T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.952999877929685,34.20399932861328,9.679000062942505,27.932999744415284
2023-03-18T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.841584196185124,35.01386125016921,9.428712665444554,28.075247811799002
2023-03-18T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.846000022888184,35.97800006866455,9.300000190734863,28.282000160217287
2023-03-18T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.915841584158414,36.95247502846293,9.28316844335877,28.642574536918413
2023-03-18T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.449000205993656,37.539999885559084,9.39199966430664,29.288999996185304
2023-03-18T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.902000160217284,37.974000129699704,9.202000074386596,30.16799995422363
2023-03-18T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.52970278145063,38.52970289475847,9.100000381469727,30.642574801303372
2023-03-18T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.11400005340576,39.062000122070316,9.100000381469727,30.970000038146974
2023-03-19T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.876237850378054,38.89207941942876,9.10693103488129,31.12475295114045
2023-03-19T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.70000076293945,38.70000076293945,9.143000030517578,30.961999855041505
2023-03-19T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.70000076293945,38.717822273178854,8.860396016942392,30.852475024686
2023-03-19T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.797000083923336,38.797000083923336,8.827000036239625,30.78799976348877
2023-03-19T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.81980280356832,38.83366341165977,9.036633803112672,30.83663319125034
2023-03-19T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.53599952697754,38.629999237060545,9.247999992370605,30.907999649047852
2023-03-19T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.41100078582764,38.49700004577637,9.382999715805054,30.841999435424803
2023-03-19T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.09900944775874,38.20297003264474,9.475247430329276,30.753465293657662
2023-03-19T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.0,38.099998474121094,9.5,30.733000049591066
2023-03-19T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.92673379123801,38.02574218145691,9.5,30.62673315671411
2023-03-19T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.87800117492676,37.98000019073486,9.469999885559082,30.62300037384033
2023-03-19T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.3920789661974,37.529703008066306,9.296039496317949,30.515841644589262
2023-03-19T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.60800022125244,36.81199993133545,9.047000179290771,30.108999977111818
2023-03-19T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.71584153883528,35.9732671681017,9.0,29.652475338171023
2023-03-19T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.21799983978271,35.431000213623044,8.943999786376953,29.152000064849855
2023-03-19T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.780999755859376,35.942000007629396,8.873999767303467,28.755999870300293
2023-03-19T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.56930696846235,36.692078996412825,8.782178340571942,28.8148514020561
2023-03-19T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.66099994659424,37.726000022888186,8.699999809265137,29.336000156402587
2023-03-19T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.99702978606271,38.94455450832254,8.615841874981871,30.19405959856392
2023-03-19T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.59099998474121,40.16499984741211,8.600000381469727,31.045000038146974
2023-03-19T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.907920648555944,40.785148582836186,8.698019622576119,31.808910823104405
2023-03-19T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.512999572753905,41.176999740600586,8.729999923706055,32.26000015258789
2023-03-19T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.53465293657662,41.26732646828831,8.814851590902498,32.40792121509514
2023-03-19T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.40500144958496,41.25299995422363,8.899999618530273,32.346999931335446
2023-03-19T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.805,41.60199993133545,8.928999729156494,32.44200080871582
2023-03-19T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.79801971133393,42.51485156068708,8.938613627216604,32.78910903175279
2023-03-19T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.568000144958496,43.12900032043457,8.839999961853028,33.125999221801756
2023-03-19T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.721782042248414,43.86237614697749,8.83267327110366,33.43960367334951
2023-03-19T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.50600025177002,44.47900020599365,8.928999729156494,33.84299980163574
2023-03-19T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.27524778158358,45.180197725201594,9.012871336228777,34.14851436048451
2023-03-19T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.365000038146974,45.3479999923706,9.144000129699707,34.41800121307373
2023-03-19T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.937624185392174,45.88118898750532,9.495049467181214,34.66435574068881
2023-03-19T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.4790002822876,46.439999923706054,10.302999954223633,34.929999923706056
2023-03-19T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.384999961853026,45.72400001525879,10.497999992370605,35.08700023651123
2023-03-19T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.92970290986618,44.612871264467145,10.345544484582279,34.52772287803121
2023-03-19T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.04900016784668,43.895999870300294,10.37599995613098,34.096999702453616
2023-03-19T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.595048621149346,43.50396033560876,11.562376315050786,33.94653546928179
2023-03-19T09:15:00Z,0.5,0.0,0.0,0.0,0.019801980198019802,0.06,0.0,1.0,0.0,10.1,0.0,53.29200061798096,43.24300029754639,11.9660000705719,34.38799980163574
2023-03-19T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.947524571182704,42.943564348881786,11.210891081555054,35.12574280842696
2023-03-19T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.841000671386716,42.85000072479248,10.830000019073486,33.84099975585937
2023-03-19T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.232673040711056,42.30495026087997,10.806930589203787,33.49801998327274
2023-03-19T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.91100135803222,42.01499977111816,10.603000268936157,33.118999557495115
2023-03-19T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.090000267028806,42.16799991607666,10.630000114440918,33.169000205993655
2023-03-19T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.47623798634746,42.56138520193572,11.059406167209739,33.34059471659141
2023-03-19T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.417001266479495,42.50299995422363,11.248999996185303,33.48300025939941
2023-03-19T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.66831705829885,42.73663330078125,11.723762483880071,33.516831841799295
2023-03-19T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.126999359130856,43.11499889373779,11.950999813079834,33.941000099182126
2023-03-19T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.02277192975035,43.06633562144667,12.092079559175096,34.0267322653591
2023-03-19T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.951000747680666,43.005999908447265,11.942999782562255,34.007999877929684
2023-03-19T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.75599998474121,42.84099983215332,11.72899995803833,33.95700065612793
2023-03-19T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.403961861487666,42.502970251706564,11.428712599348314,33.769306636092686
2023-03-19T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.631999778747556,42.69599987030029,11.842999782562256,33.7329997253418
2023-03-19T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.09702965764716,43.10098976664024,11.68514866404014,33.89009898723942
2023-03-19T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.36200065612793,43.34300037384033,11.74600004196167,34.026999702453615
2023-03-19T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.28899940490723,43.22400039672851,11.92899998664856,34.06999893188477
2023-03-19T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.045544237193496,43.104949573479075,12.11485178163736,34.140593689267
2023-03-19T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.94700080871582,43.00199996948242,12.232999935150147,34.09099876403808
2023-03-19T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.09603855397442,43.13069243478303,12.257425770901218,34.19405965521784
2023-03-19T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.3760009765625,43.3760009765625,12.415999975204468,34.24500007629395
2023-03-19T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.290000190734865,43.28700012207031,12.343999891281127,34.30900051116944
2023-03-19T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.869306960908496,42.955445620093016,12.0089108967545,34.1544555059754
2023-03-19T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.42000011444092,42.543000068664554,11.776999940872193,33.97600036621094
2023-03-19T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.24899993896484,42.37500045776367,11.605000276565551,33.69799983978272
2023-03-19T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.80198050017404,41.936633610489345,11.462376094100499,33.461386501198945
2023-03-19T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.50899940490723,41.64200008392334,11.239000053405762,33.29000007629394
2023-03-19T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.11881101249468,41.312870969866765,10.996039588852684,33.14851462486947
2023-03-19T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.72400032043457,40.97300018310547,10.892999658584595,32.960000610351564
2023-03-19T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.961386047967586,40.342573826855954,10.757425770901218,32.656435975934016
2023-03-19T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.39500019073486,39.834000205993654,10.572000179290772,32.33900051116943
2023-03-19T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.87100017547608,39.40400009155273,10.449999809265137,32.09399982452393
2023-03-19T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.445544743301845,39.009901367791805,10.27326739660584,31.792079056843672
2023-03-19T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.05499942779541,38.67799953460693,10.082000045776367,31.478999919891358
2023-03-19T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.88019856367961,38.49603966439124,9.789108786252466,31.318811397741335
2023-03-19T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.798999252319334,38.40600143432617,9.537000131607055,31.225999927520753
2023-03-19T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.577999687194826,38.28000026702881,9.399999618530273,30.99699998855591
2023-03-19T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.23861388404771,37.96336648015693,9.339603924515224,30.786138477891978
2023-03-19T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.864000511169436,37.58799983978272,9.216999988555909,30.615000438690185
2023-03-19T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.47821777645904,37.21089074163154,9.112871594948343,30.377227292202488
2023-03-19T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.08499996185303,36.890000076293944,9.169999980926514,30.174000244140625
2023-03-19T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.747999877929686,36.57599987030029,8.984999942779542,30.00300001144409
2023-03-19T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.65940505679291,36.450495918198385,8.767326723230948,29.768316552190498
2023-03-19T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.20399993896484,36.94499996185303,8.438000001907348,29.844999408721925
2023-03-19T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.123762527314746,37.80198031132764,8.121782236760206,29.936633421642945
2023-03-19T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.62999992370605,39.1769998550415,7.7469999837875365,30.521000213623047
2023-03-19T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.953000144958494,40.317000007629396,7.471000027656555,31.083999977111816
2023-03-19T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.91485142471767,41.14356446974348,7.400000095367432,31.523762429114615
2023-03-19T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.76400020599365,41.90899971008301,7.400000095367432,31.829999465942382
2023-03-19T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.29405941349445,42.428712863733274,7.400000095367432,32.0841577171099
2023-03-19T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.41999992370606,42.564000091552735,7.400000095367432,32.3089994430542
