time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-03-19T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.04752497153707,42.26237623762376,7.318812053982574,32.23465317074615
2023-03-19T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.80399932861328,42.02699958801269,7.314000177383423,32.07399887084961
2023-03-19T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.80399932861328,42.07699916839599,7.255000019073487,32.093998947143554
2023-03-19T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.73663386732045,42.03960335608756,7.121782062077286,32.06138520193572
2023-03-19T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.79999923706055,42.099998474121094,7.010999989509583,31.944999561309814
2023-03-19T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.79999923706055,42.11485029919313,6.99009901934331,31.93267301049563
2023-03-19T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.72100044250488,42.04199935913086,6.903000092506408,31.920999698638916
2023-03-20T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.40399974822998,41.76299995422363,6.900000095367432,31.855999546051024
2023-03-20T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.936633497181504,41.34653525777382,6.905940683761446,31.621782283971804
2023-03-20T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.62299999237061,41.06199951171875,6.900000095367432,31.41899969100952
2023-03-20T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.35247561010984,40.777227722772274,6.898019899236093,31.25544551811596
2023-03-20T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.02700038909912,40.5420002746582,6.804000186920166,31.170000343322755
2023-03-20T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.14099987030029,40.61799987792969,6.747999992370605,31.108000259399414
2023-03-20T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.5108912628476,40.982178149837075,6.557425687808801,31.122772292335434
2023-03-20T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.161000175476076,41.522000045776366,6.301000046730041,31.3529994392395
2023-03-20T02:00:00Z,23.825393223526454,23.605308079483486,2.52,0.0,0.4,10.287128712871286,0.11352475238318491,1.0,20.792079207920793,908.1287128712871,0.5722772272506563,51.388118932742884,40.097029770955004,15.462376202687178,28.349505046806712
2023-03-20T02:15:00Z,36.29705154418945,36.27401168823242,6.0,0.0,1.0,27.35,0.2939999997615814,1.0,50.0,2307.03,1.5410000097751617,51.75200000762939,38.28400001525879,25.430999965667723,19.773999824523926
2023-03-20T02:30:00Z,33.30929866790771,33.299594955444334,6.0,0.0,1.0,27.68,0.2939999997615814,1.0,50.0,2306.81,1.5540000128746032,58.14599994659424,42.52500007629394,25.195000057220458,19.438999767303468
2023-03-20T02:45:00Z,35.761886936603204,35.78598692865655,6.0,0.0,1.0,27.73267326732673,0.2939999997615814,1.0,50.0,2306.5346534653463,1.5534653592817853,59.15544566541615,42.32475261877079,24.603960377154966,19.053465456065567
2023-03-20T03:00:00Z,39.40283988952637,39.404454650878904,6.0,0.0,1.0,27.3,0.29360000014305115,1.0,50.0,2306.89,1.5350000083446502,52.9870000076294,38.75899997711181,24.92599987030029,19.152000255584717
2023-03-20T03:15:00Z,35.43452355413154,35.41297667097337,6.0,0.0,1.0,27.366336633663366,0.2939999997615814,1.0,50.0,2306.90099009901,1.5376237713464416,55.45544565786229,40.79009904011642,25.31386133703855,19.34356430733558
2023-03-20T03:30:00Z,33.739600105285646,33.745787925720215,6.0,0.0,1.0,27.57,0.2939999997615814,1.0,50.0,2306.35,1.569000016450882,59.63599998474121,43.38900020599365,24.998000030517577,19.189000053405763
2023-03-20T03:45:00Z,34.619310264587405,34.62124904632569,6.0,0.0,1.0,27.801980198019802,0.29360396053531385,1.0,50.0,2306.4950495049507,1.5712871457090472,61.35599975585937,44.47227749966159,24.93762386435329,19.170296980602906
2023-03-20T04:00:00Z,36.608681291636856,36.6098962916006,6.0,0.0,1.0,27.78,0.2939999997615814,1.0,50.0,2306.54,1.5670000159740447,58.11485177219504,42.725999908447264,25.00199975967407,19.118999767303468
2023-03-20T04:15:00Z,38.37410621643066,38.374628715515136,6.0,0.0,1.0,27.52,0.293400000333786,1.0,50.0,2307.22,1.5490000116825104,54.25899990081787,39.83900001525879,24.84299997329712,19.012999992370606
2023-03-20T04:30:00Z,34.90742451129574,34.90039768785533,6.0,0.0,1.0,27.524752475247524,0.2939999997615814,1.0,50.0,2306.8118811881186,1.5603960540034982,57.16534642889948,42.28316830172397,25.17722788895711,19.297029986239895
2023-03-20T04:45:00Z,32.358535079956056,32.35432447433472,6.0,0.0,1.0,27.67,0.29389999985694887,1.0,50.0,2306.55,1.5720000171661377,63.584000205993654,45.42500019073486,25.172000064849854,19.311999988555907
2023-03-20T05:00:00Z,36.01055405871703,36.02444322038405,6.0,0.0,1.0,27.792079207920793,0.2939009899550145,1.0,50.0,2306.4356435643563,1.57821784043076,61.62772274961566,44.68514863571318,24.621782132894687,18.988118823211973
2023-03-20T05:15:00Z,39.74865180969238,39.73874732971191,6.0,0.0,1.0,27.39,0.293400000333786,1.0,50.0,2307.07,1.5320000076293945,53.627000160217285,39.175999870300295,25.064999828338625,19.11399990081787
2023-03-20T05:30:00Z,34.511777534484864,34.50343101501465,6.0,0.0,1.0,27.52,0.29389999985694887,1.0,50.0,2306.88,1.5490000116825104,58.34000007629395,43.062999954223635,25.233000087738038,19.39799964904785
2023-03-20T05:45:00Z,31.685789939200525,31.678322801495543,6.0,0.0,1.0,27.752475247524753,0.2939999997615814,1.0,50.0,2306.4653465346537,1.5732673442009653,65.46831663528292,46.819802161490564,25.184158344079954,19.437623883237933
2023-03-20T06:00:00Z,34.0086953163147,34.022876720428464,6.0,0.0,1.0,27.94,0.29360000014305115,1.0,50.0,2306.22,1.5870000207424164,66.45199993133545,48.03700008392334,24.695999851226805,19.13099992752075
2023-03-20T06:15:00Z,37.12409266858998,37.13432221365447,6.0,0.0,1.0,27.742574257425744,0.2937029703418807,1.0,50.0,2306.5841584158416,1.581188138168637,59.01188115790339,43.92079215474648,24.806930693069308,19.159406170986667
2023-03-20T06:30:00Z,36.68863548278809,36.684042358398436,6.0,0.0,1.0,27.19,0.2939999997615814,1.0,50.0,2307.16,1.5150000035762787,57.066000099182126,42.32800003051758,25.22699996948242,19.48499959945679
2023-03-20T06:45:00Z,38.960991554260254,38.96321758270264,6.0,0.0,1.0,27.08,0.293400000333786,1.0,50.0,2307.54,1.5020000004768372,56.19900005340576,41.4429999923706,24.756999988555908,19.125000057220458
2023-03-20T07:00:00Z,36.48313813162322,36.47885335790049,6.0,0.0,1.0,27.019801980198018,0.2939999997615814,1.0,50.0,2307.5049504950493,1.499009900754041,59.269306824939086,43.897029310169785,25.08910892977573,19.427722949792845
2023-03-20T07:15:00Z,33.591280918121335,33.57883779525757,6.0,0.0,1.0,27.14,0.293400000333786,1.0,50.0,2307.34,1.5060000014305115,61.59999988555908,45.6259997177124,25.328999977111817,19.67200008392334
2023-03-20T07:30:00Z,30.206584703804243,30.223320668286615,6.0,0.0,1.0,27.673267326732674,0.2938019801484476,1.0,50.0,2307.1782178217823,1.5396039698383597,71.7821783688989,51.339603801765065,24.99009899101635,19.589108854237168
2023-03-20T07:45:00Z,35.16108612060547,35.17271854400635,6.0,0.0,1.0,27.41,0.29379999995231626,1.0,50.0,2307.14,1.5400000095367432,65.50599998474121,48.778000030517575,24.667000160217285,19.29299970626831
2023-03-20T08:00:00Z,36.959195365905764,36.94371818542481,6.0,0.0,1.0,27.14,0.29379999995231626,1.0,50.0,2307.43,1.519000004529953,58.07400005340576,43.10499984741211,25.197000160217286,19.60300001144409
2023-03-20T08:15:00Z,32.56828602705852,32.56350513496021,6.0,0.0,1.0,27.306930693069308,0.2938019801484476,1.0,50.0,2307.168316831683,1.5267326796408927,63.11584162948155,47.12475249790909,25.13960385086513,19.792079151266872
2023-03-20T08:30:00Z,31.791302127838136,31.796276607513427,6.0,0.0,1.0,27.54,0.2939999997615814,1.0,50.0,2306.91,1.5470000112056732,67.2619995880127,49.952999916076664,24.95900007247925,19.71400022506714
2023-03-20T08:45:00Z,31.116900062561037,31.11940399169922,6.0,0.0,1.0,27.57,0.2939999997615814,1.0,50.0,2306.81,1.5600000143051147,70.6130004119873,52.10600032806396,25.018000068664552,19.744999866485596
2023-03-20T09:00:00Z,33.41274979090927,33.40833860340685,6.0,0.0,1.0,27.465346534653467,0.2939999997615814,1.0,50.0,2306.990099009901,1.5435643668221954,68.13267305581877,51.45643559068736,24.948514957239134,19.655445438800474
2023-03-20T09:15:00Z,31.74662004470825,31.747076892852782,6.0,0.0,1.0,27.35,0.2939999997615814,1.0,50.0,2306.73,1.5330000078678132,65.48300048828125,49.837999687194824,25.034999809265138,19.740000190734865
2023-03-20T09:30:00Z,34.77448064974039,34.78826605919564,6.0,0.0,1.0,27.0,0.2937029703418807,1.0,50.0,2307.168316831683,1.500990099245959,64.79010055088762,49.30594057139784,24.809900963660514,19.6059409981907
2023-03-20T09:45:00Z,33.431989154815675,33.42566150665283,6.0,0.0,1.0,27.04,0.29379999995231626,1.0,50.0,2307.57,1.5020000004768372,64.07300003051758,48.69499996185303,25.062000102996826,19.84200017929077
2023-03-20T10:00:00Z,34.81969562530517,34.820151824951175,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.32,1.5010000002384185,64.5970002746582,49.234000053405765,25.03300012588501,19.85899959564209
2023-03-20T10:15:00Z,34.261024928329014,34.265853579681696,6.0,0.0,1.0,27.059405940594058,0.2939999997615814,1.0,50.0,2307.5841584158416,1.5,64.59900922114306,49.26732665713471,24.94257403836392,19.773267311624963
2023-03-20T10:30:00Z,33.47118677139282,33.473894844055174,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.04,1.5040000009536743,64.50599998474121,49.104000129699706,25.032999935150148,19.788999996185304
2023-03-20T10:45:00Z,31.092386982228497,31.074257614588973,6.0,0.0,1.0,27.059405940594058,0.2939999997615814,1.0,50.0,2307.29702970297,1.510891091705549,69.10891089108911,52.12574269511912,25.339603877303624,19.97227697089167
2023-03-20T11:00:00Z,32.84804672241211,32.865315189361574,6.0,0.0,1.0,27.04,0.29379999995231626,1.0,50.0,2307.36,1.5040000009536743,68.73299995422363,52.013000106811525,24.72799997329712,19.558999996185303
2023-03-20T11:15:00Z,34.6937871170044,34.700314102172854,6.0,0.0,1.0,27.04,0.2937000000476837,1.0,50.0,2307.23,1.5020000004768372,62.29099990844727,47.32699970245361,24.93500026702881,19.675999755859376
2023-03-20T11:30:00Z,33.36515904417132,33.36235257894686,6.0,0.0,1.0,27.019801980198018,0.29360396053531385,1.0,50.0,2307.3861386138615,1.5,62.98217807429852,47.85742572746655,24.97029704858761,19.759405929263277
2023-03-20T11:45:00Z,31.310222969055175,31.288532752990722,6.0,0.0,1.0,27.01,0.2939999997615814,1.0,50.0,2307.44,1.505000001192093,66.93499992370606,50.90600009918213,25.327000007629394,20.09799995422363
2023-03-20T12:00:00Z,1.8043159069401202,1.5034286196869198,0.3564356435643564,0.0,0.07,2.1386138613861387,0.023287128693986647,1.0,2.4752475247524752,182.85148514851485,0.1188118811881188,72.30594076024424,57.06831684679088,34.09702969541644,21.39306908786887
2023-03-20T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.28299995422363,54.99500007629395,19.232000017166136,44.82999984741211
2023-03-20T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.93600006103516,49.936000213623046,11.14700002670288,38.315999870300296
2023-03-20T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.48613863652295,54.0485147910543,9.81287124369404,37.11782198613233
2023-03-20T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.31999954223633,58.605,9.164000129699707,39.42599994659424
2023-03-20T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.23366335122893,55.57425750128113,9.49009908543955,38.800989887501935
2023-03-20T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.82599994659424,51.85399997711182,9.600000381469727,37.244999961853026
2023-03-20T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.22574279331925,49.48415839318002,9.459405804624652,35.985148552620764
2023-03-20T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.76299987792969,52.41300006866455,9.146000099182128,36.076999740600584
2023-03-20T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.71800003051757,56.48200004577637,8.901999626159668,37.73800006866455
2023-03-20T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.51683165295289,57.54950495049505,9.091089107022427,38.817821389377706
2023-03-20T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.10800003051757,54.93,9.456999950408935,38.24799991607666
2023-03-20T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.298019560256805,52.40198010737353,9.5,37.33366375158329
2023-03-20T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.04200004577637,50.337999992370605,9.460999851226807,36.35399978637695
2023-03-20T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.78600025177002,49.0950494520735,9.399999618530273,35.624752233524134
2023-03-20T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.75346499150342,49.10299980163574,9.312000122070312,35.515999755859376
2023-03-20T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.95800003051758,49.28900009155274,9.18799991607666,35.37100086212158
2023-03-20T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.63366313972095,49.012871317344135,9.049505139341449,35.22673246175936
2023-03-20T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.87200088500977,49.18500022888183,8.997999992370605,35.33900035858154
2023-03-20T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.19802002859588,49.48019786872486,9.057425961636081,35.53762379259166
2023-03-20T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.13699993133545,49.46199954986572,9.15700005531311,35.482000274658205
2023-03-20T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.91200050354004,49.221999931335446,9.199999809265137,35.492000122070316
2023-03-20T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.5000001888464,48.87722793428024,9.14653476866165,35.34950535840327
2023-03-20T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.9999995803833,49.29800014495849,8.967999877929687,35.354000663757326
2023-03-20T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.361386025306025,49.62277236787399,8.749504929721946,35.47623798634746
2023-03-20T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.359000053405765,49.66099994659424,8.600000381469727,35.416000022888184
2023-03-20T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.172000579833984,49.50499996185303,8.600000381469727,35.35900058746338
2023-03-20T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.410891164647474,47.88811859281937,8.673267288963393,35.01386147678488
2023-03-20T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.278000106811525,46.862999992370604,8.756000022888184,34.62599979400635
2023-03-20T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.54653454771136,46.090099410255355,8.800000190734863,34.190098677531324
2023-03-20T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.101999549865724,46.626999168396,8.791000156402587,34.204999656677245
2023-03-20T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.134000091552736,47.562000122070316,8.701999816894531,34.416000022888184
2023-03-20T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.88415795505637,48.35940547980884,8.79405957401389,34.8346536088698
2023-03-20T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.5570000076294,48.94399990081787,8.800000190734863,35.19199966430664
2023-03-20T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.44950496560276,48.83267359214254,8.831683177759151,35.25445537755985
2023-03-20T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.537999839782714,48.93000003814697,8.899999618530273,35.336000289916996
2023-03-20T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.49199993133545,48.887000465393065,8.899999618530273,35.30499984741211
2023-03-20T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.202970259260425,48.68316831683168,8.899999618530273,35.2178212534083
2023-03-20T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.30400035858154,48.77700008392334,8.855999870300293,35.16299991607666
2023-03-20T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.90000026702881,48.386000366210936,8.810000133514404,35.03800006866455
2023-03-20T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.11980154962823,48.585148499743774,8.855445418027369,35.07722726198706
2023-03-20T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.839000129699706,48.320999717712404,8.801000185012818,35.074999198913574
2023-03-20T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.44599983215332,47.948999671936036,8.814000110626221,34.994999923706054
2023-03-20T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.56633656567866,48.047524253920756,8.800000190734863,34.80495052526493
2023-03-20T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.34900039672851,47.84600036621094,8.800000190734863,34.81499988555908
2023-03-20T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.55599960327149,48.045999412536624,8.800000190734863,34.91100135803222
2023-03-20T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.63168368953289,48.108911306551185,8.81287140421348,34.90297151320051
2023-03-20T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.69700008392334,48.20600017547608,8.899999618530273,34.92000122070313
2023-03-21T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.64653449483437,48.144554327029994,8.899999618530273,34.91683295221612
2023-03-21T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.839999771118165,47.369999923706054,8.899999618530273,34.822000389099124
2023-03-21T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.7639998626709,47.26199962615967,8.899999618530273,34.556999397277835
2023-03-21T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.05346615479724,46.610891398817,8.792079245690072,34.40396140825631
2023-03-21T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.9020000076294,46.45999965667725,8.634000110626221,34.325000228881834
2023-03-21T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.66799934387207,46.27600063323975,8.5,34.14899971008301
2023-03-21T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.895049557827484,45.59603964928353,8.5,34.01485167399491
2023-03-21T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.28500038146973,44.93099994659424,8.4629998588562,33.54599948883057
2023-03-21T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.47623798634746,45.1316823676081,8.376237378262058,33.53564302047881
2023-03-21T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.23999984741211,44.936999855041506,8.430999736785889,33.53399948120117
2023-03-21T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.621000061035154,43.47899993896485,8.587000207901001,33.18600006103516
2023-03-21T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.39207919281308,43.17623761620852,8.699999809265137,32.725742755549966
2023-03-21T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.157000045776364,43.910999908447266,8.734999942779542,32.95500007629394
2023-03-21T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.55643599104173,45.19207888310498,8.798019985161206,33.40792061078666
2023-03-21T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.25599983215332,45.90000030517578,8.86499981880188,33.76200004577637
2023-03-21T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.40999988555908,46.91299980163574,8.899999618530273,34.27199996948242
2023-03-21T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.560396742112566,47.08811905360458,8.875247284917549,34.41782296057975
2023-03-21T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.222000198364256,47.68699996948242,8.964999866485595,34.63500003814697
2023-03-21T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.16930687781608,47.64554403323938,9.027722878031211,34.79603950576027
2023-03-21T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.944000244140625,47.49100009918213,9.043000164031982,34.77199981689453
2023-03-21T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.954999923706055,47.49299953460693,8.95999984741211,34.789999885559084
2023-03-21T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.85346558070419,47.4277227420618,8.899999618530273,34.71188112768797
2023-03-21T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.71199989318848,48.179000282287596,8.901999626159668,34.76600006103516
2023-03-21T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.55699981689453,48.08199974060059,8.745000009536744,34.916000556945804
2023-03-21T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.87524787978371,48.335644334849746,8.370296988156763,34.92871395904239
2023-03-21T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.61399921417237,48.15799983978272,8.05300018310547,34.76700050354004
2023-03-21T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.13267324466516,46.899009893436244,8.037623905899501,34.51683150187577
2023-03-21T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.32000003814697,40.69500003814697,8.138000164031983,32.897000045776366
2023-03-21T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.795999908447264,43.99300006866455,8.190999860763549,31.63399991989136
2023-03-21T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.71584127445032,49.8831682110777,8.041584317046818,34.87722793428024
2023-03-21T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.517999992370605,49.40099994659424,8.354000053405763,36.14900024414062
2023-03-21T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.05742581055896,47.09702961987788,8.924752490355237,35.438613551678046
2023-03-21T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.64199993133545,40.78699996948242,9.243000049591064,33.58800003051758
2023-03-21T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.29200004577637,42.71499992370605,9.357999858856202,32.170999660491944
2023-03-21T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.21683158496819,48.891089071141614,9.169307057220157,34.59900993875938
2023-03-21T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.39799991607666,48.92400001525879,9.11300012588501,36.20299983978271
2023-03-21T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.189108858014094,46.121782095125404,9.496039692718204,35.20693078371558
2023-03-21T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.79200008392334,44.908000259399415,9.571000270843506,34.49100040435791
2023-03-21T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.50297028947585,44.7138617487237,9.5574258766552,34.23762368683768
2023-03-21T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.8240002822876,44.09799961090088,9.837999906539917,33.98500022888184
2023-03-21T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.95700035095215,44.23799976348877,10.085000324249268,33.96900047302246
2023-03-21T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.36237652467029,43.686138379691855,10.100000381469727,33.886139671401224
2023-03-21T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.61599979400635,43.87199989318847,10.100000381469727,33.818999786376956
2023-03-21T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.634652732622506,43.97821815415184,10.031683289178527,33.812872216253
2023-03-21T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.854999732971194,44.15600006103516,9.997999992370605,33.86400047302246
2023-03-21T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.05841574338403,44.333663827121846,9.890098685085183,34.015841342435024
2023-03-21T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.1740005493164,44.44200012207031,9.917999696731567,33.977000122070315
2023-03-21T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.21099990844726,44.510000228881836,10.005000019073487,34.102969556751816
2023-03-21T12:00:00Z,0.297029702970297,0.0,0.0,0.0,0.02,0.08,0.0,1.0,0.0,0.0,0.0,55.19405961744856,44.485148363774364,10.476237712520184,35.37400009155274
2023-03-21T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.24599994659424,44.54200050354004,10.186000137329101,34.571000747680664
2023-03-21T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.410890786954674,44.647524843121516,10.721782164998574,34.37920897077806
2023-03-21T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.0369994354248,45.29099941253662,11.238999977111817,34.47100044250488
2023-03-21T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.24653429088026,45.47425717646533,11.615841648366192,34.79207883022799
2023-03-21T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.74399959564209,45.9240002822876,11.910999975204469,35.02300010681152
2023-03-21T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.7881187590042,45.94950496560276,12.190099092993405,35.30594030701288
2023-03-21T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.808999938964845,46.002000122070314,12.427999782562257,35.41300045013428
2023-03-21T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.732999877929686,45.87899997711182,12.399999618530273,35.32499988555908
2023-03-21T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.781188096150316,45.959405653547535,12.51980205573658,35.41683272560044
2023-03-21T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.24,45.51500022888184,12.687999877929688,35.51099983215332
2023-03-21T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.67524772115273,44.9910890560339,12.65544568430079,35.363366948495994
2023-03-21T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.59299949645996,44.86400074005127,12.707000036239624,35.19499992370606
2023-03-21T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.91287103029761,44.27029713545696,12.701980165915915,35.12673262794419
2023-03-21T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.27999938964844,43.657999954223634,12.877999744415284,34.85200077056885
2023-03-21T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.56336623843354,43.01980213127514,12.899999618530273,34.742574068579344
2023-03-21T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.78199974060058,42.301999740600586,12.899999618530273,34.397000007629394
2023-03-21T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.01800003051758,41.60700019836426,12.764999942779541,34.09200023651123
2023-03-21T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.37029689373356,41.03663382199731,12.576237848489592,33.741584173523556
2023-03-21T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.252999992370604,40.917999725341794,12.496999988555908,33.47200038909912
2023-03-21T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.42574370733582,41.104949158017,12.382177966656071,33.42079275905496
2023-03-21T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.42800006866455,41.12099994659424,12.260000038146973,33.492000122070316
2023-03-21T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.01485140960995,40.724752747186336,12.15742579545125,33.40396103056351
2023-03-21T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.16200008392334,39.969000053405765,12.012000112533569,33.07400043487549
2023-03-21T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.436000175476075,39.28199974060058,11.524999990463257,32.65799991607666
2023-03-21T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.83564331507919,38.741584060215715,11.201980175358234,32.27524797042998
2023-03-21T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.21300022125244,38.175000038146976,11.100000381469727,31.856999912261962
2023-03-21T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.73564363234114,37.72475229395498,11.100000381469727,31.53861400868633
2023-03-21T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.54999923706055,37.59799861907959,11.029000110626221,31.291999740600588
2023-03-21T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.44400085449219,37.50999984741211,10.90899965286255,31.218000221252442
2023-03-21T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.18613834192257,37.28316864164749,10.899999618530273,31.148515418024346
2023-03-21T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.83099998474121,36.922000617980956,10.777000093460083,31.0370001411438
2023-03-21T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.651484801037476,36.76336617044883,10.699999809265137,30.926732393774657
2023-03-21T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.4540007019043,36.63299922943115,10.680999917984009,30.787999420166017
2023-03-21T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.270296908841274,36.46831686189859,10.505940616720974,30.68514884344422
2023-03-21T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.60499961853027,35.065999813079834,10.301999979019165,30.365999813079835
2023-03-21T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.020999908447266,30.757000007629394,10.199999809265137,28.673999977111816
2023-03-21T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.6099009749913,36.756435734210626,10.042574363179726,27.913861397469397
2023-03-21T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.29499965667725,41.805000152587894,9.535999927520752,32.09799993515015
2023-03-21T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.81881192651125,41.667326936627376,9.446534572261395,33.6099013526841
2023-03-21T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.969000015258786,38.22400001525879,9.837999849319457,32.62399993896484
2023-03-21T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.244999961853026,34.477999992370606,10.0,30.950000019073485
2023-03-21T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.314850986594024,31.853465467396347,10.0,29.075247547414044
2023-03-21T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.93400009155273,32.32299995422363,9.882999858856202,27.630000095367432
2023-03-21T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.966336580786376,35.046534698788484,9.639604049153847,27.828712954379544
2023-03-21T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.9570000076294,38.22799991607666,9.400999851226807,29.27700004577637
2023-03-21T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.743564190250815,40.935643790972115,9.300000190734863,31.673267081232353
2023-03-21T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.465,41.02100025177002,9.408999814987183,32.87000064849853
2023-03-22T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.10000003814697,38.6120000076294,9.635000076293945,32.390999965667724
2023-03-22T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.30792077697149,35.47128707583588,9.800990284079372,30.90099015566382
2023-03-22T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.52900009155273,32.913999977111814,9.763000049591064,29.421999912261963
2023-03-22T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.424752641432356,32.74554439582447,9.593069416461605,28.050495091051157
2023-03-22T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.23899990081787,35.26899997711182,9.366999893188476,27.956000061035155
2023-03-22T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.56237623006991,38.072277144630355,9.127722844038859,29.160396066042455
2023-03-22T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.005999908447265,40.62000011444092,8.933999748229981,31.331999893188478
2023-03-22T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.73599979400635,41.30100025177002,8.978999919891358,32.639999809265134
2023-03-22T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.44158418107741,39.74554450913231,9.140594208594596,32.52079191302309
2023-03-22T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.20499996185303,37.13699993133545,9.281000118255616,31.3439998626709
2023-03-22T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.62871275797929,34.86435654139755,9.300000190734863,30.12871292794105
2023-03-22T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.318000144958496,33.58799995422363,9.22700002670288,29.158999938964843
2023-03-22T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.6762376539778,35.620792086761774,9.00099010278683,28.65544568430079
2023-03-22T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.51699996948242,39.51600006103516,8.742999982833862,30.079000034332275
2023-03-22T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.53069343189202,42.375247388783066,8.59703007310924,32.44059409717522
2023-03-22T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.67099998474121,42.043999938964845,8.647000112533568,33.21299961090088
2023-03-22T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.102999992370606,39.33900001525879,8.853999919891358,32.48799997329712
2023-03-22T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.54059404429823,36.498019832195624,9.0,31.05940601613262
2023-03-22T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.04499988555908,35.1200004196167,8.98899995803833,29.89700008392334
2023-03-22T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.174257410634866,37.04851482882358,8.811881084253292,29.72475246391674
2023-03-22T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.208999977111816,39.723000106811526,8.58300012588501,30.537000122070314
2023-03-22T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.316831758706876,42.64059414249836,8.409900646398563,32.119801889551745
2023-03-22T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.62299980163574,44.49599990844727,8.460999851226807,33.72700019836426
2023-03-22T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.41199993133545,42.08300003051758,8.745,33.592078935981974
2023-03-22T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.65841584158416,39.79801978687249,8.996039588852684,32.676000061035154
2023-03-22T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.978000259399415,37.641000289916995,9.100000381469727,31.44999988555908
2023-03-22T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.70792079207921,38.27623771440865,9.099010278682897,30.857425803005107
2023-03-22T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.46399993896485,40.815999870300296,9.003000011444092,31.483000068664552
2023-03-22T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.06039610003481,43.57029709013382,9.108910966627668,32.732673493942414
2023-03-22T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.520999870300294,45.63700008392334,9.16899998664856,34.14899990081787
2023-03-22T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.38613982247834,45.672277167291924,9.337623671729967,34.598018646240234
2023-03-22T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.633999824523926,45.14500011444092,9.661999988555909,34.46800025939942
2023-03-22T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.203999557495116,44.74499950408936,9.695999832153321,34.360000419616696
2023-03-22T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.806930806377146,44.44257403836392,9.773267415490482,34.33663438098265
2023-03-22T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.49800045013428,44.11899959564209,9.818000106811523,34.16599994659424
2023-03-22T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.79901021069819,44.41287167237537,10.336633682250977,34.308910936412246
2023-03-22T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.109999885559084,44.72199958801269,10.523000087738037,34.55399959564209
2023-03-22T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.88910897887579,44.52475281517104,10.26435635821654,34.48316857366279
2023-03-22T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.611999130249025,44.25699989318848,10.10800033569336,34.37700057983398
2023-03-22T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.46336648015693,44.1673263323189,10.337623813364765,34.2227726926898
2023-03-22T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.10099987030029,44.72899967193604,11.027000007629395,34.435000343322756
2023-03-22T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.933000030517576,40.78599994659424,11.063000106811524,33.72799976348877
2023-03-22T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.67821782178218,43.973267394717375,10.737623715164638,33.3881188949736
2023-03-22T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.45399997711181,46.83200004577637,10.5,34.63900005340576
2023-03-22T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.4158416219277,46.083168294170115,10.658415907680398,35.40396046402431
2023-03-22T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.40000003814697,43.54299995422363,10.848999910354614,34.62599990844726
2023-03-22T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.9579999923706,42.303000144958496,10.994999980926513,33.87400001525879
2023-03-22T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.12772293846206,41.5465346610192,11.099010278682897,33.39108933552657
2023-03-22T12:00:00Z,0.5,0.0,0.0,0.0,0.019801980198019802,0.02,0.0,1.0,0.0,0.0,0.0,52.91400009155274,42.26799980163574,11.499000129699708,34.60100009918213
2023-03-22T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.722772088381326,43.05643580219533,11.001980205573657,34.07920780748424
2023-03-22T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.74600025177002,43.9579999923706,11.158000135421753,34.14
2023-03-22T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.718000144958495,44.828000144958494,11.354999876022339,34.57500015258789
2023-03-22T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.86831672592918,45.80792085251006,11.53762389645718,34.93762376993009
2023-03-22T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.31,46.22800010681152,11.702999830245972,35.31700065612793
2023-03-22T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.65643567377978,45.717821819947495,11.800000190734863,35.44653520489683
2023-03-22T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.44200012207031,44.69,11.73199993133545,35.11100009918213
2023-03-22T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.38316809776986,43.6980196131338,11.620792341704416,34.56138610839844
2023-03-22T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.32700008392334,42.76400020599365,11.596000366210937,34.17199989318848
2023-03-22T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.52599998474121,37.10400001525879,11.521000080108642,33.095000190734865
2023-03-22T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.16534650443804,36.41584154638914,11.648514955350668,30.56138603285988
2023-03-22T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.65499992370606,41.92900005340576,11.596000061035156,31.85999988555908
2023-03-22T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.54399990081787,44.78613874227694,11.425999727249145,33.77821799552087
2023-03-22T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.947524873336945,44.5289998626709,11.554455549410074,34.68899959564209
2023-03-22T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.721000022888184,42.85500007629395,11.732999992370605,34.10099975585938
2023-03-22T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.30198023578908,38.48118817924273,11.805940580840158,32.948514598430975
2023-03-22T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.0337349765272,37.84216873904309,11.913252681134695,29.207228924854693
2023-03-22T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.40299995422363,45.252999801635745,11.588000001907348,32.37
2023-03-22T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.54950476164865,47.22376270105343,11.153465525938733,36.347525001752494
2023-03-22T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.716000175476076,33.796999855041506,11.640999965667724,34.34099998474121
2023-03-22T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.96930705910862,31.704950578141922,12.021782261310237,29.416831649175965
2023-03-22T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.23299991607666,40.64400001525879,11.716000032424926,29.867000007629393
2023-03-22T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.46200019836426,41.07100006103516,11.046000051498414,32.04699987411499
2023-03-22T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.289108805137104,39.58514853751306,11.094059453152195,31.299999916907584
2023-03-22T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.90099983215332,36.867999687194825,11.32200002670288,28.97499979019165
2023-03-22T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.301980009173406,41.43762369439153,11.186138710173049,30.91089110799355
2023-03-22T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.79600002288819,43.96599975585937,10.813000059127807,35.002999763488766
2023-03-22T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.79500003814697,32.62699987411499,11.022000017166137,33.66599998474121
2023-03-22T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.62574246850344,30.259405948147915,11.298019758545527,28.98910890711416
2023-03-22T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.28299991607666,39.05400005340576,11.037999992370606,29.068000030517577
2023-03-22T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.99702986160127,40.7029702970297,10.41089095691643,31.26534652709961
2023-03-22T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.79800006866455,38.37300022125244,10.489000005722046,30.64400001525879
2023-03-22T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.9770002746582,37.72899978637695,10.710999946594239,29.125000019073486
2023-03-22T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.52079255510085,37.36336641972608,10.694059381390563,28.741583928023235
2023-03-22T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.79500015258789,37.59099994659424,10.600000381469727,28.45599983215332
2023-03-22T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.03069260096786,37.819802350336964,10.640594208594596,28.48019794426342
2023-03-22T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.03299949645996,37.81699954986572,10.699999809265137,28.49599998474121
2023-03-22T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.376999588012694,38.04299987792969,10.699999809265137,28.657000370025635
2023-03-22T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.005940692259536,42.339604066150024,10.497029634985592,32.49207912105145
2023-03-22T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.11399997711182,41.802999877929686,10.40899995803833,34.59299991607666
2023-03-22T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.47200008392334,37.97099990844727,10.848999919891357,33.37299991607666
2023-03-22T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.818811888741976,33.571287136266726,10.978217738689763,31.32376236490684
2023-03-22T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.02799987792969,31.082999935150145,10.754000005722046,29.255000019073485
2023-03-22T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.82673274880589,32.02178201580992,10.468316776917712,27.726732914990716
2023-03-22T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.230000038146976,35.01400005340576,10.192000102996825,27.913000087738038
2023-03-22T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.29099998474121,37.79299995422363,9.897999954223632,29.495000019073487
2023-03-22T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.96336648015693,37.91485153802551,9.79405957401389,30.855445484123607
2023-03-23T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.852999954223634,39.564000091552735,9.857999935150147,33.04999979019165
2023-03-23T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.85841566029161,35.7118812409958,10.095049546496703,31.50990104675293
2023-03-23T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.80700004577637,33.418000030517575,10.292000160217285,30.37199998855591
2023-03-23T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.03000003814697,33.44400005340576,10.279000110626221,29.06299991607666
2023-03-23T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.94257422721032,35.2049506159112,10.056435651118212,28.977227617018293
2023-03-23T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.12699996948242,38.31400001525879,9.752999992370606,30.25799980163574
2023-03-23T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.21782193325534,37.659406001024905,9.546534830980962,31.93960420211943
2023-03-23T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.74700004577637,37.81900001525879,9.703000173568725,32.39800006866455
2023-03-23T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.71485137939453,33.119802002859586,9.911881069145581,30.43168315320912
2023-03-23T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.93199981689453,34.22800006866455,10.070000267028808,29.26299997329712
2023-03-23T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.058000030517576,36.16400012969971,9.942999849319458,29.52799982070923
2023-03-23T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.727722772277225,38.24356434132793,9.789109060079744,30.63762373971467
2023-03-23T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.87000003814697,40.352999954223634,9.796000175476074,32.138999938964844
2023-03-23T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.68019817843295,40.27920800388449,9.8722770898649,33.251485503546085
2023-03-23T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.77499996185303,36.83200008392334,10.073000116348267,32.16099998474121
2023-03-23T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.435,34.04600002288819,10.200999813079834,30.518000049591066
2023-03-23T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.17326732673267,34.65940592548635,10.171287102274375,29.576237820162632
2023-03-23T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.21600006103515,36.57500007629395,9.963999862670898,29.932999858856203
2023-03-23T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.09900993875938,38.18514867348246,9.750495051393415,30.70594062427483
2023-03-23T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.92699993133545,39.59999988555908,9.699999809265137,31.585999813079834
2023-03-23T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.62999965667725,40.87400001525879,9.699999809265137,32.39899993896484
2023-03-23T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.82475212777015,41.114850412500964,9.763366387622192,32.708911064827795
2023-03-23T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.92600086212158,41.278999938964844,9.800000190734863,32.982000274658205
2023-03-23T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.994059496586864,41.445544932148245,9.800000190734863,32.99306952599252
2023-03-23T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.70299976348877,41.25000049591065,9.792000160217285,33.06099956512451
2023-03-23T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.74699954986572,41.30800045013428,9.800000190734863,32.87000061035156
2023-03-23T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.033662852674425,41.59108771900139,9.855445418027369,32.953465943289274
2023-03-23T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.84200023651123,41.46400062561035,10.02200008392334,32.99300010681152
2023-03-23T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.658415614968476,42.191088874741354,10.100000381469727,33.12673274125203
2023-03-23T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.9339998626709,42.41899982452392,10.16699999809265,33.29499965667725
2023-03-23T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.88019795937113,43.26534652709961,10.239603920738295,33.61386131060006
