time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-03-23T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.17299938201904,43.57899936676026,10.355999870300293,33.92300094604492
2023-03-23T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.4330001449585,43.83599967956543,10.510000038146973,34.06500007629395
2023-03-23T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.29900983300539,42.16237636603931,10.63663383521656,33.953465490057916
2023-03-23T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.12300003051758,39.48299999237061,10.775000095367432,32.90999965667724
2023-03-23T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.99108916934174,37.57227729570748,10.782178340571942,31.90198020179673
2023-03-23T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.36599987030029,36.10000015258789,10.692999849319458,30.914999866485594
2023-03-23T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.060000038146974,36.72900001525879,10.601000375747681,30.52900011062622
2023-03-23T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.76534648933033,38.298019749103204,10.655445608762232,30.983168101546788
2023-03-23T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.7,39.956999969482425,10.439999771118163,31.68100004196167
2023-03-23T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.3980199228419,39.7217822688641,10.535643700325844,32.20396062643221
2023-03-23T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.68100006103516,38.176000099182126,10.588000335693359,31.202000122070313
2023-03-23T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.94752464672126,42.065346519545756,10.633663517413753,32.1079205616866
2023-03-23T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.78900012969971,43.10299991607666,10.94600001335144,34.11000030517578
2023-03-23T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.00300006866455,36.53900009155274,11.244000082015992,33.30300006866455
2023-03-23T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.036633557612355,36.485148552620764,11.300000190734863,30.74554477351727
2023-03-23T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.731000175476076,39.641999893188476,11.16300012588501,31.212999935150147
2023-03-23T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.13861378584758,45.02970278145063,11.218811941618966,34.84950467855624
2023-03-23T12:00:00Z,0.5,0.0,0.0,0.0,0.02,0.08,0.0,1.0,0.0,0.0,0.0,55.44,42.94700000762939,11.965000095367431,36.72900001525879
2023-03-23T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.455,39.073000030517576,11.69800012588501,34.37200012207031
2023-03-23T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.777227722772274,35.25445552863697,12.062376475570225,32.19009884749309
2023-03-23T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.18100009918213,33.86100009918213,11.876999921798706,30.57300001144409
2023-03-23T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.77425739552715,36.08613854587668,11.364356446974348,30.375247842014424
2023-03-23T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.71600002288818,38.856000061035154,10.550999946594239,31.458999938964844
2023-03-23T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.99899959564209,41.71399993896485,11.027000026702881,33.12899997711182
2023-03-23T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.90594059405941,41.43960386219591,11.870296969272122,34.18118845118154
2023-03-23T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.46199996948242,39.04599998474121,12.079000301361084,33.485
2023-03-23T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.41485142471767,36.59801974154935,12.063366578357055,32.360395998057754
2023-03-23T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.04399997711182,34.62500003814697,12.202000017166137,31.231000003814696
2023-03-23T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.416831214829244,34.04059430868319,12.300000190734863,30.43069280492197
2023-03-23T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.31099998474121,35.79600002288819,12.300000190734863,30.50300001144409
2023-03-23T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.69207922302851,37.76138611595229,12.300000190734863,31.41980191976717
2023-03-23T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.486999893188475,39.81800003051758,12.300000190734863,32.684999809265136
2023-03-23T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.92079207920792,41.04752482045995,12.348514764615805,33.76435682089022
2023-03-23T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.3869998550415,39.95,12.556000185012817,33.703000183105466
2023-03-23T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.51700004577637,38.497000007629396,12.698999814987182,33.176000099182126
2023-03-23T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.90693060242304,37.15742568214341,12.61485178163736,32.467326796881046
2023-03-23T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.35799995422363,35.82100009918213,12.586000328063966,31.69299991607666
2023-03-23T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.8792079510075,34.51881182075727,12.468316710821473,31.002970421668326
2023-03-23T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.530999984741214,33.31200016021729,12.357999858856202,30.270999908447266
2023-03-23T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.30000033236966,30.415841659696977,12.277227826637796,29.06930702511627
2023-03-23T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.94900005340576,35.10100004196167,12.085000076293944,28.30099994659424
2023-03-23T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.195,37.31900009155274,11.636000032424926,31.66199947357178
2023-03-23T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.710891081555054,39.220792033884784,11.430692804921971,32.62871272021001
2023-03-23T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.415,33.772000007629394,11.574000215530395,32.065999851226806
2023-03-23T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.33100025177002,29.979000053405763,11.742999973297119,29.54200008392334
2023-03-23T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.91683155475277,35.22277223945844,11.602970255483495,29.394059455040658
2023-03-23T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.74300010681152,37.30400005340576,11.239000005722046,30.845000019073485
2023-03-23T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.502970629399364,37.50990133002253,11.100000381469727,32.67623772951636
2023-03-23T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.028000068664554,30.650999851226807,11.232000045776367,30.543999977111817
2023-03-23T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.26200012207031,30.69900001525879,11.399999618530273,28.49099964141846
2023-03-23T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.970296991933694,33.17722775676463,11.316831588745117,28.200000196400254
2023-03-23T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.92199996948242,35.4939998626709,11.136000175476074,28.98500005722046
2023-03-23T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.56930670407739,37.36633667143265,11.100000381469727,30.751485182507203
2023-03-23T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.49199993133545,36.8610001373291,11.110000324249267,31.713000316619873
2023-03-23T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.647000007629394,35.63200012207031,11.199999809265137,31.33800001144409
2023-03-23T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.011881120134106,33.46534642134563,11.119802172821347,30.43366337766742
2023-03-23T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.57099990844726,31.291999893188475,10.908999862670898,29.17800001144409
2023-03-23T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.03366345698291,31.57128717403601,10.619802050071188,27.709901205383904
2023-03-23T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.67199993133545,33.94599998474121,10.239000015258789,27.86000003814697
2023-03-23T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.65900001525879,35.58999988555908,9.888999938964844,28.570999965667724
2023-03-23T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.61782187282449,37.16138624436785,9.709900837133427,29.97128715137444
2023-03-23T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.92800022125244,38.241999816894534,9.736999950408936,31.176999778747557
2023-03-23T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.79600006103516,37.46499988555908,9.95199984550476,31.377999687194823
2023-03-23T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.544554493214825,36.572277144630355,10.133663507971432,31.064356397874285
2023-03-23T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.06499988555908,35.34599994659424,10.258000030517579,30.498000030517577
2023-03-24T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.02079195079237,34.42475260366307,10.37227700488402,30.005940616720974
2023-03-24T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.35100009918213,33.7920002746582,10.492999973297119,29.520999870300294
2023-03-24T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.91300018310547,33.40800014495849,10.5,28.991999988555907
2023-03-24T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.6475243143516,33.10890956916431,10.5,28.300000181292543
2023-03-24T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.65099964141846,33.15799980163574,10.5,28.00400001525879
2023-03-24T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.53564302047881,33.099998474121094,10.5,27.954455271805866
2023-03-24T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.5,33.099998474121094,10.5,27.865999488830568
2023-03-24T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.48900016784668,33.01499977111816,10.5,27.912999668121337
2023-03-24T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.56039579788057,33.1386131815391,10.548515036554619,27.97128701918196
2023-03-24T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.9060001373291,33.42500038146973,10.7360000705719,28.026000099182127
2023-03-24T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.29108916178788,33.788118721234916,10.948514664527213,28.220792298269743
2023-03-24T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.59499919891358,34.11199947357178,11.090000343322753,28.435999755859374
2023-03-24T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.78300022125244,34.28000026702881,11.097000370025635,28.561000232696532
2023-03-24T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.90198169368328,34.41683295221612,11.001980205573657,28.65544581649327
2023-03-24T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.91100135803222,34.425001029968264,11.0,28.714000549316406
2023-03-24T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.74455491623076,34.27227764318485,10.970296916395132,28.71188176976572
2023-03-24T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.744000091552735,34.257999877929684,10.878999738693237,28.626000480651854
2023-03-24T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.67999973297119,34.200999603271484,10.655000057220459,28.64200054168701
2023-03-24T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.84059403674437,33.4168316680606,10.233663360671242,28.30495041195709
2023-03-24T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.996000061035154,32.5970002746582,9.859999952316285,27.80599998474121
2023-03-24T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.138613899155416,33.55742577278968,9.622772311220075,27.561386372783396
2023-03-24T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.79899993896484,35.06299991607666,9.251999979019166,27.911000022888185
2023-03-24T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.07623755577767,36.16732686108882,8.748514864704397,28.581188013057897
2023-03-24T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.18299991607666,37.131000175476075,8.35799991607666,29.614999771118164
2023-03-24T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.836000785827636,37.73199981689453,8.051000108718872,30.326999797821045
2023-03-24T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.920791739284404,37.86732728410475,8.0,30.583168634093635
2023-03-24T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.69399974822998,37.70299934387207,8.017000064849853,30.479999923706053
2023-03-24T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.97623798634746,37.966337147325575,8.150495142039686,30.51980205573658
2023-03-24T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.452999916076664,38.382999954223635,8.233999938964844,30.66400053024292
2023-03-24T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.91700004577637,39.61200012207031,8.567999877929687,31.101999912261963
2023-03-24T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.23465351066967,41.25742578034354,9.37227726926898,31.9495049844874
2023-03-24T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.49400024414062,42.22099990844727,9.51800006866455,32.986000061035156
2023-03-24T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.20693059486918,40.49405945881759,10.084158359187665,32.97029650093305
2023-03-24T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.47000011444092,38.395000038146975,10.349999914169311,32.31299959182739
2023-03-24T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.34000007629395,36.577999916076664,10.098000202178955,31.28200002670288
2023-03-24T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.01089114953976,38.85247519464776,10.38217818382943,31.341583894030883
2023-03-24T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.58099994659424,38.532999992370605,11.102000017166137,31.689000396728517
2023-03-24T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.01980205573658,50.075247547414044,11.230693033426116,34.12970291742004
2023-03-24T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.51399993896484,60.542000198364256,11.613000001907348,42.0389998626709
2023-03-24T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.63564364744884,52.160396122696376,12.8128712248094,40.9207921169772
2023-03-24T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.13099983215332,51.005000038146974,13.04400016784668,38.02900009155273
2023-03-24T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.08900009155273,71.52200008392334,12.79999997138977,43.06400005340576
2023-03-24T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.17623720074644,75.5326732220036,14.221782155556253,47.093069435346244
2023-03-24T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.16299980163575,57.842999877929685,15.51200002670288,43.66199989318848
2023-03-24T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.32772275716952,47.45148513340714,15.402970351795158,39.493069110530435
2023-03-24T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.7369998550415,32.573000011444094,14.771999998092651,35.08100002288818
2023-03-24T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,35.538000144958495,25.411999855041504,14.159999980926514,29.98700002670288
2023-03-24T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.42871290150255,44.00792086006391,13.04950496937969,29.995049599373694
2023-03-24T12:00:00Z,0.5,0.0,0.0,0.0,0.019801980198019802,0.08,0.0,1.0,0.0,25.0,0.0,85.34599998474121,70.37899982452393,11.983000011444092,40.998000106811524
2023-03-24T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,94.14059410472908,80.49603951331413,12.973267309736498,46.494059232201906
2023-03-24T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.54300010681152,65.52399997711181,14.597999992370605,45.01600006103516
2023-03-24T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.61800025939941,62.631000175476075,14.44000002861023,41.649000053405764
2023-03-24T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.50297032724512,73.74851483637744,13.534653474788854,44.757425742574256
2023-03-24T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.85200004577636,62.28199996948242,13.46300006866455,43.65700008392334
2023-03-24T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.99009900990099,50.23366342676748,13.034653493673494,39.99405938327902
2023-03-24T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.32200008392334,32.91900003433228,12.195000047683715,34.5089999961853
2023-03-24T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.71399993896485,33.6207921434157,11.804999961853028,29.742574257425744
2023-03-24T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.47029725631864,60.983999786376955,11.162376309385394,35.62499990463257
2023-03-24T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.22500045776367,68.60000038146973,11.838000011444091,42.97899993896485
2023-03-24T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.41782137426999,64.4544553851137,13.118811881188119,43.28514846952835
2023-03-24T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.7760001373291,66.2909999847412,13.276000099182129,42.43499996185303
2023-03-24T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.28199989318847,64.92099975585937,13.005999994277953,43.990999908447264
2023-03-24T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.20891091375068,53.03267329754215,12.357425774678145,40.50396033560876
2023-03-24T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.29199996948242,39.36299991607666,11.71300009727478,36.20600002288818
2023-03-24T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,30.38118819435044,21.671287045620456,11.552475447701935,31.39405941727138
2023-03-24T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,31.359999980926514,21.952999954223632,11.404999904632568,26.33799997329712
2023-03-24T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.82,33.574999961853024,10.340000009536743,25.922000045776368
2023-03-24T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.94158429438525,43.43465336714641,9.02871274476004,30.915841640812335
2023-03-24T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.291999893188475,43.85499984741211,8.96699987411499,33.04599975585938
2023-03-24T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.33299987792969,37.73900005340576,9.302999830245971,32.806000213623044
2023-03-24T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.26237631316232,35.20594069981339,9.444554243937578,30.347524794021457
2023-03-24T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.570000114440916,34.60199977874756,9.184999980926513,29.638999767303467
2023-03-24T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.096039762591374,36.04356444708191,8.777227618906757,29.18613915396209
2023-03-24T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.80799995422363,37.63599998474121,8.699999809265137,29.672000007629393
2023-03-24T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.187999954223635,39.91900009155273,8.615000295639039,30.73299997329712
2023-03-24T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.82178217821782,42.41485146248694,8.655445608762232,31.925742366526386
2023-03-24T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.29400001525879,42.11899993896484,8.852999897003174,32.81400020599365
2023-03-24T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.50099998474121,37.62000003814697,9.128000049591064,31.725999908447264
2023-03-24T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.1277228629235,34.282178104513946,9.215841501066,30.08811880810426
2023-03-24T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.37400005340576,36.17099987030029,8.907000036239625,29.405000152587892
2023-03-24T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.817821842609064,39.49504946718122,8.329703038281734,30.2970296085471
2023-03-24T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.91399993896484,42.460000076293944,8.006000022888184,31.58699993133545
2023-03-24T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.78100006103516,44.273999977111814,8.0,32.80299999237061
2023-03-24T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.04950498826433,40.88613857609211,8.075247764587402,32.65445556262932
2023-03-24T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.75299995422363,36.77799995422363,8.199999809265137,31.006000003814698
2023-03-24T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.30900005340576,36.19000003814697,8.142000074386596,29.773000354766847
2023-03-24T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.54554457711701,37.42376236868377,7.958415881241902,29.849504527479116
2023-03-24T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.29099990844727,38.16800022125244,7.804000124931336,30.06200023651123
2023-03-24T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.04599960327148,38.892999992370605,7.698999810218811,30.41188092751078
2023-03-24T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.43168273774704,39.26435663204382,7.601980100763907,30.706000595092775
2023-03-24T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.22099960327149,39.08099937438965,7.526999974250794,30.771000061035156
2023-03-24T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.69702975584729,38.604950442172516,7.339604113361623,30.688118925189027
2023-03-24T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.53899990081787,37.47700000762939,7.220999889373779,30.10900011062622
2023-03-24T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.41599990844727,38.21499988555908,7.193999814987182,29.81300006866455
2023-03-24T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.97128715137444,39.73168318342454,7.099999904632568,30.325742683788338
2023-03-24T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.121999969482424,41.69,7.099999904632568,31.135999927520754
2023-03-25T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.01699993133545,45.147000007629394,7.099999904632568,32.48599985122681
2023-03-25T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.35544544635433,46.92079207920792,7.118811767880279,33.8039603280549
2023-03-25T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.37900115966797,46.8880012512207,7.206999835968017,34.33400016784668
2023-03-25T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.38019814821753,46.01584156905071,7.300000190734863,34.21386125772306
2023-03-25T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.39699993133545,45.109000053405765,7.300000190734863,33.75800006866455
2023-03-25T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.483000144958496,44.301999969482424,7.278000106811524,33.45900012969971
2023-03-25T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.140594104729075,43.099009787682256,7.052475197480456,32.89009860954663
2023-03-25T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.14100059509278,43.05199981689453,6.873000121116638,32.47900032043457
2023-03-25T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.9220002746582,44.65700000762939,6.791000156402588,32.81399963378906
2023-03-25T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.41287121914401,46.82970296274318,6.776237714408648,33.6079210338026
2023-03-25T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.15300025939941,48.41999969482422,6.947000050544739,34.53299991607666
2023-03-25T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.06930685515451,48.07920803409992,7.125742454339962,35.28613866673838
2023-03-25T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.22599975585938,46.8409997177124,7.2660000610351565,34.85599945068359
2023-03-25T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.37400020599365,47.01100002288818,7.300000190734863,34.46700038909912
2023-03-25T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.68712857690188,47.2554459146934,7.300000190734863,34.64059365149772
2023-03-25T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.26899974822998,47.79700016021729,7.300000190734863,34.86600006103516
2023-03-25T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.69699993133545,48.175999603271485,7.304000186920166,35.23499996185303
2023-03-25T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.51881182075727,48.76237601100809,7.400000095367432,35.22673253729792
2023-03-25T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.22800018310546,50.23599983215332,7.403000092506408,36.166000556945804
2023-03-25T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.239604043488455,49.827722417245994,7.554455393611795,36.209900884345025
2023-03-25T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.08299976348877,49.850000343322755,7.699999809265137,36.13400016784668
2023-03-25T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.27600009918213,49.251000022888185,7.699999809265137,36.02300006866455
2023-03-25T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.084158302533744,49.18019817843295,7.699999809265137,35.69405923975576
2023-03-25T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.72500011444092,48.90400054931641,7.699999809265137,35.45800018310547
2023-03-25T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.144554062645035,49.31089136860158,7.666336475032391,35.70594032212059
2023-03-25T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.18800003051758,49.345999526977536,7.600999903678894,35.63799945831299
2023-03-25T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.52400001525879,48.795999908447264,7.254999990463257,35.732999610900876
2023-03-25T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.037623754822384,47.555445453908185,7.13762363112799,34.98217822537564
2023-03-25T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.00699996948242,47.56299999237061,7.2630000495910645,34.65999935150146
2023-03-25T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.98217818760636,49.29999984136902,7.300000190734863,35.10693083659257
2023-03-25T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.70899978637695,49.989000396728514,7.30300018787384,35.587000122070314
2023-03-25T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.11584151617372,51.19801976421092,7.548514927967941,36.15148589634659
2023-03-25T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.37500007629394,52.82699989318848,8.495000143051147,37.12000003814697
2023-03-25T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.31200057983398,52.884999961853026,8.836999769210815,37.68799983978271
2023-03-25T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.5544546146204,53.258416015322844,8.899999618530273,37.81287123425172
2023-03-25T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.48300071716308,53.28500007629395,8.854999876022339,37.8169998550415
2023-03-25T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.50297040278369,53.42871275042543,8.906930753500154,37.93069306930693
2023-03-25T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.31499931335449,52.52700008392334,9.257000026702881,37.6389998626709
2023-03-25T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.33800033569337,52.58900032043457,9.274000091552734,37.534999465942384
2023-03-25T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.94653486497332,52.26732711036607,9.134653648527541,37.43861472252572
2023-03-25T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.81999969482422,52.16199993133545,9.319000120162963,37.187999877929684
2023-03-25T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.41782265842551,52.76336624598739,9.55049499662796,37.70792060323281
2023-03-25T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.35299980163575,52.697000389099124,9.389999961853027,37.62299980163574
2023-03-25T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.4269994354248,53.64299995422363,10.016000003814698,37.90700008392334
2023-03-25T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.18217740200534,53.4910898114195,10.9801980292443,38.48811955971293
2023-03-25T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.6889998626709,53.08200042724609,11.201999912261963,38.504000205993655
2023-03-25T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.6267324390978,52.16336607224871,10.979207898130511,38.14455493133847
2023-03-25T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.74699951171875,50.57000061035156,10.516999893188476,37.60500026702881
2023-03-25T12:00:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.27299999237061,50.14599975585938,10.848000030517579,38.692000007629396
2023-03-25T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.40099077885694,49.32376257263788,10.251485069199363,37.05445548331384
2023-03-25T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.73099994659424,49.552999877929686,10.740000009536743,36.54800029754639
2023-03-25T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.23168341004022,52.62376248954546,10.828712765533146,37.92772281760036
2023-03-25T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.227999954223634,44.67899990081787,10.719999885559082,36.303000373840334
2023-03-25T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.99901002940565,44.28316830172397,10.670297122237706,34.24653508403514
2023-03-25T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.54399997711182,49.17599994659424,9.555,35.31599998474121
2023-03-25T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.621000328063964,50.975000343322755,8.38800004005432,36.64699989318848
2023-03-25T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.35049604661394,50.99999988669216,8.742574238541103,36.60296929236686
2023-03-25T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.86999980926514,50.72899974822998,9.331999998092652,36.627999725341795
2023-03-25T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.00990099009901,50.95544565786229,10.048514847708221,37.06435647341284
2023-03-25T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.38499984741211,48.73999988555908,10.299000186920166,36.68499988555908
2023-03-25T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.43300006866455,49.702000274658204,10.286000137329102,36.65799961090088
2023-03-25T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.669307142201035,41.43564356435643,10.335643532252547,34.775247630506456
2023-03-25T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.098999977111816,44.881999816894535,10.706000061035157,33.11600036621094
2023-03-25T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.094059368171315,48.156435598241224,10.562376324493107,34.792079056843676
2023-03-25T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.1560001373291,45.25999988555908,10.52200008392334,34.580000190734864
2023-03-25T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.38200012207031,42.63600009918213,10.716000003814697,30.764999866485596
2023-03-25T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.64950470877166,50.752475209755474,10.280198040575083,34.59801981708791
2023-03-25T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.0839998626709,52.40599979400635,9.11899990081787,38.46800003051758
2023-03-25T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.22800006866455,36.50000015258789,9.21,35.42899990081787
2023-03-25T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.799999992446146,38.06534655731503,9.463366225214287,30.408910826881332
2023-03-25T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.599000205993654,48.27299999237061,9.072999858856202,32.29800014495849
2023-03-25T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.84356451506662,45.03069316750706,8.958415730164782,33.31188126365737
2023-03-25T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.05199981689453,45.01199977874756,9.347999868392945,31.859000034332276
2023-03-25T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.19200008392334,44.20500003814697,9.484999942779542,30.87899978637695
2023-03-25T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.354455740144935,43.38910882779867,9.262376152642883,30.41287123802865
2023-03-25T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.423000450134275,43.434000663757324,9.110000324249267,30.153000564575194
2023-03-25T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.684158060810354,43.628711927055136,9.100000381469727,30.188119302881827
2023-03-25T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.83000038146972,43.77399959564209,9.100000381469727,30.25999963760376
2023-03-25T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.54399932861328,43.505999908447265,9.100000381469727,30.145000553131105
2023-03-25T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.61683201553798,44.72376315428479,9.052475447701935,30.50000026438496
2023-03-25T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.70200004577637,49.3510001373291,8.585999975204468,36.13400047302246
2023-03-25T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.907920761863785,47.455445506785175,8.63861382361686,36.430692804921975
2023-03-25T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.382999877929684,42.56900001525879,9.069000253677368,34.564999961853026
2023-03-25T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.78899993896484,38.50900001525879,9.070000267028808,32.46899995803833
2023-03-25T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.110891134432045,37.76138619149085,8.847524652386657,31.07029697682598
2023-03-25T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.781000022888186,40.899999923706055,8.48300000190735,31.269999809265137
2023-03-25T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.79603965683739,44.905940631828685,8.170297112795385,33.0089109439661
2023-03-25T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.52600009918213,47.39800003051758,8.139000120162963,34.88999992370606
2023-03-25T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.695,45.44399993896484,8.426999988555908,34.764000244140625
2023-03-25T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.00792078452535,43.22772262120011,8.663366336633663,33.83762352065285
2023-03-25T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.24999996185303,40.79200004577637,8.620000267028809,32.695
2023-03-25T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.6629997253418,39.28500011444092,8.471999893188476,31.779999828338624
2023-03-25T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.2495049580489,39.67227720506121,8.305940467532318,31.271287106051304
2023-03-25T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.51200004577637,44.68799999237061,8.029000120162964,32.7079998588562
2023-03-25T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.083168294170115,47.39009898723942,7.9227723508778185,34.82277233765857
2023-03-25T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.074999961853024,45.564000091552735,8.069000196456908,34.965999641418456
2023-03-26T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.36200019836426,42.5489998626709,8.199999809265137,33.84100006103515
2023-03-26T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.43168341759408,39.97722761701829,8.096039847572252,32.396039471767914
2023-03-26T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.99099998474121,40.45499988555908,7.856000051498413,31.705000534057618
2023-03-26T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.87227736369218,42.1366336180432,7.543564314889435,32.08712838427855
2023-03-26T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.14200004577637,44.091000137329104,7.3840001106262205,32.73900001525879
2023-03-26T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.9269998550415,45.68599994659424,7.339000153541565,33.63900012969971
2023-03-26T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.88316851323194,46.56633656567866,7.477227744489613,34.199009923651666
2023-03-26T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.780999946594235,47.46299995422363,7.599999904632568,34.65699974060058
2023-03-26T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.42178140772451,48.01881216068079,7.699999809265137,35.062376381147025
2023-03-26T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.43099987030029,48.08799995422363,7.699999809265137,35.1949995803833
2023-03-26T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.306999855041504,48.030999717712405,7.699999809265137,35.06999992370606
2023-03-26T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.47029710524153,47.25742570480498,7.625742454339962,34.82079239646987
2023-03-26T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.507999954223635,47.3279995727539,7.599999904632568,34.732999572753904
2023-03-26T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.221782231094814,47.01386117463065,7.586138531713202,34.61485094127089
2023-03-26T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.120999870300295,46.93099967956543,7.530999970436096,34.665999221801755
2023-03-26T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.90600009918213,46.74899974822998,7.637999868392944,34.60499904632568
2023-03-26T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.15049483044313,46.95148513340714,7.599999904632568,34.52277204305819
2023-03-26T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.33999984741211,48.889999580383304,7.603999900817871,35.0210001373291
2023-03-26T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.47425736531173,49.93069340923045,7.416831762483804,35.56336623843354
2023-03-26T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.99600025177002,50.364000129699704,7.251000003814697,35.87200008392334
2023-03-26T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.052999877929686,49.53599979400635,7.190999817848206,35.675999794006344
2023-03-26T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.336633550058494,48.92376217983737,7.045544511020774,35.31386173361599
2023-03-26T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.68500022888183,49.25800033569336,6.886000108718872,35.28600009918213
2023-03-26T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.668000068664554,49.20700012207031,6.800000190734863,35.18600006103516
2023-03-26T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.3920789661974,49.88613819839931,6.800000190734863,35.373267636440765
2023-03-26T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.83600017547607,51.18400001525879,6.863000130653381,35.846999893188475
2023-03-26T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.7306932128302,52.020792064100206,6.9792079406209515,36.17128685677405
2023-03-26T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.3329995727539,52.54200050354004,6.932000064849854,36.59199981689453
2023-03-26T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.43099994659424,51.73499984741211,6.802000188827515,36.6379999923706
2023-03-26T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.46336629131053,50.90297038012212,6.759405976474875,36.0831683319394
2023-03-26T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.41399959564209,50.82700008392334,6.623999881744385,35.75100044250488
2023-03-26T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.08118793751934,51.39702957455474,6.4415842141255295,35.83564407046479
2023-03-26T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.84399993896484,52.15199981689453,6.316000175476074,36.23899978637695
2023-03-26T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.55599876403808,52.778000373840335,6.301000189781189,36.32200031280517
2023-03-26T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.5811868799795,52.80296997976775,6.395049605039087,36.46534679903842
2023-03-26T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.62499942779542,51.94799991607666,6.5,36.314999961853026
2023-03-26T09:00:00Z,2.970316678628154,2.9839048056766906,0.5454545454545454,0.0,0.09195402298850575,2.6091954022988504,0.026919540317579246,1.0,4.597701149425287,212.11494252873564,0.14942529009676528,67.20574705628142,53.57471264367816,7.687356356916757,35.854023089354065
2023-03-26T09:15:00Z,33.06757598876953,33.052678966522215,6.0,0.0,1.0,27.86,0.2935000002384186,1.0,50.0,2306.46,1.5730000174045562,62.41400009155274,47.10599990844727,24.882999973297117,19.46299997329712
2023-03-26T09:30:00Z,33.392404556274414,33.09985098508325,6.0,0.0,1.0,20.574257425742573,0.23504950504491826,1.0,39.75247524752475,2049.4158415841584,1.402970273896019,63.40396076617855,48.20594054873627,25.830692914452882,19.739603892411335
2023-03-26T09:45:00Z,35.0,35.0,6.0,0.0,1.0,17.27,0.20600000023841858,1.0,35.0,1922.37,1.3799999713897706,62.55500003814697,47.012000007629396,25.95199987411499,19.482000217437744
2023-03-26T10:00:00Z,35.0,35.0,6.0,0.0,1.0,17.435643564356436,0.20600000023841858,1.0,35.0,1922.4653465346535,1.4009900754041011,66.18613803976834,50.05841634769251,27.635643477487093,20.58613894245412
2023-03-26T10:15:00Z,35.0,35.0,6.0,0.0,1.0,17.35,0.2054999999701977,1.0,35.0,1922.14,1.3609999668598176,66.36900047302247,50.22300025939941,27.676000308990478,20.59900037765503
2023-03-26T10:30:00Z,35.0,35.0,6.0,0.0,1.0,17.287128712871286,0.20600000023841858,1.0,35.0,1921.881188118812,1.3485148153682747,66.27821795775158,50.19702911376953,27.6564359192801,20.614851923272163
2023-03-26T10:45:00Z,35.0,35.0,6.0,0.0,1.0,17.12,0.20580000013113023,1.0,35.0,1922.5,1.326999958753586,66.77499961853027,50.63499977111817,27.997000331878663,20.83099994659424
2023-03-26T11:00:00Z,35.0,35.0,6.0,0.0,1.0,17.1,0.20600000023841858,1.0,35.0,1922.15,1.3169999563694,63.002999725341795,47.177999877929686,24.026000003814698,18.692999963760375
2023-03-26T11:15:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.7029702970297,1.31386134175971,62.09702984649356,45.14455447810711,21.012871279574856,16.317821804839785
2023-03-26T11:30:00Z,35.0,35.0,6.0,0.0,1.0,17.26,0.20600000023841858,1.0,35.0,1922.43,1.3689999687671661,75.49900001525879,54.967999954223636,32.18199995040894,23.014000034332277
2023-03-26T11:45:00Z,35.0,35.0,6.0,0.0,1.0,17.26732673267327,0.20600000023841858,1.0,35.0,1922.3168316831684,1.3663366017955365,76.08118854182781,56.288118721234916,34.03762379259166,24.85445558906782
2023-03-26T12:00:00Z,35.0,35.0,6.0,0.0,1.0,17.04,0.2059000001847744,1.0,35.0,1921.95,1.3059999537467957,57.95999992370606,42.89799983978271,24.126999969482423,18.846000003814698
2023-03-26T12:15:00Z,35.0,35.0,6.0,0.0,1.0,17.019801980198018,0.20590099028431544,1.0,35.0,1921.90099009901,1.2999999523162842,61.29702962743174,44.70594066204411,23.544554568753384,18.163366393287582
2023-03-26T12:30:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.02,1.3039999532699584,69.8529997253418,51.51399990081787,29.312999992370607,21.613999938964845
2023-03-26T12:45:00Z,35.0,35.0,6.0,0.0,1.0,17.25,0.20600000023841858,1.0,35.0,1922.13,1.3639999675750731,64.22900016784668,48.07099994659424,25.551999969482424,19.569999923706053
2023-03-26T13:00:00Z,35.0,35.0,6.0,0.0,1.0,17.366336633663366,0.20580198033021227,1.0,35.0,1922.118811881188,1.3762375942551264,62.96534649688419,46.844554598968806,23.4207919281308,18.201980194242875
2023-03-26T13:15:00Z,35.0,35.0,6.0,0.0,1.0,17.4,0.20580000013113023,1.0,35.0,1922.34,1.4039999771118163,62.98399993896484,46.772000045776366,23.265000133514405,17.98
2023-03-26T13:30:00Z,35.0,35.0,6.0,0.0,1.0,17.366336633663366,0.20580198033021227,1.0,35.0,1922.3564356435643,1.3712870980253313,64.27821973290774,47.87326808967212,23.81584127822725,18.29801918256401
2023-03-26T13:45:00Z,35.0,35.0,6.0,0.0,1.0,17.45,0.20600000023841858,1.0,35.0,1922.5,1.3749999701976776,64.29800003051758,47.911000366210935,23.65500047683716,18.188000507354737
2023-03-26T14:00:00Z,35.0,35.0,6.0,0.0,1.0,17.346534653465348,0.20600000023841858,1.0,35.0,1922.1386138613861,1.3871286859606753,64.05940518520846,47.6742571462499,23.417821468693194,17.969306813608302
2023-03-26T14:15:00Z,35.0,35.0,6.0,0.0,1.0,17.47,0.20600000023841858,1.0,35.0,1922.34,1.4019999766349793,66.1150005722046,48.81100006103516,25.082000141143798,18.599999961853026
2023-03-26T14:30:00Z,35.0,35.0,6.0,0.0,1.0,17.831683168316832,0.20580198033021227,1.0,35.0,1922.8316831683169,1.4603960301616403,73.27722764723372,53.87326737205581,31.125742695119122,22.976237627539305
2023-03-26T14:45:00Z,35.0,35.0,6.0,0.0,1.0,17.65,0.2059000001847744,1.0,35.0,1922.93,1.423999981880188,68.62599975585937,51.31300003051758,29.374999904632567,21.770000019073485
2023-03-26T15:00:00Z,35.0,35.0,6.0,0.0,1.0,17.65,0.20600000023841858,1.0,35.0,1922.79,1.4279999828338623,67.90899993896484,50.75399997711182,28.418999938964845,21.185000019073485
2023-03-26T15:15:00Z,35.0,35.0,6.0,0.0,1.0,17.633663366336634,0.20600000023841858,1.0,35.0,1922.4455445544554,1.4346534497667067,68.40792095071018,51.08811871368106,28.610891058893486,21.181188092373386
2023-03-26T15:30:00Z,35.0,35.0,6.0,0.0,1.0,17.62,0.20600000023841858,1.0,35.0,1923.15,1.4179999804496766,67.87200019836426,50.588999862670896,28.81,21.19399995803833
2023-03-26T15:45:00Z,35.0,35.0,6.0,0.0,1.0,17.574257425742573,0.20600000023841858,1.0,35.0,1922.3267326732673,1.4207920603232809,68.0633661251257,50.945544667763286,28.751485220276482,21.32376230825292
2023-03-26T16:00:00Z,35.0,35.0,6.0,0.0,1.0,17.45,0.20600000023841858,1.0,35.0,1922.48,1.3959999752044678,62.14499984741211,46.46500007629395,25.55,19.391000003814696
2023-03-26T16:15:00Z,35.0,35.0,6.0,0.0,1.0,17.49,0.20580000013113023,1.0,35.0,1922.49,1.4019999766349793,61.98399993896484,46.066999969482424,25.14100004196167,18.863000144958495
2023-03-26T16:30:00Z,35.0,35.0,6.0,0.0,1.0,17.85148514851485,0.20580198033021227,1.0,35.0,1922.5247524752476,1.4504950377020505,72.31881200204981,52.94059390832882,31.18613851188433,22.407920780748423
2023-03-26T16:45:00Z,35.0,35.0,6.0,0.0,1.0,17.72,0.20580000013113023,1.0,35.0,1922.79,1.461999990940094,69.18200004577636,51.82799999237061,30.679999942779542,22.59399995803833
2023-03-26T17:00:00Z,35.0,35.0,6.0,0.0,1.0,17.742574257425744,0.20600000023841858,1.0,35.0,1922.7821782178219,1.4792079158348612,61.779207852807374,46.28514854506691,27.013861439015606,20.161386149944644
2023-03-26T17:15:00Z,35.0,35.0,6.0,0.0,1.0,17.78,0.20600000023841858,1.0,35.0,1922.11,1.4459999871253968,61.803000106811524,46.06199989318848,26.679000034332276,19.72599994659424
2023-03-26T17:30:00Z,35.0,35.0,6.0,0.0,1.0,17.663366336633665,0.205603960422006,1.0,35.0,1922.851485148515,1.4544554346858865,63.2643566698131,47.04455445544554,27.2950492896656,20.137624287369228
2023-03-26T17:45:00Z,35.0,35.0,6.0,0.0,1.0,17.54,0.20580000013113023,1.0,35.0,1923.0,1.4269999825954438,63.132000007629394,46.892000350952145,27.11300043106079,19.940999774932862
2023-03-26T18:00:00Z,35.0,35.0,6.0,0.0,1.0,17.722772277227723,0.20580198033021227,1.0,35.0,1922.78,1.4489999878406525,62.073999938964846,46.0470002746582,26.55000009536743,19.561000232696532
2023-03-26T18:15:00Z,35.0,35.0,6.0,0.0,1.0,17.65,0.20580000013113023,1.0,35.0,1922.6039603960396,1.425742556553076,61.230692646291,45.35346539185779,26.024752418593604,19.17524777780665
2023-03-26T18:30:00Z,35.0,35.0,6.0,0.0,1.0,17.65,0.20580000013113023,1.0,35.0,1922.58,1.4519999885559083,61.31400005340576,45.43600078582764,26.006000022888184,19.08000030517578
2023-03-26T18:45:00Z,35.0,35.0,6.0,0.0,1.0,17.663366336633665,0.20580198033021227,1.0,35.0,1922.2772277227723,1.4396039459965018,61.4366336860279,45.5653456886216,25.959405861278572,19.02178226131024
2023-03-26T19:00:00Z,35.0,35.0,6.0,0.0,1.0,17.69,0.20600000023841858,1.0,35.0,1922.61,1.444999986886978,61.1010001373291,45.22199981689453,25.674000148773192,18.81699968338013
