time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-03-29T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.51980175358234,59.27300018310547,13.13663383521656,41.35999984741211
2023-03-29T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.18400001525879,61.05100017547608,13.26900001525879,41.15899978637695
2023-03-29T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.57029739228805,61.44356446218963,13.40198011681585,41.63267301804949
2023-03-29T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.41699996948242,60.57800010681152,14.023000011444092,41.537000007629395
2023-03-29T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.74599998474122,59.89600006103515,14.405999851226806,41.676999969482424
2023-03-29T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.4554454690159,58.34059411228293,14.434653216069288,41.75643558313351
2023-03-29T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.99900009155274,50.77500007629394,14.562000236511231,39.52099998474121
2023-03-29T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.25841586424573,44.457425712358834,14.48019794426342,36.9118811730111
2023-03-29T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.73500003814697,45.06700012207031,14.310999870300293,34.604000129699706
2023-03-29T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.26400001525879,67.96599990844726,14.008999967575074,40.346999893188475
2023-03-29T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,94.32376219494508,80.90594044298228,15.108910872204468,47.193069193622854
2023-03-29T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.9609999847412,63.86200012207031,16.441000061035155,45.82099998474121
2023-03-29T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.47722754147973,53.846534615696065,16.307920795856138,42.01980198019802
2023-03-29T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.82300006866455,41.548999824523925,15.656999950408936,37.91099998474121
2023-03-29T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.84900005340576,34.02399993896484,15.114000024795532,33.92900009155274
2023-03-29T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.40000035503123,31.761385964875174,14.74356436965489,30.86237626028533
2023-03-29T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.83900001525879,34.95100009918213,14.34899995803833,30.365000076293946
2023-03-29T15:30:00Z,0.3465346534653465,0.0,0.0,0.0,0.02,0.07920792079207921,0.0,1.0,0.0,19.603960396039604,0.0,48.14356435643565,39.262376275393045,18.326732777132847,30.844554429007047
2023-03-29T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.00600021362305,41.108999977111814,16.358999967575073,34.99300014495849
2023-03-29T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.33168328162467,43.946534676126916,13.907920695767544,34.62178224620253
2023-03-29T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.9029999923706,41.937999954223635,13.985999946594239,35.022000007629394
2023-03-29T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.40200004577637,37.60300003051758,14.0,33.16899997711182
2023-03-29T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.593069435346244,33.96633692070989,13.895049387865727,31.320791981007794
2023-03-29T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.80900005340576,38.516000022888186,13.548000001907349,30.612000102996827
2023-03-29T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.79108897294148,44.66534646666876,12.98910886934488,34.032673222003595
2023-03-29T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.88400001525879,35.71100008010864,12.939999990463257,33.66599998474121
2023-03-29T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.35445551352926,31.72574260447285,13.281188058381034,29.826732767690526
2023-03-29T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.3620000076294,40.967000045776366,13.243999910354614,30.63999984741211
2023-03-29T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.24799999237061,40.78399993896485,12.720999927520753,34.02000015258789
2023-03-29T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.45445523403659,32.1386138425015,12.809900859794995,31.298019730218567
2023-03-29T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.468999786376955,32.029000492095946,13.0,29.15699993133545
2023-03-29T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.04158409043114,34.38415867267269,12.884158323306849,29.106930345591934
2023-03-29T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.15399982452393,39.35200019836426,12.511999912261963,30.926000080108643
2023-03-29T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.36732667979628,36.232673493942414,12.371286968193433,31.707920697656007
2023-03-29T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.48799983978272,31.23199983596802,12.602000045776368,29.07100004196167
2023-03-29T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.19699951171875,32.7910001373291,12.79400016784668,28.30500015258789
2023-03-29T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.38613887824634,33.03267299538792,12.668316822240849,28.337623766153165
2023-03-29T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.40900131225586,33.044999313354495,12.600000381469727,27.462000102996825
2023-03-29T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.493069412684676,33.16534650443804,12.600000381469727,27.091089456388264
2023-03-29T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.6779997253418,33.33000053405762,12.600000381469727,27.046000175476074
2023-03-29T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.83564361723343,33.505940503413136,12.600990474814235,27.09009935360144
2023-03-29T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.88100109100342,33.56799896240234,12.665000009536744,27.100000381469727
2023-03-29T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.926000366210936,33.576999549865725,12.710999851226807,27.117822231632648
2023-03-29T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.066336527909385,35.45841575849174,12.800000190734863,27.83500024795532
2023-03-29T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.27499996185303,38.57400001525879,12.893999652862549,29.731999950408934
2023-03-29T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.152475375940305,38.65643571154906,12.899009525185765,31.68811862303479
2023-03-29T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.79,36.335,13.019999923706054,31.479000091552734
2023-03-29T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.72574234008789,35.242574181887186,13.445544601667045,30.887128452263255
2023-03-29T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.59599998474121,35.12000007629395,13.66200002670288,30.758999862670898
2023-03-29T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.03960350716468,34.59801879731735,13.736633612377808,30.202970315914342
2023-03-29T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.168000030517575,34.68900051116943,13.782000122070313,29.598000373840332
2023-03-30T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.39400032043457,34.90800010681152,13.655000066757202,29.53200012207031
2023-03-30T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.58415716945535,35.115840723018835,13.632673461838523,29.58910925081461
2023-03-30T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.6670000076294,35.19900074005127,13.765000057220458,29.58400032043457
2023-03-30T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.599998474121094,35.12673175925075,13.761386182048533,29.66435706261361
2023-03-30T01:00:00Z,0.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.7629999923706,35.27700023651123,13.779000110626221,29.685000610351562
2023-03-30T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.87524848409218,35.399011404207435,13.800000190734863,29.78514807295091
2023-03-30T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.772999649047854,35.29099964141846,13.800000190734863,29.891999645233156
2023-03-30T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.53299983978272,35.068999710083006,13.836999979019165,29.883999557495116
2023-03-30T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.400001525878906,34.90297177758547,13.88217793832911,29.761385964875174
2023-03-30T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.400001525878906,34.900001525878906,13.800000190734863,29.71900043487549
2023-03-30T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.36138678069162,34.89802128253597,13.712871362667272,29.661386754253122
2023-03-30T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.381001014709476,34.94600082397461,13.450999975204468,29.63900053024292
2023-03-30T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.41584286831393,34.94653546928179,13.124752545120693,29.62673315671411
2023-03-30T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.26300025939941,34.784000358581544,12.83599998474121,29.41999969482422
2023-03-30T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.09699855804443,34.63299922943115,12.7870001411438,29.300999641418457
2023-03-30T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.975247902445275,34.53168268487005,12.741584126311954,29.188119340651106
2023-03-30T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.670999717712405,34.24500003814697,12.613000192642211,29.042000160217285
2023-03-30T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.514851258532836,34.068315789251045,12.448514655084892,28.947524552298063
2023-03-30T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.417001266479495,33.99700004577637,12.458999843597413,28.767999725341795
2023-03-30T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.53465425850141,34.05841581892259,12.49108907491854,28.71287185366791
2023-03-30T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.065,39.01500003814697,12.321999883651733,29.834999866485596
2023-03-30T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.00299995422363,42.00099990844726,12.029000034332276,32.87999992370605
2023-03-30T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.48712875819442,39.68514848463606,11.914851160332708,33.17722819111135
2023-03-30T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.801999969482424,36.2229999923706,12.049000186920166,32.07699993133545
2023-03-30T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.11782179728593,32.80693067418467,12.100000381469727,30.544554398791625
2023-03-30T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.22600006103516,30.015000019073486,12.075000286102295,28.81200002670288
2023-03-30T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.08712878085599,29.77425748995035,12.053465522161805,27.26237636981624
2023-03-30T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.84599998474121,31.396999969482422,12.100000038146973,27.17700002670288
2023-03-30T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.537000007629395,33.96199993133545,11.756999979019165,27.94499996185303
2023-03-30T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.654455392667565,36.958415834030305,11.512871326786456,29.140594066959796
2023-03-30T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.895,40.05800010681153,11.423999710083008,30.92499988555908
2023-03-30T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.33366322281337,40.5920792759055,11.546534661019203,32.55742562171256
2023-03-30T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.51200008392334,38.89199996948242,12.031999950408936,32.62299953460693
2023-03-30T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.93861385383228,36.46633673186349,12.247524809129168,31.98118819812737
2023-03-30T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.102999992370606,33.752999992370604,12.002999973297118,30.71800003051758
2023-03-30T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.79099998474121,31.527999935150145,11.836999959945679,29.144999942779542
2023-03-30T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.330693235491765,30.92178225753331,11.73465347290039,27.695049436965792
2023-03-30T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.31700004577637,31.78000005722046,10.997000017166137,27.23
2023-03-30T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.6079206561098,44.43762358108369,9.11782178784361,29.896039660614317
2023-03-30T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.320000076293944,42.23000007629395,8.184000120162963,33.71400001525879
2023-03-30T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.145,40.7039998626709,8.822000007629395,32.38100006103516
2023-03-30T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.4534651501344,34.72772269673867,9.56831682790624,31.48811887986589
2023-03-30T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.19699993133545,35.267999992370605,10.149000024795532,30.03900012969971
2023-03-30T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.052475239970896,37.15445535489828,10.460395954623081,30.55841568673011
2023-03-30T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.96600002288818,38.07900012969971,10.56699990272522,31.170999927520754
2023-03-30T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.292078754689435,39.361386289690984,11.453465376750078,31.70594051096699
2023-03-30T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.11800003051758,39.29399963378906,11.861999998092651,32.30600017547607
2023-03-30T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.45346526344224,38.6564356360105,12.31386132759623,32.23564404780322
2023-03-30T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.66300006866455,37.899999923706055,12.49999994277954,32.04399929046631
2023-03-30T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.23699996948242,39.67600002288818,12.815999908447266,31.515000038146972
2023-03-30T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.06237615453135,62.06732687619653,12.688118689131029,38.05841578115331
2023-03-30T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,96.00100006103516,82.61499984741211,12.909000034332275,47.22000007629394
2023-03-30T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.12277244341256,65.10099021987159,12.818811869857335,46.0445545309841
2023-03-30T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.24899963378906,52.04200008392334,13.164999961853027,40.475
2023-03-30T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.04950502603361,43.39504963336605,13.015841625704624,37.15148510319172
2023-03-30T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.69900001525879,36.41300003051758,12.901999626159668,34.02400001525879
2023-03-30T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.31199996948242,30.02600004196167,12.990999965667724,31.0689999961853
2023-03-30T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,34.30693001322227,25.966336826286692,12.896039481210236,28.315841580381488
2023-03-30T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,34.75000003814697,26.304000034332276,12.640000085830689,26.74900026321411
2023-03-30T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,35.533663532521466,27.071286834112488,12.430692804921971,26.618812334419477
2023-03-30T15:00:00Z,0.0,0.0,0.27,0.0,0.06,0.4,0.004320000112056732,1.0,0.0,82.2,0.0550000011920929,35.43300048828125,27.11300003051758,14.589999980926514,18.064000053405763
2023-03-30T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,37.901000061035155,29.200999965667723,22.059000110626222,15.322000074386597
2023-03-30T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.94851484393129,35.19702979361657,17.502970317802806,25.890098864489264
2023-03-30T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.80400005340576,38.80700008392334,12.615999984741212,29.602000064849854
2023-03-30T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.526999931335446,38.77900001525879,11.454999980926514,31.31399969100952
2023-03-30T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.769307089324045,37.92178337172707,11.105940941536781,31.309900585967714
2023-03-30T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.47900043487549,37.69699970245361,11.310999870300293,31.2130002784729
2023-03-30T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.40099013677918,36.62178243504893,11.48910886934488,30.80099022742545
2023-03-30T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.41099998474121,40.141000213623045,11.483999938964844,31.376000061035157
2023-03-30T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.80799991607666,40.04000030517578,11.322000064849853,33.108000144958496
2023-03-30T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.06732668735013,32.61386131060006,11.444554385572378,31.220792090538705
2023-03-30T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.56500007629395,30.086999816894533,11.616000289916991,28.921000022888183
2023-03-30T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.21799991607666,33.37524753986019,11.349505027922072,28.306930768607867
2023-03-30T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.66534665551516,39.569999847412106,10.574999961853027,29.989999980926513
2023-03-30T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.6919998550415,37.28200000762939,10.116000289916991,31.672999935150145
2023-03-30T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.174257486173424,33.4712868492202,10.17524761728721,29.606930383361213
2023-03-30T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.96399993896485,38.69200004577637,10.043000011444091,30.013000049591064
2023-03-30T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.185999717712406,40.37100002288818,9.316999940872192,32.199999771118165
2023-03-30T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.2514852769304,38.2861386289691,9.339603858418984,31.47920784147659
2023-03-30T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.079999923706055,35.39400001525879,9.587000331878663,30.608000049591066
2023-03-30T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.78700008392334,34.90000009064627,9.601000375747681,29.56138607062916
2023-03-30T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.07821791242845,38.1190002822876,9.446534458953556,30.205999965667726
2023-03-30T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.821999893188476,35.287999877929686,9.367999935150147,30.287000122070314
2023-03-30T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.413861378584755,35.370297044810684,9.59702983705124,28.944554564976457
2023-03-30T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.71599994659424,42.241999588012696,9.575999994277954,30.973999977111816
2023-03-30T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.448000030517576,43.295999946594236,9.315000104904176,33.35600051879883
2023-03-30T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.175247494537054,37.43168315320912,9.461386151833109,32.354455362452136
2023-03-30T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.42199996948242,31.836000041961668,9.703999948501586,29.97200004577637
2023-03-30T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.35247523241704,34.390098968354785,9.664356448862812,28.652475319286385
2023-03-30T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.30900001525879,39.16100006103515,9.310999956130981,29.880000076293946
2023-03-30T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.09500003814697,42.020000038146975,9.052000169754029,32.007000312805175
2023-03-30T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.54950495049505,38.69504947473507,9.220792137750305,31.761386078183012
2023-03-30T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.95599994659424,39.73400020599365,9.545000143051148,31.288000183105467
2023-03-30T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.29999984741211,42.222000198364256,9.539000148773193,32.58100002288818
2023-03-30T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.945544554455445,38.201980137588954,9.469306813608302,32.0861386025306
2023-03-30T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.57700016021729,33.92500015258789,9.54000015258789,30.28700002670288
2023-03-31T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.684158362964595,35.642574234764176,9.492079187147688,29.346534729003906
2023-03-31T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.48800006866455,40.30600006103516,9.22700002670288,30.71999994277954
2023-03-31T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.590999870300294,42.484000053405765,9.224000072479248,32.38099952697754
2023-03-31T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.69009901745485,39.74752482801381,9.552475221086256,32.223762266706714
2023-03-31T01:00:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.0979999923706,40.810000076293946,9.803000078201293,31.806000175476075
2023-03-31T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.09306947311553,43.88217816494479,9.640594123613717,33.29999946367623
2023-03-31T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.867999954223635,40.02999996185303,9.597000217437744,32.90099998474121
2023-03-31T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.95049482288927,35.209901073191425,9.757425733131937,31.026732643051904
2023-03-31T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.884536035282096,36.79175256945423,9.724742319166046,29.992783084358138
2023-03-31T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.628865979381445,41.393814362201496,9.360824722604653,31.345360746088716
2023-03-31T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.480412119442654,44.18144324391159,9.071134232983146,33.011340033147754
2023-03-31T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.86598004999849,43.594844739461685,9.08865999438099,33.321649374421106
2023-03-31T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.21030925475445,45.63402081519058,9.165979395207671,33.68659784376007
2023-03-31T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.30309275990909,44.965979153348,9.141237258911133,34.30206239837961
2023-03-31T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.81530606016821,38.93673484179438,9.28469383473299,32.95816330033906
2023-03-31T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.744330062079676,35.69381442512434,9.453608070452189,30.698969260933474
2023-03-31T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.365979381443296,40.92371124582192,9.240206128543186,30.959793818365668
2023-03-31T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.20515465490597,47.3134018809525,8.88247410292478,33.64226795471821
2023-03-31T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.06391753363855,43.839175234135894,9.043298917947356,34.4144328009222
2023-03-31T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.85773176999436,36.82474238602156,9.496907214528507,32.00309269698625
2023-03-31T05:00:00Z,0.0,0.0,0.0,0.0,0.010309278350515464,0.08247422680412371,0.0011134020907362712,1.0,0.0,28.8659793814433,0.01649484560661709,54.078350421079655,43.94742265681631,17.737113480715408,32.12371145818651
2023-03-31T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.142000122070314,49.93100044250488,9.555,36.529999542236325
2023-03-31T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.686000175476075,40.50499992370605,9.236000003814697,34.276999969482425
2023-03-31T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.83168313054755,40.45643566622592,9.410890890820191,32.80396055467058
2023-03-31T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.556000022888185,40.74099983215332,9.168000087738037,31.80399995803833
2023-03-31T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.86435642808971,47.878217791566755,9.033663494752185,34.279208041653774
2023-03-31T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.19699996948242,49.01999984741211,9.2610000705719,35.34599990844727
2023-03-31T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.77425728221931,46.36435639032043,9.7247524922437,35.841583742953766
2023-03-31T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.37299995422363,39.91399993896484,10.508999996185302,33.35100028991699
2023-03-31T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.28299987792969,38.926000137329105,11.197000093460083,32.38599962234497
2023-03-31T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.336633738904894,41.63168308522442,10.796039628510428,32.345544512909235
2023-03-31T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.57899993896484,47.48799987792969,10.424999809265136,34.1879997253418
2023-03-31T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.41287148352897,49.92871301481039,10.80396033749722,36.31188099927241
2023-03-31T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.23800006866455,47.29399997711182,11.944000062942505,36.4870002746582
2023-03-31T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.79108908624932,43.32376227048364,12.589108892006449,35.39702957455474
2023-03-31T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.482000007629395,40.27700004577637,13.00400001525879,34.156000022888186
2023-03-31T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.608000411987305,38.46699977874756,12.749999895095826,32.87599987030029
2023-03-31T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.76138611595229,40.34455444789169,12.016831643510573,32.67524775892201
2023-03-31T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.21699996948242,43.594000053405765,11.917999992370605,33.67199974060058
2023-03-31T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.85544608843209,46.81782172930123,12.526732746917423,35.3613860630753
2023-03-31T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.66699993133545,46.73699996948242,12.438000020980835,36.23499977111816
2023-03-31T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.19999996978458,44.563366276202814,12.095049659804543,35.5841583780723
2023-03-31T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.977999954223634,42.52099998474121,11.562999992370605,34.47699962615967
2023-03-31T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.812000045776365,40.55399993896484,10.882999897003174,33.50300033569336
2023-03-31T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.650495057058805,38.533663419213624,11.122772235681515,32.29603943022171
2023-03-31T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.93100044250488,37.76699962615967,11.574000129699707,31.65400026321411
2023-03-31T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.46336636684909,39.18415840073387,11.586138800819322,31.965346515768825
2023-03-31T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.5429999923706,41.13900009155273,11.35499997138977,32.70200016021729
2023-03-31T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.82277222435073,43.258415750937885,11.212871362667272,33.58118850405854
2023-03-31T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.74999984741211,45.03999977111816,11.461999855041505,34.423999824523925
2023-03-31T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.861999702453616,45.20399993896484,11.286999921798706,34.90100082397461
2023-03-31T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.22673215960512,44.627723505001256,11.365346549761178,34.756435545364226
2023-03-31T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.76300006866455,43.27900009155273,11.814999942779542,34.356000137329104
2023-03-31T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.670296886179706,42.28910888067566,11.709901007095185,33.99108898049534
2023-03-31T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.37900005340576,41.074999961853024,11.621000242233276,33.46899932861328
2023-03-31T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.209900997652866,39.96039611514252,11.66534666495748,32.998019832195624
2023-03-31T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.08499996185303,38.8879999923706,11.75,32.48300022125244
2023-03-31T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.97100009918213,37.84700004577637,11.763000049591064,32.0089994430542
2023-03-31T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.714851417163814,34.95940586127857,11.770297107129995,31.389108922221872
2023-03-31T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.05196077683393,35.90490191590552,11.458823559330959,30.170588306352204
2023-03-31T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.959405842393934,41.27425735775787,10.611881180564955,31.71683150942963
2023-03-31T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.86700016021729,42.00700016021729,10.020000009536743,33.78300006866455
2023-03-31T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.659999961853025,40.77600009918213,10.026000099182129,32.55899997711182
2023-03-31T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.09901001429794,40.75445549086769,9.95148501065698,33.40297015350644
2023-03-31T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.27900009155273,32.50899991989136,9.934999818801879,30.705000019073488
2023-03-31T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.46039600183468,36.187128841286835,9.947524637278944,29.210891383709292
2023-03-31T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.206999969482425,40.657000045776364,9.620000047683716,30.634000034332274
2023-03-31T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.985148477082205,42.97524737367536,9.470296916395132,32.51188113901875
2023-03-31T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.40899990081787,44.105000038146976,9.603000335693359,33.51500003814697
2023-03-31T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.21100006103516,43.93900001525879,9.467999877929687,34.549999732971195
2023-03-31T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.071287136266726,38.79207928345935,9.493069233280597,33.167326747780976
2023-03-31T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.412000007629395,33.56700004577637,9.771999998092651,30.79399995803833
2023-03-31T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.73267319178817,34.46633669409422,9.756435649229749,29.06039583564985
2023-03-31T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.32600002288818,41.18899993896484,9.09399995803833,30.38799997329712
2023-03-31T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.11584155394299,42.87128693986647,8.650495142039686,33.092079426982615
2023-03-31T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.418999938964845,38.081999969482425,8.931999998092651,32.37199993133545
2023-03-31T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.397999954223636,34.350999908447264,9.323999834060668,30.44400001525879
2023-03-31T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.2138613710309,36.7405940140828,9.308910757008166,29.790099172308892
2023-03-31T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.60500007629395,38.288000144958495,8.851999940872192,30.729999828338624
2023-03-31T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.10891107993551,35.934653216069286,8.600000211507966,30.239603949065256
2023-03-31T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.88699993133545,37.41499996185303,8.479999923706055,29.91799976348877
2023-03-31T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.18613853076897,43.13663358027392,8.229703034504805,32.01584156905071
2023-03-31T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.30899997711182,41.615999908447264,8.111000308990478,33.56900009155274
2023-03-31T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.825,37.276999969482425,8.370999917984008,32.0260001373291
2023-03-31T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.79603961906811,35.39306939002311,8.652475328728704,30.113861518331092
2023-03-31T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.80499996185303,41.348000030517575,8.420000028610229,30.938999938964844
2023-03-31T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.41782194080919,43.22871285617941,8.021782261310237,33.418811722557145
2023-03-31T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.674000091552735,37.13300003051758,8.172000074386597,32.21800001144409
2023-03-31T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.44158418107741,36.828712841071706,8.478217738689763,30.23465369951607
2023-03-31T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.40300018310547,38.73700004577637,8.332999906539918,30.415000228881837
2023-03-31T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.619999923706054,39.88000022888183,8.053000159263611,31.003999824523927
2023-03-31T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.93663383710502,41.08118774867294,7.999009901934331,31.722772239458443
2023-03-31T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.329000091552736,42.32000003814697,8.07700029373169,32.39199981689453
2023-03-31T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.006930322930366,42.92574287641166,8.091089456388266,32.65445467505125
2023-03-31T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.18899993896484,45.18899997711182,8.020000114440919,33.70100032806396
2023-03-31T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.20495038929552,44.083168407477956,8.00000003776928,34.814852308518816
2023-04-01T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.07199996948242,40.30200012207031,8.205000114440917,33.52499996185303
2023-04-01T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.473000106811526,38.19200016021728,8.387999687194824,31.927999954223633
2023-04-01T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.572277220168914,39.21683158496819,8.227722847815787,31.508910925081462
2023-04-01T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.55499996185303,40.16200012207031,7.980000109672546,31.798999862670897
2023-04-01T01:00:00Z,0.49504950495049505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.356435756872195,41.73762387568408,7.814851661719898,32.36237580705397
2023-04-01T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.40699996948242,43.41799987792969,7.800000190734863,33.10100044250488
2023-04-01T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.53861391426313,44.38118804327332,7.827722936573595,33.71683158496819
2023-04-01T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.35100006103516,45.112000160217285,7.941000056266785,34.119999961853026
2023-04-01T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.39599967956543,45.20699974060059,8.0,34.46200000762939
2023-04-01T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.17623697413076,45.02178241238736,8.066336886717542,34.370297800196276
2023-04-01T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.064999694824216,44.939000282287594,8.100000381469727,34.39600048065186
2023-04-01T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.29801940917969,45.12574284619624,8.082178531306806,34.3613864407681
2023-04-01T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.94900001525879,46.484000015258786,8.0,34.50499973297119
2023-04-01T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.68514829578966,48.67524772115273,8.0,35.425742649795986
2023-04-01T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.37799995422363,49.276000022888184,8.017000064849853,35.991000175476074
2023-04-01T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.06900005340576,49.91099975585937,8.136000175476074,36.35900009155274
2023-04-01T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.69702994469369,48.64554497747138,8.248514845819756,36.208910687134995
2023-04-01T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.850000076293945,47.87799995422363,8.311000127792358,35.8380001449585
2023-04-01T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.12673277902131,47.25544538592348,8.300000190734863,35.60594003507406
2023-04-01T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.81799995422363,46.95500038146972,8.220999889373779,35.447000427246095
2023-04-01T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.9900990099009901,0.0,58.6940591642172,46.80990117139155,8.398019828418693,36.76237619985448
2023-04-01T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.12500030517578,47.1870002746582,7.803000020980835,35.53699993133545
2023-04-01T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.46699985504151,47.53399978637695,8.00400001525879,35.422000846862794
2023-04-01T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.96534630803779,47.99207895108969,8.0,35.535643360402325
2023-04-01T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.47900001525879,48.52100032806396,8.0,35.65699947357178
2023-04-01T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.7841586877804,48.814851817518175,8.0,35.88118838319684
2023-04-01T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.3059997177124,48.355,8.029000110626221,35.8620000076294
2023-04-01T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.41287129468257,48.46732700461208,8.105940941536781,35.88910958318427
2023-04-01T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.40599979400635,48.42599990844727,8.197999820709228,35.76900016784668
2023-04-01T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.06199996948242,49.043564182696954,8.199999809265137,36.00792082229463
2023-04-01T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.73861388404771,49.68299961090088,8.199999809265137,36.31800025939941
2023-04-01T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.28700016021728,50.151999893188474,8.20999984741211,36.395000267028806
2023-04-01T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.47029687862585,50.37425787142008,8.300000190734863,36.535643587018
2023-04-01T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.592999687194826,50.487999725341794,8.300000190734863,36.690999565124514
2023-04-01T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.6386137480783,50.50495098605014,8.379207658295584,36.75049477756613
2023-04-01T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.69700004577637,50.5779997253418,8.399999618530273,36.74399963378906
2023-04-01T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.81900012969971,50.72699989318848,8.40499963760376,36.7158416899124
2023-04-01T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.898019431841256,50.76336654814163,8.49900989721317,36.73700004577637
2023-04-01T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.808999366760254,50.733999977111814,8.5,36.77899978637695
2023-04-01T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.946534487280516,50.8415846116472,8.5,36.887128848840696
2023-04-01T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.878999862670895,50.7700004196167,8.556000213623047,36.80599979400635
2023-04-01T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.69009894191629,50.59801966601079,8.589109250814607,36.79108916178788
2023-04-01T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.057999763488766,50.09800018310547,8.633000192642212,36.7899995803833
2023-04-01T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.10600002288818,47.49,8.699999809265137,36.06732664958085
2023-04-01T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.64851481371587,45.19999989424602,8.757425770901218,34.868999824523925
2023-04-01T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.94399993896484,46.361000022888184,8.667999992370605,34.76200031280518
2023-04-01T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.54158409043114,48.660396122696376,8.563366578357055,35.33366299619769
2023-04-01T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.35999992370606,51.98999996185303,8.508000030517579,36.93899974822998
2023-04-01T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.43366400086053,53.0643561712586,8.762376190412162,37.66435664715153
2023-04-01T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.79099941253662,52.58299987792969,9.064000120162964,37.93500045776367
2023-04-01T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.725999641418454,51.59200012207031,9.253000011444092,37.55699974060059
2023-04-01T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.05544541613891,52.699999743168895,9.21683155664123,37.6495050109259
2023-04-01T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.2620000076294,52.30299991607666,9.206999835968018,38.16599994659424
2023-04-01T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.95940580462465,44.258415826476444,9.419801900882533,36.09702973318572
2023-04-01T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.84000019073486,45.65099998474121,9.424999904632568,34.08100009918213
2023-04-01T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.62178198181756,54.05940571397838,9.043564286562475,37.00396041114732
2023-04-01T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.59399990081787,51.922999954223634,9.118999891281128,38.251999855041504
2023-04-01T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.014999847412106,44.13200012207031,9.673000030517578,35.81599994659424
2023-04-01T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.74158413575427,44.5990102786829,9.540594044298228,34.20792056546353
2023-04-01T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.94999980926514,49.355,8.919999961853028,35.421000213623046
2023-04-01T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.416831970214844,51.58514868859017,8.733663304017321,36.66336648771078
2023-04-01T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.61000076293945,53.53700019836426,8.930999755859375,37.598000030517575
2023-04-01T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.16199996948242,49.831999893188474,9.112000093460082,37.6189998626709
2023-04-01T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.71683169827603,43.023762466883895,9.255445565327559,35.170297075026106
2023-04-01T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.72299995422363,44.53199996948242,9.007000045776367,33.78099948883057
2023-04-01T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.55099994659424,51.562999877929684,8.48499997138977,36.03200016021729
2023-04-01T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.36831661262134,52.543564296004796,8.369306932581534,37.48118791485777
2023-04-01T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.114000129699704,50.62399993896484,8.702000045776368,37.30799983978272
2023-04-01T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.628999900817874,44.74199989318848,8.830000019073486,35.58200004577637
2023-04-01T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.03366357029074,43.062376381147025,8.77425745218107,33.789108918444946
2023-04-01T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.009000053405764,48.422000045776365,8.358000030517578,34.71400024414063
2023-04-01T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.14455425149143,52.21485145493309,8.01881195294975,36.50495064612662
2023-04-01T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.34000034332276,52.499000244140625,8.12800012588501,37.19599983215332
2023-04-01T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.52199993133545,50.12299991607666,8.284000129699708,37.16100025177002
2023-04-01T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.35445540022142,43.55643572665677,8.345544484582279,35.1455445620093
2023-04-01T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.757000007629394,44.68400001525879,8.183000106811523,33.71199970245361
2023-04-01T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.32099998474121,47.905000076293945,7.740999994277954,34.64099967956543
2023-04-01T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.29802016456529,51.318811964280535,7.527722745838732,35.950495540505585
2023-04-01T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.74100002288819,51.21300003051758,7.619999885559082,37.18600009918213
2023-04-01T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.72099990844727,43.880197921601855,7.886000065803528,35.27029698437983
2023-04-01T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.615841478404434,44.42799999237061,7.953465390913557,33.59500015258789
2023-04-01T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.298999824523925,49.516000022888186,7.563999981880188,35.03100036621094
2023-04-01T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.92277270024366,52.932673274880585,7.4227723508778185,36.738614299509784
2023-04-01T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.263999977111816,50.77500011444092,7.661999945640564,37.13399959564209
2023-04-01T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.05199989318848,44.27700004577637,7.990000143051147,35.39200008392334
2023-04-01T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.880197921601855,43.64554448647074,8.064356681143883,33.15148551865379
2023-04-01T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.27500003814697,52.80600009918213,7.72099997997284,35.895
2023-04-01T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.77900009155273,52.0570000076294,7.747999968528748,37.82000003814697
2023-04-01T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.976237608654664,44.91089112687819,8.350495026843383,35.81188126365737
2023-04-01T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.07500019073486,42.87299995422363,8.445999937057495,33.66100002288818
2023-04-01T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.49999992446144,48.530693016429936,7.955445601208376,34.904950434618655
2023-04-01T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.2330001449585,52.093999786376955,7.6159998893737795,36.41699993133545
2023-04-01T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.39500007629394,52.457000160217284,7.599999904632568,37.330999870300296
2023-04-01T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.37425734265016,48.92772281760036,7.68712853441144,36.571287022958884
2023-04-01T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.73000007629395,42.891000022888186,7.72799991607666,34.57099998474121
2023-04-01T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.99400001525879,47.04000003814697,7.475999970436096,33.64000049591064
2023-04-02T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.08316787870804,54.435643488817874,6.819801920711404,36.799999803599746
2023-04-02T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.92699993133545,46.772000045776366,6.837000002861023,36.29700000762939
2023-04-02T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.41799987792969,44.799000091552735,7.157999849319458,33.823999366760255
2023-04-02T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.44653463835763,49.422772322550856,6.771287115493624,34.759405834840074
2023-04-02T01:00:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.45799995422364,52.331999931335446,6.340000152587891,36.19599990844726
2023-04-02T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.24554481128655,53.140594293575475,6.405940683761446,36.97920801143835
2023-04-02T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.78,50.16300010681152,6.586999917030335,36.38399990081787
2023-04-02T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.564999923706054,44.37299995422363,6.699999809265137,34.427000198364254
2023-04-02T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.5485147910543,50.11089109666277,6.484158383737697,34.574257463511856
