time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-04-02T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.48799980163574,54.95300003051758,5.969000029563904,37.55200012207031
2023-04-02T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.715,47.37200004577637,6.1949999904632564,36.174000091552735
2023-04-02T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.689109160168336,45.98118799039633,6.393069394744269,34.093069435346244
2023-04-02T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.60600002288818,51.327999916076664,5.925999994277954,35.23300006866455
2023-04-02T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.75500007629394,55.20499980926514,5.58799991607666,37.41599990844727
2023-04-02T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.2881187590042,50.554455445544555,5.788118810936956,36.77128714382059
2023-04-02T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.6189998626709,46.08200012207031,6.066999936103821,34.51200038909912
2023-04-02T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.435999908447265,51.14600006103515,5.7530000066757205,34.95799968719482
2023-04-02T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.38200019836425,54.84599998474121,5.420000076293945,36.59900009155273
2023-04-02T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.0128717705755,54.88415874821125,5.443564410256867,37.531683024793566
2023-04-02T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.81100006103516,51.04900001525879,5.631999874114991,36.33799987792969
2023-04-02T05:00:00Z,0.0,0.0,0.0,0.0,0.019801980198019802,0.08,0.0,1.0,0.0,32.1,0.0,61.57199966430664,49.89400035858154,5.767999992370606,37.13399990081787
2023-04-02T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.68712880351756,49.094059368171315,5.07920784525352,35.336633285673535
2023-04-02T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.78800025939941,49.07800025939942,5.192999815940857,34.7390002822876
2023-04-02T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.90198006960425,51.029702819219914,4.991089117408979,35.09703056410988
2023-04-02T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.15600017547608,52.18500045776367,4.826000165939331,35.49699951171875
2023-04-02T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.18811866080407,53.99702952167775,4.800000190734863,36.119802078398145
2023-04-02T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.42000061035156,55.15799987792969,4.800000190734863,36.80300029754639
2023-04-02T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.25599937438965,54.10400016784668,4.958000040054321,36.88
2023-04-02T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.58415879353439,54.32574255159586,5.087128629778872,36.658415614968476
2023-04-02T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.26299995422363,55.984000015258786,4.99300000667572,37.30600044250488
2023-04-02T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.62178183074045,55.4227722470123,4.900000095367432,37.173267100116995
2023-04-02T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.37300018310548,57.74399993896484,4.824000096321106,37.61099998474121
2023-04-02T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.69108906358775,58.376237472685254,4.652475135161145,38.707920943156324
2023-04-02T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.77799995422363,50.66000019073486,5.0389999628067015,36.74100002288819
2023-04-02T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.14200000762939,51.64999996185303,5.0009999847412105,35.67500007629395
2023-04-02T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.52376201365254,56.53960399816532,4.499009901934331,37.096039384898575
2023-04-02T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.47899978637696,60.72799980163574,4.327000164985657,38.80199981689453
2023-04-02T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.23762349799128,53.26435636765886,4.697029699193369,37.898019696226214
2023-04-02T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.53000003814697,50.23399990081787,5.000999999046326,35.42400024414062
2023-04-02T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.21683154719891,57.476237608654664,4.566336683707662,36.808911011950805
2023-04-02T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.73499992370606,62.28099987030029,4.245999927520752,39.50199970245362
2023-04-02T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.47100002288818,54.87300003051758,4.797999997138977,38.42400020599365
2023-04-02T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.5683168090216,51.34752466182898,5.238613832114947,36.09504971645846
2023-04-02T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.25599998474121,57.954000053405764,4.835999960899353,37.27499969482422
2023-04-02T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.44950481452564,64.08910917527605,4.659405868832428,39.58514868859017
2023-04-02T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.40699996948243,59.66199989318848,5.148000011444092,39.940999832153324
2023-04-02T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.85148518628413,51.15940615210203,5.71584163325848,37.23168318342454
2023-04-02T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.96600002288818,55.04899997711182,5.587000021934509,36.29499965667725
2023-04-02T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.5259999847412,64.76399997711182,5.0209999799728395,39.45399997711181
2023-04-02T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.33564350392558,61.782178180052505,5.457425740685793,40.636633504735364
2023-04-02T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.35199974060059,54.82299991607666,6.246000027656555,38.63700004577637
2023-04-02T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.5633661251257,55.289109107291345,6.229703001456685,37.21485149270237
2023-04-02T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.65199996948242,58.98299999237061,5.772999987602234,38.259000358581545
2023-04-02T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.96499992370606,62.342999954223636,5.841000075340271,39.51100002288818
2023-04-02T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.11683095799815,63.495049316104094,6.152475158766944,40.139604171904004
2023-04-02T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.88899971008301,65.02700031280517,6.305000185966492,40.77300025939942
2023-04-02T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.17623772951636,63.485148741467164,6.443564410256867,41.0574261127132
2023-04-02T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.36599983215332,58.95099994659424,6.674999833106995,39.485999755859375
2023-04-02T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.23069272182956,56.15940577440923,6.567326668465491,38.37128712871287
2023-04-02T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.83999992370606,58.49600002288818,6.347000036239624,38.060000076293946
2023-04-02T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.18199996948242,64.42700023651123,6.010999989509583,39.87999996185303
2023-04-02T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.2584147689366,65.47425887608293,6.14752473453484,40.99207921547465
2023-04-02T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.29299942016601,64.58900032043456,6.471000027656555,40.95000015258789
2023-04-02T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.86336585318688,64.20198051528175,6.599999904632568,40.92376255753017
2023-04-02T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.28799919128419,64.65099967956543,6.55099995136261,40.923000221252444
2023-04-02T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.27821773113591,65.50099000836363,6.497029705802993,41.072277333476755
2023-04-02T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.16400009155274,63.69,6.423000073432922,40.95399997711181
2023-04-02T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.90900016784668,59.61399997711182,6.483000016212463,39.68299961090088
2023-04-02T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.01584111581934,57.054455332236714,6.302970352739391,38.408911147920215
2023-04-02T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.35299987792969,58.172000045776365,6.052999949455261,38.1440002822876
2023-04-02T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.4801981708791,63.140593689267,5.787128797852167,39.661386017752164
2023-04-02T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.6320002746582,64.35599998474122,5.966000032424927,40.44800010681152
2023-04-02T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.49603890900565,64.12970182211092,6.2405940565732445,40.582177908113685
2023-04-02T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.73799949645996,64.32999961853028,6.300000190734863,40.42300006866455
2023-04-02T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.74599975585937,66.2739998626709,6.168999938964844,41.33100002288818
2023-04-02T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.50594042787458,62.4277225532154,6.175247452046611,40.59801962824151
2023-04-02T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.01199966430664,55.497000007629396,6.340000152587891,38.09999992370606
2023-04-02T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.37425730488089,59.78514846952835,5.915841555831456,38.0831685207858
2023-04-02T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.20099983215331,67.09899993896484,5.376000118255615,40.727000312805174
2023-04-02T19:45:00Z,15.148514851485148,15.148514851485148,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.39801984730333,61.168316756144606,29.221782254700614,33.73663341408909
2023-04-02T20:00:00Z,30.0,30.0,2.64,0.0,0.42,6.28,0.07257000043988228,1.0,13.2,743.86,0.5879999899864197,66.6349998474121,53.001000213623044,47.03299987792969,18.677000093460084
2023-04-02T20:15:00Z,30.0,30.0,6.0,0.0,1.0,14.871287128712872,0.1770000010728836,1.0,30.0,1775.4455445544554,1.3831682901571292,70.6659999847412,55.13400001525879,22.46099988937378,15.685999937057495
2023-04-02T20:30:00Z,30.0,30.0,6.0,0.0,1.0,14.41,0.1770000010728836,1.0,30.0,1774.44,1.322999985218048,74.00594080556738,57.79306929182298,23.518811877411192,16.28514867725939
2023-04-02T20:45:00Z,30.0,30.0,6.0,0.0,1.0,14.56,0.17660000085830688,1.0,30.0,1774.17,1.3059999895095826,75.86300003051758,59.33399982452393,24.160000057220458,16.667000522613524
2023-04-02T21:00:00Z,30.0,30.0,6.0,0.0,1.0,14.376237623762377,0.1768019811646773,1.0,30.0,1774.3069306930693,1.312871274381581,77.3227724887357,60.49108909380318,24.55841604553827,16.850494686919863
2023-04-02T21:15:00Z,30.0,30.0,6.0,0.0,1.0,14.21,0.17660000085830688,1.0,30.0,1773.92,1.2879999876022339,76.7959994506836,60.07599983215332,24.264999828338624,16.631000366210937
2023-04-02T21:30:00Z,30.0,30.0,6.0,0.0,1.0,14.158415841584159,0.17630693139416156,1.0,30.0,1773.990099009901,1.2920791878558622,76.65445565705252,59.97722780586469,24.014851390725315,16.39108910891089
2023-04-02T21:45:00Z,30.0,30.0,6.0,0.0,1.0,14.07,0.17680000096559526,1.0,30.0,1773.06,1.2739999890327454,75.19200050354004,58.81800003051758,23.248999843597414,15.833000202178955
2023-04-02T22:00:00Z,30.0,30.0,6.0,0.0,1.0,14.118811881188119,0.1770000010728836,1.0,30.0,1773.4,1.2709999871253967,75.77499946594239,59.289999923706056,23.309999961853027,15.674999980926513
2023-04-02T22:15:00Z,30.0,30.0,6.0,0.0,1.0,14.04,0.17680000096559526,1.0,30.0,1773.3861386138615,1.2574257402136775,76.79801933364112,60.21980191221331,23.618812334419477,15.877227414952646
2023-04-02T22:30:00Z,30.0,30.0,6.0,0.0,1.0,14.1,0.17660000085830688,1.0,30.0,1773.41,1.2659999871253966,72.9890000152588,57.20799976348877,22.147999858856203,15.028999986648559
2023-04-02T22:45:00Z,30.0,30.0,6.0,0.0,1.0,14.049504950495049,0.1770000010728836,1.0,30.0,1773.0891089108911,1.2683168236571964,69.8217827825263,54.55049495885868,20.907920799633064,14.19504943696579
2023-04-02T23:00:00Z,30.0,30.0,6.0,0.0,1.0,14.02,0.17680000096559526,1.0,30.0,1772.97,1.2679999899864196,72.1829997253418,56.35500015258789,21.606999931335448,14.399000072479248
2023-04-02T23:15:00Z,30.0,30.0,6.0,0.0,1.0,14.01980198019802,0.1770000010728836,1.0,30.0,1773.148514851485,1.2673267161492074,73.65742560660485,57.61683163784518,22.201980288666075,14.800990000809774
2023-04-02T23:30:00Z,30.0,30.0,6.0,0.0,1.0,14.02,0.1770000010728836,1.0,30.0,1772.96,1.2579999923706056,73.98299995422363,57.94400012969971,22.385999660491944,14.9789999294281
2023-04-02T23:45:00Z,30.0,30.0,6.0,0.0,1.0,14.0,0.17690099111878047,1.0,30.0,1773.35,1.2639999890327454,73.11000007629394,57.21599983215332,22.052000007629395,14.780999975204468
2023-04-03T00:00:00Z,30.0,30.0,6.0,0.0,1.0,14.01,0.1770000010728836,1.0,30.0,1773.2475247524753,1.2613861277551934,75.31485151536394,58.94158410553885,23.054455332236714,15.445544535570805
2023-04-03T00:15:00Z,30.0,30.0,6.0,0.0,1.0,14.0,0.1770000010728836,1.0,30.0,1773.0,1.2609999895095825,76.39000045776368,59.876999855041504,23.21899995803833,15.485000076293945
2023-04-03T00:30:00Z,30.0,30.0,6.0,0.0,1.0,14.0,0.17690099111878047,1.0,30.0,1773.2574257425742,1.2514851470985036,73.22772269673867,57.32574255159586,21.947524741144463,14.763366406506831
2023-04-03T00:45:00Z,30.0,30.0,6.0,0.0,1.0,14.0,0.1770000010728836,1.0,30.0,1773.02,1.2569999933242797,70.77899963378906,55.2429997253418,21.063000240325927,14.179000110626221
2023-04-03T01:00:00Z,36.093220682427436,35.780249227391614,6.0,0.0,1.0,27.138613861386137,0.29100990059352155,1.0,49.801980198019805,2295.3960396039606,1.5485148606914105,71.43762388323793,53.74752475247525,31.170296810641148,21.647524739256
2023-04-03T01:15:00Z,33.754722595214844,33.77379053115845,6.0,0.0,1.0,27.44,0.2939999997615814,1.0,50.0,2306.68,1.5590000140666962,75.7240000152588,57.599000129699704,27.767999954223633,19.657999935150148
2023-04-03T01:30:00Z,34.38740737915039,34.39206817626953,6.0,0.0,1.0,27.386138613861387,0.2939999997615814,1.0,50.0,2307.128712871287,1.5425742675762366,77.64900039672851,59.35199962615967,28.020000076293947,19.78712856179417
2023-04-03T01:45:00Z,34.435514487842525,34.43084431638812,6.0,0.0,1.0,27.45,0.2939999997615814,1.0,50.0,2306.98,1.5410000097751617,77.95940580462465,59.63168282083946,28.30198027355836,19.890999851226805
2023-04-03T02:00:00Z,36.00912353515625,36.01343158721924,6.0,0.0,1.0,27.54,0.2939999997615814,1.0,50.0,2306.84,1.5340000081062317,79.16399848937988,60.90800060272217,28.488999919891356,19.97099988937378
2023-04-03T02:15:00Z,33.63201020495726,33.61682023152267,6.0,0.0,1.0,27.306930693069308,0.2938019801484476,1.0,50.0,2306.8217821782177,1.5237623819030157,79.0792069387908,60.72178174009417,29.076237518008394,20.31584169368933
2023-04-03T02:30:00Z,33.75651260375977,33.754199523925784,6.0,0.0,1.0,27.27,0.29379999995231626,1.0,50.0,2306.99,1.5290000069141387,78.98900016784668,60.62899997711182,29.249000034332276,20.35800001144409
2023-04-03T02:45:00Z,35.5138732608002,35.511946574296104,6.0,0.0,1.0,27.277227722772277,0.2939999997615814,1.0,50.0,2307.366336633663,1.514851488689385,78.06138671270692,59.4891093036916,30.200989997032845,20.760395805434424
2023-04-03T03:00:00Z,36.39241714477539,36.402099800109866,6.0,0.0,1.0,27.2,0.2939999997615814,1.0,50.0,2307.42,1.5160000038146972,76.23899925231933,57.70899990081787,30.72900001525879,21.073999843597413
2023-04-03T03:15:00Z,36.552677421569825,36.55867099761963,6.0,0.0,1.0,27.099009900990097,0.2939999997615814,1.0,50.0,2307.1782178217823,1.506930694721713,76.21599983215332,57.70099020476388,30.845544494024598,21.19702969919337
2023-04-03T03:30:00Z,34.16982352379525,34.16834923772529,6.0,0.0,1.0,27.15,0.2939999997615814,1.0,50.0,2307.35,1.5180000042915345,77.26732688375039,58.74100006103516,30.74999988555908,21.16100040435791
2023-04-03T03:45:00Z,35.411069564819336,35.417302474975585,6.0,0.0,1.0,27.18,0.29379999995231626,1.0,50.0,2307.41,1.51400000333786,78.20400016784669,59.77100006103515,30.37899995803833,21.002000064849852
2023-04-03T04:00:00Z,36.13245146345384,36.12288745086972,6.0,0.0,1.0,27.168316831683168,0.2939999997615814,1.0,50.0,2307.138613861386,1.503960396983836,78.77920804165377,60.199009357112466,30.635643420833173,21.0485149799007
2023-04-03T04:15:00Z,36.426939964294434,36.420398559570316,6.0,0.0,1.0,27.08,0.2939999997615814,1.0,50.0,2307.38,1.5030000007152557,77.40400077819824,58.69399982452393,31.436999835968017,21.449000034332276
2023-04-03T04:30:00Z,36.98766073850122,36.99515348377794,6.0,0.0,1.0,27.138613861386137,0.2938019801484476,1.0,50.0,2307.5049504950493,1.510891091705549,77.24158417352355,58.51980228235226,31.57029678797958,21.533663456982904
2023-04-03T04:45:00Z,36.66564308166504,36.666508750915526,6.0,0.0,1.0,27.08,0.2939999997615814,1.0,50.0,2307.59,1.50700000166893,77.49800079345704,58.71599994659424,31.479999809265138,21.507000102996827
2023-04-03T05:00:00Z,37.81017635836459,37.78982040405273,6.0,0.0,1.0,27.08910891089109,0.2938019801484476,1.0,50.0,2307.3762376237623,1.5019801984919179,77.90395936871519,59.11980215393671,31.75247539860187,21.691089214664874
2023-04-03T05:15:00Z,37.16446880340576,37.19347196522325,6.0,0.0,1.0,27.25,0.2939999997615814,1.0,50.0,2307.26,1.5230000054836272,77.14999969482422,58.47899974822998,31.421999607086182,21.533000030517577
2023-04-03T05:30:00Z,34.46741901397705,34.45253814697266,6.0,0.0,1.0,27.55,0.2939999997615814,1.0,50.0,2307.19,1.5460000109672547,77.96200012207031,59.562999954223635,30.212000007629396,21.10599988937378
2023-04-03T05:45:00Z,32.250463429063856,32.24107355174452,6.0,0.0,1.0,27.673267326732674,0.2939009899550145,1.0,50.0,2306.6237623762377,1.5623762524954163,80.64851424717668,62.68217808185238,28.362375958131093,20.160395745003576
2023-04-03T06:00:00Z,33.01036233901978,33.02028560638428,6.0,0.0,1.0,27.85,0.29360000014305115,1.0,50.0,2306.38,1.5870000207424164,79.51800086975098,62.150000495910646,26.69,19.305999946594238
2023-04-03T06:15:00Z,29.331596789973798,29.318642814560693,6.0,0.0,1.0,27.97029702970297,0.2938019801484476,1.0,50.0,2306.7128712871286,1.589108932136309,83.24158432460067,65.79108923732645,25.645544524240023,18.936633704912545
2023-04-03T06:30:00Z,29.234128570556642,29.229140167236327,6.0,0.0,1.0,27.78,0.2939999997615814,1.0,50.0,2306.9,1.5800000190734864,86.34599975585938,68.65500030517578,25.040000019073485,18.627999954223633
2023-04-03T06:45:00Z,31.34209105992081,31.35132423249802,6.0,0.0,1.0,27.504950495049506,0.2938019801484476,1.0,50.0,2306.633663366337,1.5534653592817853,79.40099002347134,62.3524753079556,24.83366348719833,18.708910762673558
2023-04-03T07:00:00Z,31.339035034179688,31.33831672668457,6.0,0.0,1.0,27.57,0.29389999985694887,1.0,50.0,2306.9,1.550000011920929,77.47400039672851,60.6479995727539,25.02899991989136,18.890000190734863
2023-04-03T07:15:00Z,30.70285791397095,30.712660541534422,6.0,0.0,1.0,27.52,0.29379999995231626,1.0,50.0,2306.61,1.5530000126361847,77.3069994354248,60.747999839782715,24.97700008392334,19.070000133514405
2023-04-03T07:30:00Z,30.169747399811698,30.15832270254003,6.0,0.0,1.0,27.643564356435643,0.2939999997615814,1.0,50.0,2306.7227722772277,1.5613861532494573,77.98118795262705,61.3920789661974,25.11485143227152,19.2069307459463
2023-04-03T07:45:00Z,28.993995399475097,29.013156356811525,6.0,0.0,1.0,27.63,0.2937000000476837,1.0,50.0,2306.89,1.5660000157356262,78.94599922180176,62.440999565124514,24.87800018310547,19.138999824523925
2023-04-03T08:00:00Z,29.889583719838964,29.88051123666291,6.0,0.0,1.0,27.653465346534652,0.2938019801484476,1.0,50.0,2306.7524752475247,1.5702970464630883,79.4613864256604,62.9257429897195,25.173267383386595,19.38415831386453
2023-04-03T08:15:00Z,30.510969524383544,30.507667846679688,6.0,0.0,1.0,27.73,0.29389999985694887,1.0,50.0,2306.18,1.5790000188350677,80.4030005645752,63.991999549865724,24.960000019073487,19.452999954223632
2023-04-03T08:30:00Z,29.900165841130928,29.91160001849184,6.0,0.0,1.0,27.81188118811881,0.2939999997615814,1.0,50.0,2306.3267326732675,1.57821784043076,80.72178226886409,64.42673220492826,24.879207705507184,19.574257463511856
2023-04-03T08:45:00Z,2.4412582397460936,2.437517623901367,0.48,0.0,0.11,2.8,0.03233999997377396,1.0,4.0,253.64,0.17200000166893006,83.27400039672851,69.4229997253418,36.81600021362305,28.34999994277954
2023-04-03T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.84900009155274,65.05799999237061,15.326000003814697,47.414000053405765
2023-04-03T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.38217812717551,61.02475232417041,10.446534657242275,41.453465376750074
2023-04-03T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.43499992370606,62.91799987792969,8.884000005722045,40.94199966430664
2023-04-03T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.9326739924969,65.39009962931718,8.183168401812562,41.66732686108882
2023-04-03T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.21399894714355,66.56500007629394,8.372999773025512,41.92199977874756
2023-04-03T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.86039514824895,67.14356564059116,8.691089054145435,42.07722779075698
2023-04-03T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.66099998474121,67.91399932861329,9.081000308990479,42.70199993133545
2023-04-03T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.81600006103515,68.0549991607666,9.246000080108642,42.5639998626709
2023-04-03T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.2316828812703,68.48316834704711,9.53861400868633,43.12970306849716
2023-04-03T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.8339998626709,63.61299987792969,9.437999858856202,42.136999969482424
2023-04-03T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.73762353576056,59.81287142309812,9.18514862627086,40.54653473655776
2023-04-03T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.10799949645997,59.99500007629395,9.062000236511231,39.87900009155273
2023-04-03T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.81800010681152,62.47700008392334,8.666000022888184,40.56700008392334
2023-04-03T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.84554509833308,64.52475292847889,8.629703059054837,41.3792079510075
2023-04-03T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.51099975585937,64.49599975585937,8.805000162124633,41.65900032043457
2023-04-03T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.8574256141587,59.14851488925443,8.954455271805868,40.16138616882929
2023-04-03T13:00:00Z,15.55,15.55,3.54,0.0,0.594059405940594,7.41,0.08968999996781349,1.0,15.75,965.54,0.7869999897480011,71.04400039672852,57.87900009155273,16.652999839782716,28.225999908447264
2023-04-03T13:15:00Z,25.0,25.0,6.0,0.0,1.0,11.98019801980198,0.14670297001848126,1.0,25.0,1621.2277227722773,1.3940593830429682,69.63168304745514,54.93861385383228,22.836633606712418,17.146534381526532
2023-04-03T13:30:00Z,25.0,25.0,6.0,0.0,1.0,11.84,0.1469999998807907,1.0,25.0,1620.7,1.3959999752044678,75.2810001373291,59.64400001525879,24.411999931335448,17.897000102996827
2023-04-03T13:45:00Z,25.0,25.0,6.0,0.0,1.0,11.91,0.14679999977350236,1.0,25.0,1620.91,1.3859999787807464,76.86300117492675,61.07299976348877,24.912999668121337,18.28
2023-04-03T14:00:00Z,25.0,25.0,6.0,0.0,1.0,11.950495049504951,0.14660396006437812,1.0,25.0,1620.0891089108911,1.3465346357609966,77.19604129602413,61.469306341492306,25.15643593816474,18.53960411147316
2023-04-03T14:15:00Z,25.0,25.0,6.0,0.0,1.0,11.8,0.14669999971985817,1.0,25.0,1620.4,1.3539999806880951,76.62199920654297,61.022000007629394,25.201000270843505,18.692000370025635
2023-04-03T14:30:00Z,25.0,25.0,6.0,0.0,1.0,11.524752475247524,0.14690098992668757,1.0,25.0,1618.6732673267327,1.2603960379515544,74.4118811730111,59.36633686027905,24.637623720830028,18.377227839857046
2023-04-03T14:45:00Z,25.0,25.0,6.0,0.0,1.0,11.44,0.14659999966621398,1.0,25.0,1617.79,1.245,70.7379997253418,56.28699996948242,23.28800012588501,17.47599979400635
2023-04-03T15:00:00Z,25.0,25.0,6.0,0.0,1.0,11.55,0.14649999961256982,1.0,25.0,1618.23,1.2090000057220458,68.77499923706054,54.615999908447264,22.69999994277954,17.14000036239624
2023-04-03T15:15:00Z,25.0,25.0,6.0,0.0,1.0,11.554455445544555,0.14660396006437812,1.0,25.0,1619.019801980198,1.3009900916921031,67.43465272506864,53.44158403000029,22.05940588394014,16.698020028595877
2023-04-03T15:30:00Z,25.0,25.0,6.0,0.0,1.0,11.56,0.14669999971985817,1.0,25.0,1618.65,1.2429999995231629,61.62199993133545,48.456000061035155,19.505000038146974,15.294999914169312
2023-04-03T15:45:00Z,25.0,25.0,6.0,0.0,1.0,11.445544554455445,0.14670297001848126,1.0,25.0,1618.33,1.2110000038146973,65.34399959564209,51.29399997711182,20.156000003814697,15.463999977111817
2023-04-03T16:00:00Z,25.0,25.0,6.0,0.0,1.0,11.37,0.14669999971985817,1.0,25.0,1617.8217821782177,1.2178217868993777,63.33564395715695,49.57821779912061,17.572277257938197,14.238613836836107
2023-04-03T16:15:00Z,25.0,25.0,6.0,0.0,1.0,11.23,0.14679999977350236,1.0,25.0,1616.98,1.1650000131130218,64.02100021362304,49.441999969482424,14.815,12.05099998474121
2023-04-03T16:30:00Z,25.0,25.0,6.0,0.0,1.0,11.613861386138614,0.14620792024796553,1.0,25.0,1618.5049504950496,1.3247524641527988,78.51782135916228,61.45940569131681,23.65742570102805,17.112871273909466
2023-04-03T16:45:00Z,25.0,25.0,6.0,0.0,1.0,11.69,0.14639999955892563,1.0,25.0,1619.05,1.3189999866485596,77.02699974060059,60.92299987792969,24.629999980926513,18.206999988555907
2023-04-03T17:00:00Z,25.0,25.0,6.0,0.0,1.0,11.5,0.14679999977350236,1.0,25.0,1618.9,1.27099999666214,57.295000076293945,43.99100002288819,17.083000087738036,13.790000009536744
2023-04-03T17:15:00Z,25.0,25.0,6.0,0.0,1.0,11.178217821782178,0.14630693020206867,1.0,25.0,1616.980198019802,1.1801980308967062,61.7752475549679,47.67326725119411,16.359405999136442,12.957425702916513
2023-04-03T17:30:00Z,25.0,25.0,6.0,0.0,1.0,11.43,0.14619999945163728,1.0,25.0,1618.66,1.2460000002384186,70.66999938964844,55.61400001525879,19.951000022888184,14.67999997138977
2023-04-03T17:45:00Z,25.0,25.0,6.0,0.0,1.0,11.48,0.1469999998807907,1.0,25.0,1618.55,1.2599999976158143,66.21699996948242,52.04800014495849,17.72200002670288,13.522000007629394
2023-04-03T18:00:00Z,25.0,25.0,6.0,0.0,1.0,11.267326732673267,0.14650495011027498,1.0,25.0,1617.5049504950496,1.1643564500431023,64.95643551514881,50.64752476758296,15.47227719750735,12.055445586100664
2023-04-03T18:15:00Z,25.0,25.0,6.0,0.0,1.0,11.23,0.14689999982714652,1.0,25.0,1617.52,1.1600000143051148,63.47000003814697,49.24599967956543,14.63300006866455,11.308999862670898
2023-04-03T18:30:00Z,25.0,25.0,6.0,0.0,1.0,11.19,0.14679999977350236,1.0,25.0,1616.52,1.1510000121593476,62.82999984741211,48.717999877929685,14.175999908447265,10.930999956130982
2023-04-03T18:45:00Z,25.0,25.0,6.0,0.0,1.0,11.346534653465346,0.1464059401561718,1.0,25.0,1617.1089108910892,1.1603960530592663,62.057424904096244,47.96831731512995,13.76336646316075,10.589109146949088
2023-04-03T19:00:00Z,25.0,25.0,6.0,0.0,1.0,11.27,0.14679999977350236,1.0,25.0,1616.67,1.1660000157356263,61.74399990081787,47.69199935913086,13.474999790191651,10.283999910354614
2023-04-03T19:15:00Z,25.0,25.0,6.0,0.0,1.0,11.18,0.14649999961256982,1.0,25.0,1616.86,1.1470000123977662,61.608999519348146,47.55699943542481,13.319999904632569,10.096000080108643
2023-04-03T19:30:00Z,25.0,25.0,6.0,0.0,1.0,11.07920792079208,0.14650495011027498,1.0,25.0,1616.4158415841584,1.1158416046954618,61.55841551676835,47.51881159414159,13.200000139746335,9.959405861278572
2023-04-03T19:45:00Z,25.0,25.0,6.0,0.0,1.0,11.08,0.1469999998807907,1.0,25.0,1615.94,1.1200000190734862,61.342000541687014,47.29700016021729,12.93599991798401,9.71900001525879
2023-04-03T20:00:00Z,25.0,25.0,6.0,0.0,1.0,11.13,0.14679999977350236,1.0,25.0,1616.23,1.1520000171661378,61.172000350952146,47.09799911499024,12.699999809265137,9.465999870300292
2023-04-03T20:15:00Z,25.0,25.0,6.0,0.0,1.0,11.564356435643564,0.14660396006437812,1.0,25.0,1618.7425742574258,1.2702970256899844,61.219802214367554,47.179208207838606,12.59603985701457,9.308910898642965
2023-04-03T20:30:00Z,25.0,25.0,6.0,0.0,1.0,11.93,0.14669999971985817,1.0,25.0,1620.25,1.350999983549118,61.2510001373291,47.198999633789064,12.369999961853027,9.094999980926513
2023-04-03T20:45:00Z,25.0,25.0,6.0,0.0,1.0,11.97,0.14689999982714652,1.0,25.0,1620.86,1.3789999794960022,60.889000244140625,46.85100040435791,12.068000144958496,8.85499990463257
2023-04-03T21:00:00Z,25.0,25.0,6.0,0.0,1.0,12.0,0.1469999998807907,1.0,25.0,1620.7029702970297,1.3980197776662242,68.11089105889349,52.35148537513053,16.03861381039761,10.765346545984249
2023-04-03T21:15:00Z,25.0,25.0,6.0,0.0,1.0,12.0,0.1469999998807907,1.0,25.0,1620.61,1.399999976158142,73.30499992370605,57.69000015258789,19.88800006866455,13.502000036239624
2023-04-03T21:30:00Z,25.0,25.0,6.0,0.0,1.0,12.0,0.1468019799725844,1.0,25.0,1620.6930693069307,1.3980197776662242,64.36000007629394,50.35199993133545,17.07300001144409,11.849504952383514
2023-04-03T21:45:00Z,25.0,25.0,6.0,0.0,1.0,12.0,0.1469999998807907,1.0,25.0,1620.78,1.3979999756813049,60.78514850729763,47.01485148514851,15.394059388944418,10.666000089645387
2023-04-03T22:00:00Z,25.0,25.0,6.0,0.0,1.0,12.0,0.1469999998807907,1.0,25.0,1620.8,1.3989999759197236,67.92700012207031,52.176999969482424,17.305999698638917,11.69200008392334
2023-04-03T22:15:00Z,25.0,25.0,6.0,0.0,1.0,12.0,0.1469999998807907,1.0,25.0,1620.9108910891089,1.3940593830429682,70.41188109747254,54.698019801980195,18.109901088299136,12.120792001780897
2023-04-03T22:30:00Z,25.0,25.0,6.0,0.0,1.0,11.98,0.14679999977350236,1.0,25.0,1621.19,1.3909999763965606,70.00200012207031,54.96299995422363,18.04600008010864,12.179999923706054
2023-04-03T22:45:00Z,25.0,25.0,6.0,0.0,1.0,11.98,0.1469999998807907,1.0,25.0,1620.97,1.3919999766349793,67.79199928283691,53.12500030517578,17.237999839782717,11.61700005531311
2023-04-03T23:00:00Z,25.0,25.0,6.0,0.0,1.0,11.98019801980198,0.1469999998807907,1.0,25.0,1620.5445544554455,1.3920791833707602,68.3079211546643,53.49405934550975,17.43960374888807,11.738613931259307
2023-04-03T23:15:00Z,25.0,25.0,6.0,0.0,1.0,12.0,0.1469999998807907,1.0,25.0,1621.02,1.3969999754428863,69.63799957275391,54.745,17.911000347137453,12.033999900817872
2023-04-03T23:30:00Z,25.0,25.0,6.0,0.0,1.0,11.950495049504951,0.1468019799725844,1.0,25.0,1620.9108910891089,1.3940593830429682,67.96534653465346,53.49801979442634,17.275247649391098,11.72475246391674
2023-04-03T23:45:00Z,25.0,25.0,6.0,0.0,1.0,11.97,0.14679999977350236,1.0,25.0,1620.9,1.3829999768733978,64.01600009918212,49.95799995422363,15.637000017166137,10.56700002670288
2023-04-04T00:00:00Z,25.0,25.0,6.0,0.0,1.0,11.970297029702971,0.1469999998807907,1.0,25.0,1621.2079207920792,1.396039579174306,68.49405930774047,53.34158427172368,16.98019800091734,11.179207934011327
2023-04-04T00:15:00Z,25.0,25.0,6.0,0.0,1.0,11.9,0.1469999998807907,1.0,25.0,1620.8,1.3779999792575837,73.76499992370606,57.965999908447266,18.654999961853026,12.224999961853028
2023-04-04T00:30:00Z,25.0,25.0,6.0,0.0,1.0,11.94,0.14639999955892563,1.0,25.0,1620.57,1.376999981403351,72.26700012207031,57.34499988555908,18.239000091552736,12.010000085830688
2023-04-04T00:45:00Z,25.0,25.0,6.0,0.0,1.0,11.96039603960396,0.14690098992668757,1.0,25.0,1620.7821782178219,1.3702970094019824,69.5356430204788,54.94059390832882,17.199999950899937,11.253465388080862
2023-04-04T01:00:00Z,25.0,25.0,6.0,0.0,1.0,11.91,0.1469999998807907,1.0,25.0,1620.93,1.3809999787807465,69.7200006866455,54.94900005340576,17.039000148773194,11.02200008392334
2023-04-04T01:15:00Z,25.0,25.0,6.0,0.0,1.0,11.98019801980198,0.1469999998807907,1.0,25.0,1620.7821782178219,1.3683168120903544,70.49802073865834,55.66732678555026,17.170297169449306,11.015841644589264
2023-04-04T01:30:00Z,25.0,25.0,6.0,0.0,1.0,11.84,0.14679999977350236,1.0,25.0,1620.67,1.376999977827072,67.77500007629395,53.462000160217286,16.067999954223634,10.398999900817872
2023-04-04T01:45:00Z,25.0,25.0,6.0,0.0,1.0,11.871287128712872,0.1468019799725844,1.0,25.0,1620.6732673267327,1.3554455289746274,65.43861411821725,51.09702965764716,14.966336571344055,9.646534863084849
2023-04-04T02:00:00Z,25.0,25.0,6.0,0.0,1.0,11.92,0.14649999961256982,1.0,25.0,1620.85,1.382999975681305,73.45499992370605,57.35500011444092,17.51600001335144,10.930999984741211
2023-04-04T02:15:00Z,25.0,25.0,6.0,0.0,1.0,11.95,0.14679999977350236,1.0,25.0,1620.49,1.3919999766349793,78.29199989318847,62.215,19.048999977111816,12.002000093460083
2023-04-04T02:30:00Z,25.0,25.0,6.0,0.0,1.0,11.98019801980198,0.1468019799725844,1.0,25.0,1620.6336633663366,1.399999976158142,75.29900956862043,59.97029706747225,18.189108839129457,11.555445586100664
2023-04-04T02:45:00Z,25.0,25.0,6.0,0.0,1.0,11.92,0.14659999966621398,1.0,25.0,1620.4,1.3579999840259551,72.3520004272461,57.10899993896484,17.17200008392334,10.842999811172485
2023-04-04T03:00:00Z,25.0,25.0,6.0,0.0,1.0,11.950495049504951,0.1469999998807907,1.0,25.0,1620.8316831683169,1.399009876912183,72.78910797421295,57.50693092723884,17.207920943156328,10.77623746890833
2023-04-04T03:15:00Z,25.0,25.0,6.0,0.0,1.0,11.97,0.14679999977350236,1.0,25.0,1620.84,1.389999977350235,72.90400100708008,57.70700035095215,17.136000518798827,10.655000066757202
2023-04-04T03:30:00Z,73.26732673267327,25.0,6.0,0.0,1.0,12.396039603960396,0.1464059401561718,1.0,25.0,1627.4554455445545,1.4544554299647265,68.46732681576569,46.05247539104801,37.162376403808594,29.97128701918196
2023-04-04T03:45:00Z,100.0,25.0,6.0,0.0,1.0,15.03,0.14619999945163728,1.0,25.0,1668.47,1.906999977827072,79.74199996948242,61.63499984741211,74.12500015258789,71.11399951934814
2023-04-04T04:00:00Z,100.0,25.0,6.0,0.0,1.0,16.79,0.14229999735951424,1.0,25.0,1707.67,2.2299999737739564,77.76500015258789,64.31100009918212,73.3640000152588,72.37599990844727
2023-04-04T04:15:00Z,100.0,25.0,6.0,0.0,1.0,16.0,0.14363366144128364,1.0,25.0,1690.0,2.0999999046325684,70.20792048992497,57.48415831764146,66.12178190627901,65.82376204386796
2023-04-04T04:30:00Z,100.0,25.0,6.0,0.0,1.0,16.0,0.14369999811053277,1.0,25.0,1690.09,2.0999999046325684,71.44799995422363,58.475,67.24,66.39200019836426
2023-04-04T04:45:00Z,100.0,25.0,6.0,0.0,1.0,16.0,0.1437326713953868,1.0,25.0,1689.4455445544554,2.0999999046325684,74.60792080718691,61.58217813472937,70.3415842339544,69.44851503277769
2023-04-04T05:00:00Z,100.0,25.0,6.0,0.0,1.0,16.07,0.1434999980032444,1.0,25.0,1690.78,2.1109999084472655,76.37199989318847,63.50400001525879,72.1060001373291,71.42600021362304
2023-04-04T05:15:00Z,35.0990099009901,34.35643564356435,6.0,0.0,1.0,18.26732673267327,0.20074257416890398,1.0,34.35643564356435,1904.1386138613861,1.594059403580014,67.81782172930123,52.68217827069877,40.64059414249836,33.76534664040745
2023-04-04T05:30:00Z,35.0,35.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.9,1.5,50.54800003051758,35.78200008392334,22.59800006866455,15.185999975204467
2023-04-04T05:45:00Z,35.0,35.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.35,1.5,57.700000038146975,42.34199996948242,25.686000003814698,16.80599998474121
2023-04-04T06:00:00Z,35.0,35.0,6.0,0.0,1.0,17.980198019801982,0.20600000023841858,1.0,35.0,1922.7722772277227,1.5,64.97920801143835,48.80792073920222,30.07821783688989,19.97920803032299
2023-04-04T06:15:00Z,35.0,35.0,6.0,0.0,1.0,17.98,0.20580000013113023,1.0,35.0,1922.8,1.5,66.36699989318848,49.939999656677244,31.694999942779543,21.40900011062622
2023-04-04T06:30:00Z,35.0,35.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8217821782177,1.5,61.69009890414701,46.139604096365446,29.433663358782777,20.22673263172112
2023-04-04T06:45:00Z,35.0,35.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.84,1.5,57.5389998626709,42.66199996948242,27.123000106811524,18.733000259399414
2023-04-04T07:00:00Z,35.0,35.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.2772277227723,1.5,57.83069308441464,42.93465351822353,27.75247522864011,19.24653457414986
2023-04-04T07:15:00Z,35.0,35.0,6.0,0.0,1.0,17.11,0.20580000013113023,1.0,35.0,1922.16,1.3239999580383301,61.43599987030029,46.08500003814697,30.010999908447264,20.9479998588562
2023-04-04T07:30:00Z,35.0,35.0,6.0,0.0,1.0,17.01,0.20580000013113023,1.0,35.0,1922.0,1.2999999523162842,60.90200031280518,45.79899997711182,29.494000015258788,20.77399995803833
2023-04-04T07:45:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.6336633663366,1.2999999523162842,58.582178172498644,43.73663352739693,28.370296969272122,20.1277228629235
2023-04-04T08:00:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.6,1.3009999525547027,57.89099937438965,43.132999877929684,28.248000068664552,20.258000087738036
2023-04-04T08:15:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.09900990099,1.2999999523162842,57.40495103892714,42.668317209375964,27.903960350716467,19.971287170259078
2023-04-04T08:30:00Z,35.0,35.0,6.0,0.0,1.0,17.02,0.20600000023841858,1.0,35.0,1922.04,1.2999999523162842,61.161000175476076,45.72999988555908,30.144000072479248,21.192999935150148
2023-04-04T08:45:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.8712871287128,1.2999999523162842,64.32079182993067,48.56831707340656,32.21980217659827,22.950495106158872
2023-04-04T09:00:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.91,1.2999999523162842,64.14299964904785,48.44,32.42399997711182,23.336000041961668
2023-04-04T09:15:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.9,1.2999999523162842,63.65600032806397,48.06399990081787,32.23199991226196,23.30599988937378
2023-04-04T09:30:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.7425742574258,1.2999999523162842,64.18118811125802,48.44257422721032,32.493069299376835,23.29405933795589
2023-04-04T09:45:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.2059000001847744,1.0,35.0,1921.96,1.2999999523162842,62.16700004577637,46.87799995422363,31.6019997215271,22.893000087738038
2023-04-04T10:00:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20580198033021227,1.0,35.0,1922.5148514851485,1.2999999523162842,56.29405930018661,42.012871506190535,28.308910879758326,21.013861420130965
2023-04-04T10:15:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.95,1.2999999523162842,60.17099998474121,44.98900001525879,30.398999843597412,22.131000137329103
2023-04-04T10:30:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.960396039604,1.2999999523162842,63.96399990081787,48.37600006103516,32.577999897003174,23.499999866485595
2023-04-04T10:45:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.08,1.2999999523162842,58.857425689697266,44.21485153047165,30.25841578870717,22.291089142903243
2023-04-04T11:00:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.15,1.2999999523162842,54.74299991607666,40.697999992370605,28.072000160217286,21.02799982070923
2023-04-04T11:15:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20590099028431544,1.0,35.0,1921.5643564356435,1.2999999523162842,56.399009893436244,42.00198020557366,28.56138622170628,21.144554459222473
2023-04-04T11:30:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.87,1.2999999523162842,60.02199989318848,44.9989998626709,30.487999973297118,22.104000186920167
2023-04-04T11:45:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20580198033021227,1.0,35.0,1921.88,1.2999999523162842,62.00000015258789,46.82299995422363,31.738999938964845,23.028000049591064
2023-04-04T12:00:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.7920792079208,1.2999999523162842,57.63861401246326,43.33168328162467,29.315841674804688,21.795049421858078
2023-04-04T12:15:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1921.9,1.2999999523162842,52.664000053405765,38.715999870300294,25.932000102996827,19.31400016784668
2023-04-04T12:30:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.960396039604,1.2999999523162842,59.24554458467087,44.1762376539778,29.78415848004936,21.474257403081005
2023-04-04T12:45:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.2,1.2999999523162842,58.450000038146975,43.86799991607666,29.832999954223634,21.86199981689453
2023-04-04T13:00:00Z,35.0,35.0,6.0,0.0,1.0,17.73267326732673,0.20600000023841858,1.0,35.0,1922.4059405940593,1.4435643429803375,54.86732660425771,40.80495052526493,27.90396046402431,20.672277375022965
2023-04-04T13:15:00Z,35.0,35.0,6.0,0.0,1.0,17.86,0.20580000013113023,1.0,35.0,1922.96,1.4819999957084655,51.723000297546385,38.03499988555908,25.89399990081787,19.228000164031982
2023-04-04T13:30:00Z,35.0,35.0,6.0,0.0,1.0,17.82,0.20580000013113023,1.0,35.0,1923.08,1.4799999952316285,53.147000007629394,39.077000045776366,26.67000005722046,19.56599998474121
2023-04-04T13:45:00Z,35.0,35.0,6.0,0.0,1.0,17.524752475247524,0.20600000023841858,1.0,35.0,1922.7821782178219,1.4277227550449938,55.83069297110681,41.53267329754215,28.32178229152566,20.68514863571318
2023-04-04T14:00:00Z,35.0,35.0,6.0,0.0,1.0,17.62,0.20580000013113023,1.0,35.0,1922.61,1.4199999809265136,53.704000053405764,39.964999732971194,27.12099998474121,20.204000148773194
2023-04-04T14:15:00Z,35.0,35.0,6.0,0.0,1.0,17.712871287128714,0.205603960422006,1.0,35.0,1922.930693069307,1.4366336482586246,49.24752475247525,35.90792087517163,24.42970307982794,18.457425901205234
2023-04-04T14:30:00Z,35.0,35.0,6.0,0.0,1.0,17.54,0.2059000001847744,1.0,35.0,1922.92,1.4289999830722808,55.827000007629394,41.18999977111817,27.91299991607666,20.30599988937378
2023-04-04T14:45:00Z,35.0,35.0,6.0,0.0,1.0,18.0,0.2059000001847744,1.0,35.0,1922.67,1.5,55.44800006866455,41.407000045776364,28.544000091552736,21.14299991607666
2023-04-04T15:00:00Z,35.0,35.0,6.0,0.0,1.0,18.0,0.20590099028431544,1.0,35.0,1922.8118811881188,1.5,50.574257463511856,37.267326770442544,25.915841603043056,19.5465346610192
2023-04-04T15:15:00Z,35.0,35.0,6.0,0.0,1.0,17.27,0.20600000023841858,1.0,35.0,1922.21,1.3559999656677246,47.04499988555908,34.07100006103516,23.70499984741211,17.997000179290772
2023-04-04T15:30:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.06,1.2999999523162842,52.91500003814697,38.76799991607666,26.51699998855591,19.499999980926514
2023-04-04T15:45:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.6534653465346,1.2999999523162842,56.72673272614432,42.408910959073815,29.12871298459497,21.42871305257967
2023-04-04T16:00:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1921.91,1.3039999532699584,48.86199993133545,35.96399997711182,24.910000076293944,19.056999950408937
2023-04-04T16:15:00Z,35.0,35.0,6.0,0.0,1.0,17.425742574257427,0.20600000023841858,1.0,35.0,1922.2673267326732,1.3792078919930033,47.43800003051758,34.272277038876375,23.389108922221872,17.740593863005685
2023-04-04T16:30:00Z,35.0,35.0,6.0,0.0,1.0,17.66,0.20580000013113023,1.0,35.0,1922.42,1.418999980688095,55.4712870380666,41.10400016784668,28.048000049591064,20.542999877929688
2023-04-04T16:45:00Z,35.0,35.0,6.0,0.0,1.0,17.65,0.20600000023841858,1.0,35.0,1922.51,1.423999981880188,54.80799995422363,40.79600002288819,28.1039999961853,20.806999893188475
2023-04-04T17:00:00Z,35.0,35.0,6.0,0.0,1.0,17.821782178217823,0.20600000023841858,1.0,35.0,1922.2970297029703,1.4455445414722556,50.700000007553854,37.2950495729352,25.69702968030873,19.270297078803033
2023-04-04T17:15:00Z,35.0,35.0,6.0,0.0,1.0,17.93,0.20600000023841858,1.0,35.0,1923.03,1.475999994277954,47.81199989318848,34.64699989318848,23.741000022888183,17.850000038146973
2023-04-04T17:30:00Z,35.0,35.0,6.0,0.0,1.0,17.702970297029704,0.20600000023841858,1.0,35.0,1922.3465346534654,1.4663366256373944,53.09207912482837,38.818811888741976,26.185148522405342,19.073267285186464
2023-04-04T17:45:00Z,35.0,35.0,6.0,0.0,1.0,17.25,0.20560000002384185,1.0,35.0,1922.16,1.3529999649524689,66.89399974822999,49.577000045776366,33.153999977111816,23.338999996185304
2023-04-04T18:00:00Z,35.0,35.0,6.0,0.0,1.0,17.18,0.20600000023841858,1.0,35.0,1922.17,1.3589999663829804,66.22299968719483,49.435,33.015,23.68799997329712
2023-04-04T18:15:00Z,35.0,35.0,6.0,0.0,1.0,17.178217821782177,0.20570297037610913,1.0,35.0,1922.3366336633662,1.3574257085819055,60.187128727979,44.63366359295231,29.547524688267472,21.351485072976292
2023-04-04T18:30:00Z,35.0,35.0,6.0,0.0,1.0,17.24,0.20600000023841858,1.0,35.0,1922.36,1.340999962091446,63.67700008392334,47.331999969482425,31.334000015258788,22.14999994277954
2023-04-04T18:45:00Z,35.0,35.0,6.0,0.0,1.0,17.316831683168317,0.20600000023841858,1.0,35.0,1922.1089108910892,1.3316831281869719,68.06039632665049,51.12871272021001,33.766336233309,23.740593844121044
2023-04-04T19:00:00Z,35.0,35.0,6.0,0.0,1.0,17.15,0.20580000013113023,1.0,35.0,1922.17,1.3359999608993531,68.5500006866455,51.595999526977536,33.81300064086914,23.74299959182739
2023-04-04T19:15:00Z,35.0,35.0,6.0,0.0,1.0,17.11881188118812,0.20600000023841858,1.0,35.0,1922.2574257425742,1.3277227312031359,67.66138639544496,50.861386289690984,33.2336630113054,23.30495027976461
2023-04-04T19:30:00Z,35.0,35.0,6.0,0.0,1.0,17.07,0.20600000023841858,1.0,35.0,1921.95,1.314999955892563,69.45000061035157,52.33099945068359,34.13700023651123,23.717999935150146
2023-04-04T19:45:00Z,35.0,35.0,6.0,0.0,1.0,17.1,0.20580000013113023,1.0,35.0,1921.86,1.321999957561493,67.97499977111816,51.40200012207031,33.63399997711181,23.546000175476074
2023-04-04T20:00:00Z,35.0,35.0,6.0,0.0,1.0,17.14851485148515,0.20580198033021227,1.0,35.0,1922.1782178217823,1.324752433465259,60.54653473655776,45.08910868427541,29.2752473661215,20.819801727143844
2023-04-04T20:15:00Z,35.0,35.0,6.0,0.0,1.0,17.04,0.20600000023841858,1.0,35.0,1921.82,1.3109999549388887,61.41,45.45199985504151,29.19699998855591,20.466999950408937
2023-04-04T20:30:00Z,30.467634484319404,30.504966282608486,6.0,0.0,1.0,27.316831683168317,0.28906930643733186,1.0,49.554455445544555,2282.128712871287,1.582178237414596,69.34257394016379,53.14653449483437,24.974257459734925,18.887128659994296
2023-04-04T20:45:00Z,33.32058652877808,33.335161228179935,6.0,0.0,1.0,27.93,0.29389999985694887,1.0,50.0,2306.59,1.5960000228881837,66.74899978637696,51.30900001525879,24.767999935150147,18.48499990463257
2023-04-04T21:00:00Z,34.3289652633667,34.30361297607422,6.0,0.0,1.0,27.871287128712872,0.2938019801484476,1.0,50.0,2306.6633663366338,1.5831683366605551,58.99000011444092,43.60599998474121,25.17800012588501,18.59899995803833
2023-04-04T21:15:00Z,33.069308347041066,33.082377953104455,6.0,0.0,1.0,27.94,0.2939999997615814,1.0,50.0,2306.4,1.593000022172928,64.94851484393129,49.132673546819404,24.815841750343246,18.280198295517724
2023-04-04T21:30:00Z,32.832818298339845,32.82114429473877,6.0,0.0,1.0,27.91,0.2939999997615814,1.0,50.0,2306.47,1.593000022172928,63.733000144958496,48.002999725341795,25.142999935150147,18.362000198364257
2023-04-04T21:45:00Z,34.475695543950145,34.481154677891496,6.0,0.0,1.0,27.980198019801982,0.2938019801484476,1.0,50.0,2306.366336633663,1.592079229874186,63.46831701297571,47.75346506704198,24.90297019127572,18.162376101654356
2023-04-04T22:00:00Z,34.23207983016968,34.22309946060181,6.0,0.0,1.0,27.87,0.2939999997615814,1.0,50.0,2306.39,1.586000020503998,64.26600021362304,48.36000003814697,25.626000118255615,18.605999755859376
2023-04-04T22:15:00Z,32.64358913308323,32.650528067409404,6.0,0.0,1.0,27.93069306930693,0.2939999997615814,1.0,50.0,2306.4158415841584,1.589108932136309,64.7821795019773,49.002970251706564,25.07821810127485,18.231682900154944
2023-04-04T22:30:00Z,34.89473247528076,34.893713722229,6.0,0.0,1.0,27.77,0.2939999997615814,1.0,50.0,2306.25,1.581000019311905,65.2730005645752,49.24900035858154,25.74299997329712,18.541999835968017
2023-04-04T22:45:00Z,32.82013849258423,32.82507528305054,6.0,0.0,1.0,27.67,0.29379999995231626,1.0,50.0,2306.84,1.574000017642975,64.98299995422363,48.97199977874756,26.0070001411438,18.770999965667723
2023-04-04T23:00:00Z,36.03476220310324,36.03413508198049,6.0,0.0,1.0,27.574257425742573,0.29360396053531385,1.0,50.0,2306.891089108911,1.5653465502332933,65.37227917661761,49.00198009226582,26.974257384196367,19.08514851862841
