time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-04-04T23:15:00Z,35.62184383392334,35.63842803955078,6.0,0.0,1.0,27.46,0.29379999995231626,1.0,50.0,2307.17,1.5520000123977662,64.9510001373291,48.606999740600585,27.30400011062622,19.380999660491945
2023-04-04T23:30:00Z,38.45597359685615,38.453020945633995,6.0,0.0,1.0,27.237623762376238,0.2939999997615814,1.0,50.0,2307.3564356435645,1.5217821834110978,63.42970256994266,46.864356503628265,28.09900984433618,19.5881189214121
2023-04-04T23:45:00Z,36.81579303741455,36.81987899780273,6.0,0.0,1.0,27.2,0.2939999997615814,1.0,50.0,2307.05,1.505000001192093,62.80799991607666,46.13899978637696,28.805999965667723,20.104000301361083
2023-04-05T00:00:00Z,38.532111970504914,38.53295350782942,6.0,0.0,1.0,27.11881188118812,0.2939999997615814,1.0,50.0,2307.3861386138615,1.503960396983836,63.63366378179871,46.79801982464176,28.886138746053867,20.076237782393353
2023-04-05T00:15:00Z,37.64672794342041,37.65272491455078,6.0,0.0,1.0,27.2,0.2939999997615814,1.0,50.0,2307.49,1.5210000050067902,64.25599922180176,47.45399948120117,28.73999994277954,19.977999801635743
2023-04-05T00:30:00Z,36.759188919067384,36.755811614990236,6.0,0.0,1.0,27.18,0.2939999997615814,1.0,50.0,2307.26,1.5040000009536743,65.42999946594239,48.38099952697754,29.70500020980835,20.577999858856202
2023-04-05T00:45:00Z,37.073569042847886,37.080743468633976,6.0,0.0,1.0,27.178217821782177,0.2939999997615814,1.0,50.0,2307.6435643564355,1.5158415879353437,66.7059399444278,49.743564265789374,29.00000011330784,20.106930798823292
2023-04-05T01:00:00Z,39.65407238006592,39.63971424102783,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.36,1.5,65.52700004577636,48.148999786376955,30.923999977111816,21.084999828338624
2023-04-05T01:15:00Z,40.45903438152653,40.469466294392504,6.0,0.0,1.0,27.03960396039604,0.2939999997615814,1.0,50.0,2307.3564356435645,1.502970297737877,64.80593917393449,47.573267530686785,30.159405963255626,20.624752516793734
2023-04-05T01:30:00Z,38.727646026611325,38.706889114379884,6.0,0.0,1.0,27.01,0.2939999997615814,1.0,50.0,2307.45,1.5,64.7660001373291,47.31400043487549,31.3189999961853,21.37799991607666
2023-04-05T01:45:00Z,39.35144039191822,39.350659436518605,6.0,0.0,1.0,27.019801980198018,0.2939009899550145,1.0,50.0,2307.29702970297,1.500990099245959,65.98118787708849,48.45643540184096,31.20495050260336,21.183168279062404
2023-04-05T02:00:00Z,39.49045307159424,39.4790657043457,6.0,0.0,1.0,27.04,0.2939999997615814,1.0,50.0,2307.34,1.5020000004768372,67.91499992370605,50.157999954223634,31.526000137329103,21.344000091552733
2023-04-05T02:15:00Z,37.97538345336914,37.96761302947998,6.0,0.0,1.0,27.04,0.2939999997615814,1.0,50.0,2307.34,1.5010000002384185,69.31399963378907,51.50800048828125,31.426999950408934,21.418999881744384
2023-04-05T02:30:00Z,38.759525185764424,38.76782279439492,6.0,0.0,1.0,27.019801980198018,0.2939999997615814,1.0,50.0,2307.19801980198,1.500990099245959,69.01782158577797,51.10990055952922,31.68712855801724,21.406930885692635
2023-04-05T02:45:00Z,36.89987613677979,36.89641372680664,6.0,0.0,1.0,27.01,0.2939999997615814,1.0,50.0,2307.53,1.5,69.28199996948243,51.543000030517575,31.401999988555907,21.529000129699707
2023-04-05T03:00:00Z,37.84773311048451,37.8464623630637,6.0,0.0,1.0,27.03960396039604,0.2939999997615814,1.0,50.0,2307.1782178217823,1.503960396983836,70.09603942266786,52.21188150538076,31.230693042868435,21.262376199854483
2023-04-05T03:15:00Z,38.568106727600096,38.55302612304688,6.0,0.0,1.0,27.07,0.29360000014305115,1.0,50.0,2306.97,1.5020000004768372,71.11699996948242,53.07699966430664,31.507000122070313,21.365000228881836
2023-04-05T03:30:00Z,37.22757275269763,37.21903149444278,6.0,0.0,1.0,27.168316831683168,0.2939999997615814,1.0,50.0,2306.960396039604,1.511881190951508,71.97920861574683,53.87227725038434,31.45940606900961,21.455445790054775
2023-04-05T03:45:00Z,36.479934425354,36.498731727600095,6.0,0.0,1.0,27.39,0.2937000000476837,1.0,50.0,2307.39,1.5130000030994415,74.05700027465821,55.66299968719483,31.418999977111817,21.405000076293945
2023-04-05T04:00:00Z,36.23120746612549,36.22944923400879,6.0,0.0,1.0,27.13,0.2939999997615814,1.0,50.0,2307.07,1.5130000030994415,75.51099975585937,56.86799991607666,32.34300006866455,21.85600004196167
2023-04-05T04:15:00Z,35.466938849722986,35.45761776914691,6.0,0.0,1.0,27.316831683168317,0.2939999997615814,1.0,50.0,2307.4059405940593,1.5277227788868517,75.95049542719775,57.525742672457554,30.99900980278997,21.241584003561794
2023-04-05T04:30:00Z,35.64514430999756,35.644168815612794,6.0,0.0,1.0,27.31,0.2939999997615814,1.0,50.0,2306.94,1.5220000052452087,78.07299934387207,59.4510001373291,31.41499979019165,21.377999992370604
2023-04-05T04:45:00Z,36.36502483103535,36.38707612292601,6.0,0.0,1.0,27.237623762376238,0.2939999997615814,1.0,50.0,2307.2178217821784,1.5138613894434259,78.37227781692354,59.50990031025197,32.50693043623821,21.883168475462657
2023-04-05T05:00:00Z,36.16978847503662,36.17883506774902,6.0,0.0,1.0,23.4,0.260259999781847,1.0,44.0,2164.95,1.454999989271164,76.7870011138916,57.89300003051758,33.09499931335449,21.82600040435791
2023-04-05T05:15:00Z,35.0,35.0,6.0,0.0,1.0,17.455445544554454,0.20580198033021227,1.0,35.0,1922.3960396039604,1.410891067863691,78.95940565354753,60.13663358027392,34.08415788707167,21.54950493161041
2023-04-05T05:30:00Z,35.0,35.0,6.0,0.0,1.0,17.67,0.20600000023841858,1.0,35.0,1922.57,1.437999985218048,81.09000007629395,62.12499996185303,35.35000011444092,22.526000061035155
2023-04-05T05:45:00Z,35.0,35.0,6.0,0.0,1.0,17.54,0.20600000023841858,1.0,35.0,1922.89,1.4269999825954438,82.54299942016601,63.446000022888185,36.85700004577637,24.08700012207031
2023-04-05T06:00:00Z,35.0,35.0,6.0,0.0,1.0,17.757575757575758,0.20600000023841858,1.0,35.0,1922.7575757575758,1.4545454437082463,81.89292923127762,62.99393925522313,37.52525213992957,25.044444613986546
2023-04-05T06:15:00Z,35.0,35.0,6.0,0.0,1.0,17.92,0.20580000013113023,1.0,35.0,1922.64,1.4779999947547913,82.85499969482422,63.93099990844726,38.736999588012694,26.31100004196167
2023-04-05T06:30:00Z,35.0,35.0,6.0,0.0,1.0,17.91089108910891,0.20590099028431544,1.0,35.0,1923.1782178217823,1.4782178165889022,83.44257422721032,64.57326824830311,39.2930694429001,26.93069293711445
2023-04-05T06:45:00Z,35.0,35.0,6.0,0.0,1.0,17.97,0.20600000023841858,1.0,35.0,1923.01,1.4839999961853028,83.94000015258788,65.07300003051758,39.96299983978272,27.6
2023-04-05T07:00:00Z,35.0,35.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.3069306930693,1.5,84.76435625435101,65.89999941079924,40.566336414601544,28.17821795397466
2023-04-05T07:15:00Z,35.0,35.0,6.0,0.0,1.0,17.87,0.20600000023841858,1.0,35.0,1922.77,1.473999993801117,81.91399993896485,63.597000198364256,39.6929999923706,27.915999946594237
2023-04-05T07:30:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.970297029703,1.2999999523162842,80.24257387973294,62.20198036420463,39.217822084332454,27.831683224970753
2023-04-05T07:45:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.67,1.2999999523162842,78.80900039672852,61.032000122070315,38.80400032043457,27.815000076293945
2023-04-05T08:00:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1922.24,1.2999999523162842,77.91600120544433,60.30199989318848,38.276999969482425,27.482000122070314
2023-04-05T08:15:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20580198033021227,1.0,35.0,1922.1881188118812,1.2999999523162842,77.6267322502514,60.0554456049853,38.241584362369956,27.505940616720974
2023-04-05T08:30:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20570000007748604,1.0,35.0,1922.21,1.2999999523162842,79.03499954223633,61.30400012969971,38.919999771118164,27.921000061035155
2023-04-05T08:45:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.205603960422006,1.0,35.0,1921.8217821782177,1.2999999523162842,79.16633485095336,61.48613882536935,39.20495031375696,28.215841217796402
2023-04-05T09:00:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.2059000001847744,1.0,35.0,1921.63,1.2999999523162842,76.29400054931641,59.2,38.28299976348877,28.189999961853026
2023-04-05T09:15:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20580198033021227,1.0,35.0,1921.9405940594058,1.2999999523162842,73.56534674616144,56.711881203226525,36.9158416219277,27.329702887204615
2023-04-05T09:30:00Z,35.0,35.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.2,1.2999999523162842,76.76900016784668,59.41600017547607,38.71000003814697,28.365
2023-04-05T09:45:00Z,26.8,26.8,6.0,0.0,1.0,17.34,0.20600000023841858,1.0,35.0,1922.16,1.3689999687671661,79.37100028991699,63.10400051116943,33.67800001144409,26.362999858856202
2023-04-05T10:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8118811881188,1.4980198015080821,82.97821777645905,68.48811899317373,16.64554454312466,14.73465344457343
2023-04-05T10:15:00Z,15.0,15.0,6.0,0.0,1.0,17.98,0.20600000023841858,1.0,35.0,1923.08,1.4979999995231628,77.39099990844727,63.244999923706054,15.865000028610229,14.108000040054321
2023-04-05T10:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.2574257425742,1.5,71.31980193487489,58.24455438746084,14.937623751045454,13.448514815604332
2023-04-05T10:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.89,1.5,71.01300010681152,57.90699996948242,15.133000059127808,13.688000030517578
2023-04-05T11:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.06,1.5,75.62600028991699,61.7270006942749,15.57699995994568,13.905
2023-04-05T11:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1923.1980198019803,1.5,76.56138603285987,62.57227729570748,15.446534619472995,13.707920810963849
2023-04-05T11:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.63,1.5,78.57900009155273,64.42599983215332,16.107000169754027,14.303999938964843
2023-04-05T11:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.039603960396,1.5,73.24158402244643,60.040594157606066,15.402970266814279,13.826732626055726
2023-04-05T12:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.7407407407406,1.5037037045867354,63.06666685033728,50.34629623978226,13.146296306892678,12.262962959430835
2023-04-05T12:15:00Z,3.4782608695652173,3.4782608695652173,1.391304347826087,0.0,0.2608695652173913,4.695652173913044,0.05373913049697876,1.0,8.115942028985508,501.536231884058,0.391304347826087,74.51739170240319,61.14782604272815,27.76376818228459,13.253623091656229
2023-04-05T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.81000007629395,68.64300025939941,21.834999923706054,42.69000004768372
2023-04-05T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.57599983215331,58.99199996948242,12.095999956130981,42.37800010681153
2023-04-05T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.90297019127572,52.55940597836334,12.106930591092251,39.41980195753645
2023-04-05T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.28700000762939,52.52199993133545,11.55800004005432,38.143999900817875
2023-04-05T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.48910869938312,58.62079216230033,10.870297035368361,39.53960377154964
2023-04-05T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.881000289917,60.94200004577637,10.884000043869019,41.00899967193604
2023-04-05T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.2138613710309,57.711881203226525,11.01089103623192,40.62673266571347
2023-04-05T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.3139998626709,55.13900009155273,10.801999855041505,39.587000045776364
2023-04-05T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.76300003051757,52.96600009918213,10.851999816894532,38.534000129699706
2023-04-05T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.495049240565535,51.84950490517191,10.620792152858016,38.01980175358234
2023-04-05T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.69299995422363,51.111000328063966,10.52200008392334,37.663999786376955
2023-04-05T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.466336656324934,50.01782177462436,10.483168252623907,37.24257459734926
2023-04-05T15:30:00Z,1.05,1.05,0.06,0.0,0.0,0.0,0.0,1.0,2.45,0.0,0.0,62.204999923706055,50.61599987030029,10.229000024795532,37.06999946594238
2023-04-05T15:45:00Z,15.0,15.0,5.821782178217822,0.0,0.9603960396039604,17.17,0.1934400001168251,1.0,35.0,1820.88,1.410000003129244,59.4429999923706,47.778999938964844,12.373000078201294,14.265
2023-04-05T16:00:00Z,15.0,15.0,6.0,0.0,1.0,18.099009900990097,0.205603960422006,1.0,35.0,1923.09900990099,1.5158415879353437,61.81188118811881,49.6673268988581,11.869306838158334,11.32376227992596
2023-04-05T16:15:00Z,15.0,15.0,6.0,0.0,1.0,18.19,0.20560000002384185,1.0,35.0,1923.3,1.5100000023841857,63.5589998626709,51.22099994659424,11.600999956130982,10.981999912261962
2023-04-05T16:30:00Z,15.0,15.0,6.0,0.0,1.0,18.11,0.20560000002384185,1.0,35.0,1923.06,1.5210000050067902,60.641999588012695,48.829000091552736,11.354000072479248,10.849999952316285
2023-04-05T16:45:00Z,15.0,15.0,6.0,0.0,1.0,18.336633663366335,0.20590099028431544,1.0,35.0,1923.5643564356435,1.5247524811489748,56.644554364799276,45.05940571397838,10.408910807996694,10.047524744921391
2023-04-05T17:00:00Z,16.7,16.7,6.0,0.0,1.0,18.02,0.20570000007748604,1.0,35.0,1923.43,1.5040000009536743,57.09299991607666,45.01599983215332,11.40200005531311,10.573000087738038
2023-04-05T17:15:00Z,20.6,20.6,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.85,1.5,63.04400016784668,49.98499996185303,13.490000028610229,11.71600004196167
2023-04-05T17:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1922.4059405940593,1.5,65.59108915423403,52.06138614616772,16.349504839075674,13.6960396247335
2023-04-05T17:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.2059000001847744,1.0,35.0,1923.1,1.5,58.815,46.37499996185303,15.062000036239624,12.890000019073486
2023-04-05T18:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.2475247524753,1.5,52.28613874227694,40.439603937734475,13.241584107427315,11.631683189089935
2023-04-05T18:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.79,1.5,56.53599994659424,43.84500003814697,13.330999975204469,11.401000051498412
2023-04-05T18:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.85,1.5,64.98599964141846,51.21699996948242,15.21900001525879,12.531999931335449
2023-04-05T18:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.930693069307,1.5,58.04356452262048,45.85445547575998,13.904950500714897,11.757425761458897
2023-04-05T19:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.01,1.5,50.56500003814697,39.0129999923706,12.092999992370606,10.516999912261962
2023-04-05T19:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.05,1.5,53.762000007629396,41.57299995422363,12.182999906539917,10.361000032424927
2023-04-05T19:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.1683168316831,1.5,60.48019794426342,47.35940578196308,13.583168350824035,11.172277157849605
2023-04-05T19:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.69,1.5,59.79499996185303,46.95199996948242,13.566999969482422,11.202999897003174
2023-04-05T20:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.99,1.5,52.829000091552736,41.05400001525879,11.845000019073487,10.091999988555909
2023-04-05T20:15:00Z,25.0,25.0,6.0,0.0,1.0,18.02970297029703,0.20600000023841858,1.0,35.0,1923.039603960396,1.5099009924595899,52.55940590282478,40.44554459222473,11.073267322955745,9.351485139072532
2023-04-05T20:30:00Z,25.0,25.0,6.0,0.0,1.0,18.03,0.20600000023841858,1.0,35.0,1922.9,1.5020000004768372,61.36400001525879,47.86199993133545,12.903999967575073,10.38700002670288
2023-04-05T20:45:00Z,25.0,25.0,6.0,0.0,1.0,18.019801980198018,0.20600000023841858,1.0,35.0,1922.5643564356435,1.5019801984919179,57.63663369358176,45.0722772579382,12.170297027814506,9.926732724255855
2023-04-05T21:00:00Z,25.0,25.0,6.0,0.0,1.0,18.11,0.20560000002384185,1.0,35.0,1922.94,1.5030000007152557,52.16199981689453,40.25200008392334,10.633000116348267,8.831999950408935
2023-04-05T21:15:00Z,25.0,25.0,6.0,0.0,1.0,18.04,0.20570000007748604,1.0,35.0,1923.56,1.5100000023841857,55.68400001525879,43.185,10.704000015258789,8.61299991607666
2023-04-05T21:30:00Z,25.0,25.0,6.0,0.0,1.0,18.04950495049505,0.20580198033021227,1.0,35.0,1922.90099009901,1.5019801984919179,61.62376230069906,48.18217827069877,11.919801957536452,9.320791999892434
2023-04-05T21:45:00Z,25.0,25.0,6.0,0.0,1.0,18.01,0.20600000023841858,1.0,35.0,1923.34,1.5,63.588999633789065,49.921999816894534,12.104000253677368,9.330000019073486
2023-04-05T22:00:00Z,25.0,25.0,6.0,0.0,1.0,18.02,0.20560000002384185,1.0,35.0,1923.17,1.5010000002384185,58.817000198364255,46.128000030517576,11.042000017166139,8.733999977111816
2023-04-05T22:15:00Z,25.0,25.0,6.0,0.0,1.0,18.08910891089109,0.205603960422006,1.0,35.0,1923.3267326732673,1.5128712901974668,55.40792079963306,42.91782175196279,9.80396033749722,7.7405940093616445
2023-04-05T22:30:00Z,25.0,25.0,6.0,0.0,1.0,18.09,0.20509999975562096,1.0,35.0,1923.22,1.5220000052452087,62.7629997253418,49.04000003814697,11.240000009536743,8.523000106811523
2023-04-05T22:45:00Z,25.3,25.3,6.0,0.0,1.0,18.06,0.20600000023841858,1.0,35.0,1922.97,1.5,63.581999931335446,49.76699996948242,13.829999990463257,10.021000003814697
2023-04-05T23:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.9405940594058,1.5,59.13663365581248,45.75346536919622,14.465346553538105,10.654455420994523
2023-04-05T23:15:00Z,26.0,26.0,6.0,0.0,1.0,18.0,0.2059000001847744,1.0,35.0,1922.98,1.5,56.822999801635746,43.458000106811525,14.561999940872193,10.634000101089477
2023-04-05T23:30:00Z,33.31683168316832,33.31683168316832,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8019801980197,1.5,57.61980166293607,43.11881199449596,20.600990116006077,14.160396056600137
2023-04-05T23:45:00Z,29.8,29.8,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.98,1.5,59.2260001373291,45.09199977874756,17.725999965667725,12.394000024795533
2023-04-06T00:00:00Z,28.06930693069307,28.06930693069307,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.7227722772277,1.5,59.68613853076897,45.69603963417582,17.131683198532254,12.340594065071333
2023-04-06T00:15:00Z,35.0,35.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.96,1.5,58.67799999237061,43.75200004577637,21.838999729156495,14.94499984741211
2023-04-06T00:30:00Z,35.0,35.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.14,1.5,61.668999938964845,46.159999961853025,23.245999908447267,15.71800009727478
2023-04-06T00:45:00Z,27.277227722772277,27.277227722772277,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.960396039604,1.5,65.47623757088539,50.28712893948697,19.325742608249776,13.999009821674612
2023-04-06T01:00:00Z,34.8,34.8,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.1,1.5,67.11199981689452,50.70499980926514,24.662999839782714,16.42999997138977
2023-04-06T01:15:00Z,35.0,35.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.7227722772277,1.5,64.49505007148969,48.58514902851369,24.59801985485719,16.751485390238244
2023-04-06T01:30:00Z,35.0,35.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.86,1.4969999992847443,64.16400024414062,48.25499988555908,24.233999919891357,16.30400016784668
2023-04-06T01:45:00Z,35.0,35.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8019801980197,1.5,65.3821785048683,49.4049503590801,24.98811878544269,16.876237925916616
2023-04-06T02:00:00Z,35.0,35.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.84,1.5,64.61100006103516,48.82200000762939,24.375999946594238,16.63199987411499
2023-04-06T02:15:00Z,35.0,35.0,6.0,0.0,1.0,17.99009900990099,0.20600000023841858,1.0,35.0,1923.0891089108911,1.4980198015080821,63.31980185933632,47.62871294682569,23.902970436776037,16.34158419618512
2023-04-06T02:30:00Z,32.7,32.7,6.0,0.0,1.0,17.99,0.20600000023841858,1.0,35.0,1923.05,1.4959999990463257,64.17099983215331,48.697000160217286,22.42500005722046,15.486000175476073
2023-04-06T02:45:00Z,35.0,35.0,6.0,0.0,1.0,17.96,0.2059000001847744,1.0,35.0,1922.84,1.4979999995231628,64.2079988861084,48.474000434875485,24.221000061035156,16.56600025177002
2023-04-06T03:00:00Z,32.32673267326733,32.32673267326733,6.0,0.0,1.0,17.980198019801982,0.20580198033021227,1.0,35.0,1923.148514851485,1.4980198015080821,65.2059403221206,49.6316829341473,22.350495215689783,15.428713099791272
2023-04-06T03:15:00Z,25.9,25.9,6.0,0.0,1.0,17.99,0.20600000023841858,1.0,35.0,1922.86,1.4979999995231628,69.5399998474121,54.078000144958494,18.441000156402588,13.53700005531311
2023-04-06T03:30:00Z,35.0,35.0,6.0,0.0,1.0,17.95049504950495,0.20600000023841858,1.0,35.0,1923.019801980198,1.4871287098025332,70.6297020487266,53.502970440552964,25.55940597836334,16.690099206301245
2023-04-06T03:45:00Z,35.0,35.0,6.0,0.0,1.0,17.95,0.2059000001847744,1.0,35.0,1923.15,1.5,68.32899948120117,51.66400039672852,25.6900004196167,17.376999702453613
2023-04-06T04:00:00Z,35.0,35.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1923.118811881188,1.4980198015080821,69.0148517117642,52.23564336795618,26.13960403971153,17.72574269889605
2023-04-06T04:15:00Z,26.5,26.5,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.89,1.4989999997615815,72.51199996948242,56.65000007629394,20.11600009918213,14.476000022888183
2023-04-06T04:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.22,1.5,74.41400024414062,58.92000011444092,18.897999973297118,13.870999917984008
2023-04-06T04:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.980198019802,1.5,76.90990100520672,61.327722832708076,20.388118951627522,15.221782155556253
2023-04-06T05:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8,1.5,73.98599990844727,58.520999908447266,19.80300001144409,14.853999996185303
2023-04-06T05:15:00Z,25.0,25.0,6.0,0.0,1.0,17.980198019801982,0.20600000023841858,1.0,35.0,1922.990099009901,1.4980198015080821,75.82079284970123,60.229702789004484,20.758415920899647,15.689108980764257
2023-04-06T05:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1923.03,1.4959999990463257,74.82699905395508,59.321999893188476,20.567000255584716,15.596000242233277
2023-04-06T05:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20590099028431544,1.0,35.0,1922.7920792079208,1.5,73.42079170151513,58.13663365581248,20.299999841369026,15.528712914721801
2023-04-06T06:00:00Z,25.0,25.0,6.0,0.0,1.0,17.98,0.20600000023841858,1.0,35.0,1922.7,1.5,74.82500015258789,59.32899990081787,20.917999973297118,15.971999979019165
2023-04-06T06:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.1683168316831,1.5,77.88613876493851,62.112871340005704,21.9891091148452,16.777227703887636
2023-04-06T06:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8,1.5,76.42799972534179,60.98999996185303,21.91199945449829,16.97200029373169
2023-04-06T06:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.87,1.5,72.29700035095215,57.31499988555908,20.84600004196167,16.307999954223632
2023-04-06T07:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.6831683168316,1.5,72.77623718563873,57.70594069981339,21.0465347554424,16.3792080454307
2023-04-06T07:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.78,1.5,76.3200001525879,60.8880001449585,22.251999645233155,17.28899950027466
2023-04-06T07:30:00Z,25.0,25.0,6.0,0.0,1.0,17.980198019801982,0.20600000023841858,1.0,35.0,1922.7623762376238,1.5,76.81089110421662,61.36138617638314,22.48019794426342,17.506930719507803
2023-04-06T07:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1923.21,1.5,75.67699996948242,60.411999740600585,22.235999946594237,17.395999603271484
2023-04-06T08:00:00Z,22.524752475247524,22.524752475247524,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.118811881188,1.5,76.2128712871287,61.157425984297646,21.27623731783121,17.10495052715339
2023-04-06T08:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1923.0,1.5,78.67499992370605,64.6570002746582,14.67900008201599,12.910000009536743
2023-04-06T08:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8118811881188,1.5,70.88300018310547,58.033663343675066,13.596000051498413,12.1960396247335
2023-04-06T08:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.58,1.5,66.35643564356435,53.99500007629395,12.807920890279336,11.636999931335449
2023-04-06T09:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.2053999999165535,1.0,35.0,1923.04,1.5,73.9089998626709,60.063000183105466,13.796999988555909,12.241999950408935
2023-04-06T09:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.1386138613861,1.5,77.27821788221303,63.08415845361086,14.194059362505921,12.52871290527948
2023-04-06T09:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1923.24,1.5,77.81199943542481,63.78500011444092,14.453999967575074,12.720000095367432
2023-04-06T09:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1923.029702970297,1.5,70.6980198019802,58.035643662556566,14.10792075997532,12.72574251949197
2023-04-06T10:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.2059000001847744,1.0,35.0,1923.0,1.5,65.53000022888183,53.42300006866455,13.38199999809265,12.265000019073486
2023-04-06T10:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.65,1.5,72.89499992370605,59.27100006103515,14.219999980926513,12.747999925613403
2023-04-06T10:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1922.6039603960396,1.5,76.30495037418781,62.44653452504979,14.584158472495504,12.946534647799954
2023-04-06T10:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.2054999999701977,1.0,35.0,1923.04,1.5,71.0829998779297,58.151999893188474,13.859000005722045,12.458999986648559
2023-04-06T11:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8316831683169,1.5,64.63069307686078,52.60792099603332,12.86237614697749,11.790098945693215
2023-04-06T11:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.75,1.5,67.03699970245361,54.30600006103516,12.920000076293945,11.736999912261963
2023-04-06T11:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20559183675415663,1.0,35.0,1923.234693877551,1.5,75.7438775665906,61.716326382695414,14.01224489601291,12.349999924095309
2023-04-06T11:45:00Z,17.253521126760564,17.253521126760564,6.0,0.0,1.0,17.95774647887324,0.20600000023841858,1.0,35.0,1922.7323943661972,1.4943661958398953,61.80140831101109,49.13802831945285,14.847887334689288,13.508450709598165
2023-04-06T12:00:00Z,22.3,22.3,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.01,1.5,73.98199996948242,59.90000007629394,16.2710000038147,13.62700002670288
2023-04-06T12:15:00Z,23.415841584158414,23.415841584158414,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.6930693069307,1.5,71.02079198856165,57.50792093560247,16.222772343323964,13.596039545418012
2023-04-06T12:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.05,1.5,64.90799949645996,52.17500019073486,15.531000089645385,13.081999969482421
2023-04-06T12:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1923.1980198019803,1.5,63.32871276553315,50.49900995386709,14.978217776459042,12.650495075943446
2023-04-06T13:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.15,1.5,64.366000289917,51.4969998550415,15.017999982833862,12.665000009536744
2023-04-06T13:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8415841584158,1.5,64.21485187039517,51.198019801980195,14.700990176436925,12.368316792025425
2023-04-06T13:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.03,1.5,70.25599975585938,55.946999855041504,16.09199986457825,13.230000076293946
2023-04-06T13:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.91,1.5,67.82899978637695,54.497000007629396,15.867999992370606,13.215000019073486
2023-04-06T14:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1923.0594059405942,1.5,61.583168218631556,49.11089117220133,14.39108916556481,12.207920810963849
2023-04-06T14:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1923.08,1.5,63.887999839782715,50.8879999923706,14.650000047683715,12.256000032424927
2023-04-06T14:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.069306930693,1.5,67.53861349880106,53.93267342595771,15.320792132084913,12.644554430895512
2023-04-06T14:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.79,1.5,68.5370004272461,54.92699962615967,15.825999994277954,13.082000303268433
2023-04-06T15:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.7128712871288,1.5,63.80099011411761,51.13960383198049,15.017821727412763,12.692079317451704
2023-04-06T15:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.21,1.5,59.664000053405765,47.231000099182125,13.782999897003174,11.78399995803833
2023-04-06T15:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1923.36,1.5,65.80799983978271,52.15699996948242,14.685999946594238,12.110000076293945
2023-04-06T15:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.5360824742268,1.5,65.48762885811402,52.36804112699843,14.91958757774117,12.365979499423627
2023-04-06T16:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.6829268292684,1.5,58.63780482222394,45.37682914733887,17.430487656011813,14.130487790921839
2023-04-06T16:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.7425742574258,1.5,67.80297020638343,53.2247526338785,19.271286936089545,15.00000012275016
2023-04-06T16:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.09,1.5,65.17599998474121,51.39999984741211,18.669000244140626,14.64400008201599
2023-04-06T16:45:00Z,25.0,25.0,6.0,0.0,1.0,17.980198019801982,0.20600000023841858,1.0,35.0,1923.1881188118812,1.5,61.31287119648244,48.163366336633665,17.59801985485719,13.936633657700945
2023-04-06T17:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.83,1.5,56.20500007629394,43.66099975585937,16.027000036239624,13.014000129699706
2023-04-06T17:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.92,1.4969999992847443,59.21299995422363,45.948000030517576,16.399000072479247,13.099999990463257
2023-04-06T17:30:00Z,25.0,25.0,6.0,0.0,1.0,17.95049504950495,0.20580198033021227,1.0,35.0,1922.8712871287128,1.4940594045242461,66.70396056977829,52.184158551810995,18.798019824641766,14.615841563385311
2023-04-06T17:45:00Z,25.0,25.0,6.0,0.0,1.0,17.99,0.2059000001847744,1.0,35.0,1922.8,1.4959999990463257,62.1710001373291,48.95100002288818,18.118999977111816,14.428000001907348
2023-04-06T18:00:00Z,25.0,25.0,6.0,0.0,1.0,17.980198019801982,0.20590099028431544,1.0,35.0,1922.6435643564357,1.4940594045242461,55.97029706747225,43.41287152129825,16.239603996276855,13.217821838832137
2023-04-06T18:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.85,1.4989999997615815,59.145,45.924000091552735,16.810999946594237,13.45399998664856
2023-04-06T18:30:00Z,25.0,25.0,6.0,0.0,1.0,17.980198019801982,0.20600000023841858,1.0,35.0,1922.7425742574258,1.5,64.83663362559706,50.65049509482809,18.68712869020972,14.71485146437541
2023-04-06T18:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.88,1.5,63.79099990844727,50.10899993896484,18.722000007629394,14.87499994277954
2023-04-06T19:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.91,1.5,57.88200008392334,45.16200016021728,17.06899995803833,13.936999998092652
2023-04-06T19:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.920792079208,1.5,56.79900998408252,43.9257426120267,16.41287133245185,13.394059436156018
2023-04-06T19:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.87,1.5,63.62999996185303,49.534999961853025,18.448999996185304,14.645999946594237
2023-04-06T19:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.029702970297,1.5,63.29504949739664,49.727722772277225,18.756435602018147,15.023762296922136
2023-04-06T20:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.59,1.5,59.70800003051758,46.524999923706055,17.815000171661378,14.434000082015991
2023-04-06T20:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.6237623762377,1.5,56.68811866080407,43.89901004451336,16.986138353253356,13.972277046430229
2023-04-06T20:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.58,1.5,59.4929997253418,46.14500007629395,17.757000064849855,14.388000001907349
2023-04-06T20:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.76,1.5,64.42399993896484,50.3989998626709,19.22699981689453,15.362999963760377
2023-04-06T21:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.009900990099,1.5,60.59108915423403,47.437623732160816,18.06930689292379,14.708910885423716
2023-04-06T21:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.93,1.5,55.912999954223636,43.12500003814697,16.36300006866455,13.476999835968018
2023-04-06T21:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.3267326732673,1.5,62.41683174359916,48.41584184854337,18.08712872420207,14.407920827960023
2023-04-06T21:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1923.22,1.5,63.79699993133545,50.05400005340576,18.90900001525879,15.1139999294281
2023-04-06T22:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1923.2772277227723,1.5,60.896039490652555,47.52277223190459,18.091089078695468,14.590099013677918
2023-04-06T22:15:00Z,25.0,25.0,6.0,0.0,1.0,17.68,0.20600000023841858,1.0,35.0,1922.11,1.4459999871253968,57.34799987792969,44.36600002288819,17.02700004577637,13.918000020980834
2023-04-06T22:30:00Z,25.0,25.0,6.0,0.0,1.0,17.02,0.20600000023841858,1.0,35.0,1921.85,1.2999999523162842,59.00299987792969,45.54899990081787,17.353000049591063,13.997000093460082
2023-04-06T22:45:00Z,25.0,25.0,6.0,0.0,1.0,17.019801980198018,0.20600000023841858,1.0,35.0,1921.90099009901,1.2999999523162842,64.3663363692784,50.331683055008995,19.03762379259166,15.159405906601707
2023-04-06T23:00:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.72,1.3019999527931214,61.68500022888183,48.355,18.349000015258788,14.881000013351441
2023-04-06T23:15:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.0594059405942,1.3039603493001202,56.669306953354635,43.669307066662476,16.64455444033783,13.658415822699519
2023-04-06T23:30:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.46,1.3059999537467957,62.64499973297119,48.56599994659424,18.118000049591064,14.423999967575073
2023-04-06T23:45:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.7722772277227,1.2999999523162842,65.0811883907507,51.113861272830775,19.1386136536551,15.218811951061287
2023-04-07T00:00:00Z,25.0,25.0,6.0,0.0,1.0,17.71,0.20600000023841858,1.0,35.0,1922.52,1.4439999866485596,61.95000015258789,48.42700042724609,18.301000003814696,14.708999910354613
2023-04-07T00:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.2059000001847744,1.0,35.0,1922.68,1.5,59.81500015258789,46.47400005340576,17.50000015258789,14.117999973297119
2023-04-07T00:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.1287128712872,1.5,59.42079223028504,46.002970251706564,17.3435643639895,13.943564433862667
2023-04-07T00:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.64,1.5,61.8669994354248,48.25999984741211,18.089000186920167,14.444000072479248
2023-04-07T01:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20570297037610913,1.0,35.0,1923.2574257425742,1.5,59.301980273558364,46.180198027355836,17.39900991232088,14.150495123155046
2023-04-07T01:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.2059000001847744,1.0,35.0,1922.84,1.5,58.6680001449585,45.32999996185303,16.939999961853026,13.76100004196167
2023-04-07T01:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1923.2673267326732,1.5,64.7188120549268,50.366336709201924,18.70594054873627,14.799009955755555
2023-04-07T01:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.22,1.5,64.71399997711181,50.67500007629395,19.09700002670288,15.222000064849853
2023-04-07T02:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.95,1.5,60.15200008392334,46.784999961853025,17.74000005722046,14.326000061035156
2023-04-07T02:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1922.4752475247524,1.5,58.032673222003595,44.70891098928924,16.87227738257682,13.662376328270033
2023-04-07T02:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.86,1.5,62.04099998474121,48.14499992370605,17.904999980926515,14.224999914169311
2023-04-07T02:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.2079207920792,1.5,66.2465345930345,51.98811876655805,19.074257709012173,14.989108878787201
2023-04-07T03:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.91,1.5,62.98499969482422,49.41500034332275,18.17500015258789,14.533000078201294
2023-04-07T03:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20590099028431544,1.0,35.0,1923.019801980198,1.5,57.45346526344224,44.30495044972637,16.415841716350894,13.328712992148825
2023-04-07T03:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.45,1.5,59.737999992370604,46.18000007629394,16.69,13.378000011444092
2023-04-07T03:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1922.69,1.5,62.04399997711182,48.27100006103515,17.431999797821046,13.88900001525879
2023-04-07T04:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8019801980197,1.5,63.02871292416412,49.211881467611484,17.728713196102934,14.100000381469727
2023-04-07T04:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.79,1.5,63.26300006866455,49.4509997177124,17.733000259399414,14.100000381469727
2023-04-07T04:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.930693069307,1.5,63.505940201258895,49.66435649607441,17.86534609652982,14.175247475652412
2023-04-07T04:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20560000002384185,1.0,35.0,1922.88,1.5,63.7960001373291,49.95599990844727,17.936999759674073,14.239999961853027
2023-04-07T05:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.7524752475247,1.5,63.54356459815904,49.72574237785717,17.80693031537651,14.151485235384195
2023-04-07T05:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.64,1.5,63.80599910736084,49.94400012969971,17.89499959945679,14.2
2023-04-07T05:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.5346534653465,1.5,63.98500022888184,50.17227712952265,17.935999755859374,14.199999809265137
2023-04-07T05:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8,1.5,63.624752157985576,49.8000004196167,17.700990204763883,14.01900001525879
2023-04-07T06:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.89,1.5,63.46199993133545,49.621999702453614,17.471999893188478,13.768000020980836
2023-04-07T06:15:00Z,25.0,25.0,6.0,0.0,1.0,17.435643564356436,0.20600000023841858,1.0,35.0,1922.3663366336634,1.3900989836985522,63.59009907033184,49.730692910675955,17.425742290987827,13.717821659428058
2023-04-07T06:30:00Z,25.0,25.0,6.0,0.0,1.0,17.06,0.20600000023841858,1.0,35.0,1922.28,1.3359999608993531,63.42899982452393,49.59999973297119,17.392999744415285,13.705000038146972
2023-04-07T06:45:00Z,25.0,25.0,6.0,0.0,1.0,17.207920792079207,0.20600000023841858,1.0,35.0,1921.8613861386139,1.3316831281869719,63.24851502522384,49.398020073919014,17.385148076727837,13.710890958804896
2023-04-07T07:00:00Z,25.0,25.0,6.0,0.0,1.0,17.2,0.20600000023841858,1.0,35.0,1922.34,1.3419999623298644,63.825000534057615,49.94300056457519,17.74600004196167,14.038000144958495
2023-04-07T07:15:00Z,25.0,25.0,6.0,0.0,1.0,17.217821782178216,0.20590099028431544,1.0,35.0,1922.2475247524753,1.3405940214006027,63.85000011444092,50.004000396728514,17.847999477386473,14.141584301939105
2023-04-07T07:30:00Z,25.0,25.0,6.0,0.0,1.0,17.24,0.20600000023841858,1.0,35.0,1921.86,1.3419999623298644,63.522772534058824,49.69901026357518,17.810890972024144,14.139000120162963
2023-04-07T07:45:00Z,25.0,25.0,6.0,0.0,1.0,17.16,0.20600000023841858,1.0,35.0,1922.28,1.3189999568462372,67.45899982452393,52.92199989318848,19.102999897003173,14.90399995803833
2023-04-07T08:00:00Z,25.0,25.0,6.0,0.0,1.0,17.97029702970297,0.20580198033021227,1.0,35.0,1922.990099009901,1.4900990075404101,63.68415847627243,50.02970304583559,18.47920793589979,14.688118783554229
2023-04-07T08:15:00Z,25.0,25.0,6.0,0.0,1.0,17.98,0.2059000001847744,1.0,35.0,1922.94,1.5,57.29900005340576,44.176000099182126,16.452000160217285,13.310000085830689
2023-04-07T08:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.7029702970297,1.496039603016164,61.50495034397238,47.63564357191029,17.428712863733274,13.877227764318485
2023-04-07T08:45:00Z,25.0,25.0,6.0,0.0,1.0,17.98,0.20600000023841858,1.0,35.0,1922.9,1.4939999985694885,66.34599998474121,51.92800006866455,18.878000049591066,14.795
2023-04-07T09:00:00Z,25.0,25.0,6.0,0.0,1.0,17.980198019801982,0.20600000023841858,1.0,35.0,1922.89,1.5,65.4529997253418,51.55799991607666,19.21500015258789,15.24099986076355
2023-04-07T09:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.8415841584158,1.5,59.03267307092648,45.94950485229492,17.535643605902642,14.314851345402179
2023-04-07T09:30:00Z,25.0,25.0,6.0,0.0,1.0,17.98,0.20600000023841858,1.0,35.0,1922.87,1.5,58.708999977111816,45.20200008392334,16.821000156402587,13.642999963760376
2023-04-07T09:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1922.8118811881188,1.499009900754041,67.23762376237623,52.37128716648215,19.6475246920444,15.531683100332128
2023-04-07T10:00:00Z,25.0,25.0,6.0,0.0,1.0,17.976744186046513,0.20600000023841858,1.0,35.0,1922.953488372093,1.486046508301136,65.87674402636151,51.66627914960994,19.944186011026073,16.030232418415157
2023-04-07T10:15:00Z,24.662921348314608,24.662921348314608,6.0,0.0,1.0,17.876404494382022,0.20600000023841858,1.0,35.0,1923.1011235955057,1.4910112338119679,57.36966289563125,43.79550548081988,17.90561800324515,14.896629204910793
2023-04-07T10:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.84,1.5,67.90000022888184,53.87999992370605,13.743000030517578,12.415999917984008
2023-04-07T10:45:00Z,21.666666666666668,21.666666666666668,6.0,0.0,1.0,17.9375,0.20568750007078052,1.0,35.0,1923.078125,1.4921874981373549,62.366666581895615,49.13593763113022,15.326984057350764,13.287499964237213
2023-04-07T11:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.3,1.5,62.410891164647474,49.151000061035155,12.8237623460222,11.809999942779541
2023-04-07T11:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.05,1.5,68.22400009155274,55.0349995803833,13.625999927520752,12.28299991607666
2023-04-07T11:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.2057530865257169,1.0,35.0,1923.3703703703704,1.5,59.20987654320987,47.31358021865656,12.7271605597602,11.869135986139744
2023-04-07T11:45:00Z,16.6,16.6,6.0,0.0,1.0,17.8,0.20600000023841858,1.0,35.0,1923.28,1.463999991416931,59.64799980163574,45.40200004577637,17.41200002670288,15.562000064849853
2023-04-07T12:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.920792079208,1.5,71.8643562392433,57.423762330914485,13.59801989262647,12.095049395419583
2023-04-07T12:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1923.03,1.5,65.58600006103515,52.52700012207031,13.124999961853028,11.931999940872192
2023-04-07T12:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1922.6138613861385,1.5,56.38415855936485,44.570296939056696,11.57920782636888,10.83366330779425
2023-04-07T12:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.15,1.5,59.571000022888185,47.065,12.327000131607056,11.434000177383423
2023-04-07T13:00:00Z,16.2987012987013,16.2987012987013,6.0,0.0,1.0,17.896103896103895,0.20600000023841858,1.0,35.0,1922.844155844156,1.479220774266627,60.899999940550174,47.78961047878513,15.211688388477672,13.777922110124068
2023-04-07T13:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.3762376237623,1.5,71.1782175951665,56.78019801224812,13.949504993929722,12.474257431407967
2023-04-07T13:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.03,1.5,60.52000007629395,48.261999969482424,13.207999973297119,12.286999988555909
2023-04-07T13:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8712871287128,1.5,55.58613865918452,43.51980205573658,12.203960503682051,11.514851419052276
2023-04-07T14:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.64,1.5,62.56099994659424,49.57200008392334,13.197999973297119,12.16499991416931
2023-04-07T14:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.7920792079208,1.5,67.4168311392907,53.78217821782178,13.466336618555655,12.163366232768144
2023-04-07T14:30:00Z,20.4,20.4,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.04,1.5,63.17700012207031,50.36400001525879,13.379000043869018,11.662000036239624
2023-04-07T14:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.9,1.5,55.20800006866455,42.944999847412106,13.174999942779541,11.461999988555908
2023-04-07T15:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.148514851485,1.5,61.915841584158414,48.21683158496819,14.10792081662924,11.816831664283677
2023-04-07T15:15:00Z,25.0,25.0,6.0,0.0,1.0,17.98,0.20580000013113023,1.0,35.0,1922.81,1.5,67.08600025177002,52.76200012207031,15.699999990463256,13.018000001907348
2023-04-07T15:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.81,1.5,60.43799999237061,47.62,14.54599995613098,12.371000013351441
2023-04-07T15:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1923.118811881188,1.5,56.10990108829914,43.63465341246954,13.511881063480189,11.67722787007247
2023-04-07T16:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.97,1.5,60.401000061035155,47.219000053405765,14.439999980926514,12.278999986648559
2023-04-07T16:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.19,1.5,66.04499996185302,51.9539998626709,15.849000024795533,13.26799994468689
2023-04-07T16:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.6336633663366,1.5,62.221782231094814,49.18514852240534,15.080197995251948,12.8039604224781
2023-04-07T16:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.88,1.5,55.577999877929685,43.210999946594235,13.49300000190735,11.758000030517579
2023-04-07T17:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.85,1.5,60.81200008392334,47.39300003051758,14.311000022888184,12.157000017166137
2023-04-07T17:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.2277227722773,1.5,66.2059403221206,51.93861385383228,15.694059315294322,13.118811918957398
2023-04-07T17:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.23,1.5,61.102000045776364,48.04000003814697,14.707000036239624,12.484000005722045
2023-04-07T17:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.1386138613861,1.5,56.315841637035405,43.843564401758776,13.487128758194423,11.633663347451995
2023-04-07T18:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1923.04,1.5,58.47200004577637,45.445,13.448000040054321,11.416999988555908
2023-04-07T18:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.82,1.5,65.33899997711181,51.18900005340576,14.801000108718872,12.209999961853027
2023-04-07T18:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1923.2475247524753,1.5,62.284158385626164,49.09702969541644,14.374257427631038,12.05940595003638
2023-04-07T18:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.86,1.5,55.26099990844727,42.84200023651123,12.78100004196167,11.01299994468689
2023-04-07T19:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.09,1.5,59.96699996948242,46.59599998474121,13.612000007629394,11.46100004196167
