time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-04-07T19:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.5544554455446,1.5,65.5762375180084,51.16930699112392,15.051485137184068,12.477227768095412
2023-04-07T19:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.11,1.5,61.63199996948242,48.36800006866455,14.325000047683716,12.032999954223634
2023-04-07T19:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.9,1.5,57.28699989318848,44.69699996948242,13.366999969482421,11.41200005531311
2023-04-07T20:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.6435643564357,1.5,56.7465347818809,43.969306794723664,13.091089107022427,11.153465393746254
2023-04-07T20:15:00Z,25.0,25.0,6.0,0.0,1.0,17.73,0.20600000023841858,1.0,35.0,1922.47,1.4479999876022338,63.71999996185303,49.77700008392334,14.511999998092652,12.034999971389771
2023-04-07T20:30:00Z,25.0,25.0,6.0,0.0,1.0,17.63,0.20580000013113023,1.0,35.0,1922.9,1.4219999814033508,63.359000053405765,49.789000053405765,14.615999984741212,12.19699993133545
2023-04-07T20:45:00Z,25.0,25.0,6.0,0.0,1.0,17.762376237623762,0.20590099028431544,1.0,35.0,1922.7425742574258,1.414851464847527,56.02376235357605,43.62376245177618,13.061386183936998,11.213861323819302
2023-04-07T21:00:00Z,25.0,25.0,6.0,0.0,1.0,17.66,0.20600000023841858,1.0,35.0,1922.79,1.4609999907016755,58.17399990081787,45.10100009918213,13.21899998664856,11.189999980926514
2023-04-07T21:15:00Z,25.0,25.0,6.0,0.0,1.0,17.57,0.20600000023841858,1.0,35.0,1922.52,1.4289999830722808,65.28900005340576,50.772999877929685,14.721999979019165,12.134999980926514
2023-04-07T21:30:00Z,25.0,25.0,6.0,0.0,1.0,17.544554455445546,0.20580198033021227,1.0,35.0,1922.4257425742574,1.41188116710965,62.307920814740775,48.83366337389049,14.170296999487546,11.818811917068935
2023-04-07T21:45:00Z,25.0,25.0,6.0,0.0,1.0,17.49,0.20600000023841858,1.0,35.0,1922.5,1.4299999833106996,58.60699996948242,45.814000091552735,13.351999998092651,11.25899998664856
2023-04-07T22:00:00Z,25.0,25.0,6.0,0.0,1.0,17.495049504950494,0.20580198033021227,1.0,35.0,1922.7227722772277,1.403960373141978,56.08910894866037,43.46732674022712,12.76336630264131,10.829702868319973
2023-04-07T22:15:00Z,25.0,25.0,6.0,0.0,1.0,17.58,0.20600000023841858,1.0,35.0,1922.47,1.4299999833106996,60.75200000762939,47.412999954223636,13.59899998664856,11.267999973297119
2023-04-07T22:30:00Z,25.0,25.0,6.0,0.0,1.0,17.35,0.20600000023841858,1.0,35.0,1922.36,1.4009999763965606,63.98500022888184,50.25999988555908,14.324999990463256,11.815999917984009
2023-04-07T22:45:00Z,25.0,25.0,6.0,0.0,1.0,17.445544554455445,0.20600000023841858,1.0,35.0,1922.3663366336634,1.3693068995334134,59.47821788976688,46.62673270348275,13.394059398386737,11.240594042409764
2023-04-07T23:00:00Z,25.0,25.0,6.0,0.0,1.0,17.4,0.20600000023841858,1.0,35.0,1922.63,1.385999972820282,57.69199989318847,44.91300018310547,12.772000017166137,10.720000066757201
2023-04-07T23:15:00Z,25.0,25.0,6.0,0.0,1.0,17.31,0.20600000023841858,1.0,35.0,1922.37,1.3789999711513519,61.512000198364255,48.28800003051758,13.57799997329712,11.210000123977661
2023-04-07T23:30:00Z,25.0,25.0,6.0,0.0,1.0,17.524752475247524,0.20580198033021227,1.0,35.0,1922.2376237623762,1.3811880904849212,63.24653444195738,49.83762374726852,13.917821638654955,11.394059058463219
2023-04-07T23:45:00Z,25.0,25.0,6.0,0.0,1.0,17.32,0.20600000023841858,1.0,35.0,1921.86,1.3849999725818634,62.37899997711182,49.15600009918213,13.742999982833862,11.307999906539917
2023-04-08T00:00:00Z,25.0,25.0,6.0,0.0,1.0,17.435643564356436,0.20600000023841858,1.0,35.0,1922.029702970297,1.3719999694824219,61.45799968719482,48.293000106811526,13.53799994468689,11.145000238418579
2023-04-08T00:15:00Z,25.0,25.0,6.0,0.0,1.0,17.27,0.20600000023841858,1.0,35.0,1922.69,1.3564356093359466,64.6742575239427,51.045544426039896,14.175247475652412,11.52772291580049
2023-04-08T00:30:00Z,25.0,25.0,6.0,0.0,1.0,17.34,0.20580000013113023,1.0,35.0,1922.36,1.3629999673366546,64.61300071716309,51.13099975585938,14.249999837875366,11.655999870300294
2023-04-08T00:45:00Z,25.0,25.0,6.0,0.0,1.0,17.277227722772277,0.20600000023841858,1.0,35.0,1922.1089108910892,1.3544554108440285,57.60000006043085,45.083168218631556,12.854455437990698,10.800000030215424
2023-04-08T01:00:00Z,25.0,25.0,6.0,0.0,1.0,17.27,0.20600000023841858,1.0,35.0,1922.42,1.3609999668598176,59.07100006103516,45.803999977111815,12.828999996185303,10.657999830245972
2023-04-08T01:15:00Z,25.0,25.0,6.0,0.0,1.0,17.14851485148515,0.20600000023841858,1.0,35.0,1922.049504950495,1.3415841206465617,67.18019768743231,52.52772276472337,14.63861382361686,11.855445512450567
2023-04-08T01:30:00Z,25.0,25.0,6.0,0.0,1.0,17.3,0.20580000013113023,1.0,35.0,1922.06,1.3669999682903289,61.30500003814697,47.86800010681152,13.670999984741211,11.306999979019166
2023-04-08T01:45:00Z,25.0,25.0,6.0,0.0,1.0,17.297029702970296,0.20600000023841858,1.0,35.0,1922.1881188118812,1.3465346168763568,57.07099990844726,44.22800006866455,12.563999919891357,10.523999910354615
2023-04-08T02:00:00Z,25.0,25.0,6.0,0.0,1.0,17.27,0.20600000023841858,1.0,35.0,1922.01,1.3599999666213989,60.26138600264446,46.92376221760665,12.984158459276255,10.691089337415034
2023-04-08T02:15:00Z,25.0,25.0,6.0,0.0,1.0,17.17,0.20580000013113023,1.0,35.0,1922.31,1.3489999639987946,66.71499992370606,52.28300010681152,14.453000001907348,11.64799991607666
2023-04-08T02:30:00Z,25.0,25.0,6.0,0.0,1.0,17.198019801980198,0.20580198033021227,1.0,35.0,1922.0,1.3455445176303977,64.47821781422832,50.72871285617941,14.123762366795305,11.541584175412018
2023-04-08T02:45:00Z,25.0,25.0,6.0,0.0,1.0,17.34,0.20600000023841858,1.0,35.0,1922.28,1.3419999623298644,57.564999961853026,44.82899997711181,12.534000015258789,10.495
2023-04-08T03:00:00Z,25.0,25.0,6.0,0.0,1.0,17.168316831683168,0.20580198033021227,1.0,35.0,1921.920792079208,1.3227722349733408,62.684158362964595,48.89207911727452,13.363366344187519,10.895049491731248
2023-04-08T03:15:00Z,25.0,25.0,6.0,0.0,1.0,17.16,0.20580000013113023,1.0,35.0,1921.8,1.3239999580383301,68.60900001525879,54.20200016021729,14.846999988555908,11.957000064849854
2023-04-08T03:30:00Z,25.0,25.0,6.0,0.0,1.0,17.11881188118812,0.20580198033021227,1.0,35.0,1922.3366336633662,1.3455445176303977,62.96399993896485,49.32079205654635,13.810891104216623,11.324752467693669
2023-04-08T03:45:00Z,25.0,25.0,6.0,0.0,1.0,17.23,0.2059000001847744,1.0,35.0,1921.72,1.3539999651908874,58.856435568025795,45.88600002288818,12.724000101089478,10.55100009918213
2023-04-08T04:00:00Z,25.0,25.0,6.0,0.0,1.0,17.15,0.20600000023841858,1.0,35.0,1921.86,1.328999959230423,61.90800018310547,48.441000061035155,13.180999898910523,10.762000093460083
2023-04-08T04:15:00Z,25.0,25.0,6.0,0.0,1.0,17.059405940594058,0.20590099028431544,1.0,35.0,1922.2871287128712,1.3455445176303977,67.3792079510075,53.11683171338374,14.447524731702144,11.59900991043242
2023-04-08T04:30:00Z,25.0,25.0,6.0,0.0,1.0,17.23,0.20580000013113023,1.0,35.0,1922.0,1.328999959230423,66.23800033569336,52.51700004577637,14.433000001907349,11.725999984741211
2023-04-08T04:45:00Z,25.0,25.0,6.0,0.0,1.0,17.297029702970296,0.20600000023841858,1.0,35.0,1922.3069306930693,1.3633663040576596,58.77128714382059,45.96237613186978,12.699999932015297,10.58910875981397
2023-04-08T05:00:00Z,25.0,25.0,6.0,0.0,1.0,17.14,0.20600000023841858,1.0,35.0,1922.06,1.3279999589920044,62.49999996185303,48.83300003051758,13.271000003814697,10.845999975204467
2023-04-08T05:15:00Z,25.0,25.0,6.0,0.0,1.0,17.04950495049505,0.20600000023841858,1.0,35.0,1922.1584158415842,1.3277227312031359,70.14851424717668,55.536633557612355,15.100990144333037,12.062376258396867
2023-04-08T05:30:00Z,25.0,25.0,6.0,0.0,1.0,17.18,0.20600000023841858,1.0,35.0,1922.26,1.3419999623298644,65.0840000152588,51.33000007629394,14.288000049591064,11.643999996185302
2023-04-08T05:45:00Z,25.0,25.0,6.0,0.0,1.0,17.29,0.20600000023841858,1.0,35.0,1921.84,1.3459999632835389,59.27700012207031,46.39399997711182,12.984999952316285,10.77400011062622
2023-04-08T06:00:00Z,25.0,25.0,6.0,0.0,1.0,17.22772277227723,0.20590099028431544,1.0,35.0,1922.4653465346535,1.3465346168763568,62.564356397874285,49.00594061672098,13.547524726036752,11.081188041384857
2023-04-08T06:15:00Z,25.0,25.0,6.0,0.0,1.0,17.25,0.20600000023841858,1.0,35.0,1922.33,1.333999960422516,68.78500030517579,54.39300010681152,14.922999973297118,12.01
2023-04-08T06:30:00Z,25.0,25.0,6.0,0.0,1.0,17.316831683168317,0.20600000023841858,1.0,35.0,1922.1386138613861,1.3584158078278645,66.44455435724542,52.780197861171004,14.719801959424917,12.014851589014034
2023-04-08T06:45:00Z,25.0,25.0,6.0,0.0,1.0,17.41,0.20580000013113023,1.0,35.0,1922.24,1.3789999711513519,58.55500003814697,45.84700004577637,13.016999959945679,10.941000022888183
2023-04-08T07:00:00Z,25.0,25.0,6.0,0.0,1.0,17.207920792079207,0.20600000023841858,1.0,35.0,1922.6435643564357,1.325742532711218,63.361386100844584,49.516831728491454,13.768316901556336,11.318811860415014
2023-04-08T07:15:00Z,25.0,25.0,6.0,0.0,1.0,17.16,0.20600000023841858,1.0,35.0,1922.27,1.3239999580383301,70.98300003051757,56.30599998474121,15.689999952316285,12.661999988555909
2023-04-08T07:30:00Z,25.0,25.0,6.0,0.0,1.0,17.12,0.20600000023841858,1.0,35.0,1922.11,1.3229999577999114,64.69199996948242,51.013999938964844,14.798000020980835,12.253999996185303
2023-04-08T07:45:00Z,25.0,25.0,6.0,0.0,1.0,17.237623762376238,0.20580198033021227,1.0,35.0,1922.3366336633662,1.3594059070738236,59.24653474411162,46.36930673429281,13.645544533682342,11.501980082823499
2023-04-08T08:00:00Z,25.0,25.0,6.0,0.0,1.0,17.93,0.20600000023841858,1.0,35.0,1922.65,1.487999997138977,63.42399990081787,49.75800006866455,14.440999965667725,12.001999988555909
2023-04-08T08:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.2178217821781,1.4900990075404101,69.6960391054059,55.209901186499266,15.897029612324026,12.998019737772422
2023-04-08T08:30:00Z,25.0,25.0,6.0,0.0,1.0,17.98,0.20600000023841858,1.0,35.0,1923.06,1.4939999985694885,66.25200004577637,52.64699996948242,15.681000089645385,13.089000034332276
2023-04-08T08:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.920792079208,1.497029702262123,58.32277256427425,45.63069300132223,14.171287158928296,12.186138710173049
2023-04-08T09:00:00Z,18.9,18.9,6.0,0.0,1.0,17.96,0.20580000013113023,1.0,35.0,1922.93,1.4989999997615815,63.22900001525879,49.9169998550415,13.639999980926513,12.064000043869019
2023-04-08T09:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.11,1.5,67.24700019836426,53.89999996185303,12.768999910354614,11.48199987411499
2023-04-08T09:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.6435643564357,1.5,72.09603949820641,58.26336639706451,13.839603971726824,12.331683206086112
2023-04-08T09:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.82,1.5,64.95699989318848,52.123000106811524,13.16699999809265,12.015999994277955
2023-04-08T10:00:00Z,13.663366336633663,13.663366336633663,6.0,0.0,1.0,17.95049504950495,0.20600000023841858,1.0,35.0,1922.9108910891089,1.4900990075404101,57.300990189656176,45.284158498934,12.463366319637487,11.697029727520329
2023-04-08T10:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.1,1.2999999523162842,63.44399990081787,50.65400001525879,13.479000024795532,13.120999965667725
2023-04-08T10:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.5148514851485,1.2999999523162842,70.37029712034924,56.981188141473446,13.865346549761178,13.34158419618512
2023-04-08T10:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.63,1.3039999532699584,65.73699989318848,53.15900005340576,12.542999992370605,12.161999969482421
2023-04-08T11:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1921.82,1.2999999523162842,56.84600017547607,45.405999946594235,11.797999963760375,11.64099998474121
2023-04-08T11:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.970297029703,1.305940547792038,59.306930617530746,47.0930693220384,11.532673240888236,11.336633701135616
2023-04-08T11:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1921.89,1.3059999537467957,68.80900016784668,55.449000129699705,12.183000049591065,11.680999994277954
2023-04-08T11:45:00Z,0.0,0.0,6.0,0.0,1.0,17.019801980198018,0.20600000023841858,1.0,35.0,1922.2871287128712,1.319801937235464,64.77920785280737,52.345544607332435,12.20693073650398,11.841584158415841
2023-04-08T12:00:00Z,0.0,0.0,6.0,0.0,1.0,17.11,0.20600000023841858,1.0,35.0,1922.26,1.321999957561493,57.30500003814697,45.7989998626709,12.00799997329712,11.879000043869018
2023-04-08T12:15:00Z,0.0,0.0,6.0,0.0,1.0,17.08910891089109,0.20600000023841858,1.0,35.0,1922.2574257425742,1.325742532711218,59.43465344268497,47.24158413575427,12.57821781800525,12.394059426713698
2023-04-08T12:30:00Z,0.0,0.0,6.0,0.0,1.0,17.18,0.20600000023841858,1.0,35.0,1922.1,1.3319999599456787,66.15799991607666,53.140999984741214,13.126000022888183,12.744000005722047
2023-04-08T12:45:00Z,0.0,0.0,6.0,0.0,1.0,17.2,0.20600000023841858,1.0,35.0,1922.16,1.3279999589920044,63.867999992370606,51.5270000076294,12.726999940872192,12.385000019073486
2023-04-08T13:00:00Z,0.0,0.0,6.0,0.0,1.0,17.168316831683168,0.20600000023841858,1.0,35.0,1921.970297029703,1.3514851131061516,56.0752476229526,44.66831698276029,11.87326738149813,11.793069235169062
2023-04-08T13:15:00Z,0.0,0.0,6.0,0.0,1.0,17.16,0.20600000023841858,1.0,35.0,1922.22,1.3279999589920044,57.56199996948242,45.49199996948242,11.643999996185302,11.495000038146973
2023-04-08T13:30:00Z,0.0,0.0,6.0,0.0,1.0,17.15841584158416,0.20580198033021227,1.0,35.0,1922.009900990099,1.306930647037997,66.20495035152624,53.18910882024482,12.278217882213026,11.874257588150478
2023-04-08T13:45:00Z,0.0,0.0,6.0,0.0,1.0,17.08,0.20580000013113023,1.0,35.0,1922.15,1.3299999594688416,62.168000030517575,50.11900001525879,12.674000053405761,12.383999996185302
2023-04-08T14:00:00Z,0.0,0.0,6.0,0.0,1.0,17.128712871287128,0.20600000023841858,1.0,35.0,1922.3465346534654,1.3316831281869719,55.011880931287706,43.70098997814821,12.181188035719465,12.136633655812481
2023-04-08T14:15:00Z,0.0,0.0,6.0,0.0,1.0,17.12,0.20600000023841858,1.0,35.0,1922.17,1.3299999594688416,55.62799991607666,43.80799991607666,12.08700008392334,12.008000144958496
2023-04-08T14:30:00Z,0.0,0.0,6.0,0.0,1.0,17.15,0.20600000023841858,1.0,35.0,1921.89,1.3179999566078187,62.60400016784668,49.80199993133545,12.545999822616578,12.253000001907349
2023-04-08T14:45:00Z,0.0,0.0,6.0,0.0,1.0,17.15841584158416,0.20600000023841858,1.0,35.0,1921.5346534653465,1.3297029296950538,61.965346459114905,49.62871283351785,12.523762315806776,12.243564265789372
2023-04-08T15:00:00Z,0.0,0.0,6.0,0.0,1.0,17.16,0.20600000023841858,1.0,35.0,1922.45,1.3319999599456787,54.61699993133545,43.42699989318848,11.82400001525879,11.773999900817872
2023-04-08T15:15:00Z,0.0,0.0,6.0,0.0,1.0,17.247524752475247,0.20580198033021227,1.0,35.0,1922.0891089108911,1.3475247161223156,53.35544544635433,41.75445549086769,11.325742542153538,11.323762431003079
2023-04-08T15:30:00Z,0.0,0.0,6.0,0.0,1.0,17.17,0.20600000023841858,1.0,35.0,1922.18,1.3329999601840974,64.12300022125244,50.855999870300295,11.854000062942506,11.501999759674073
2023-04-08T15:45:00Z,0.0,0.0,6.0,0.0,1.0,17.128712871287128,0.20600000023841858,1.0,35.0,1922.4257425742574,1.3316831281869719,60.525742483611154,48.20792082984849,11.682178214044853,11.406930725173195
2023-04-08T16:00:00Z,11.55,11.55,6.0,0.0,1.0,17.86,0.20600000023841858,1.0,35.0,1922.82,1.463999991416931,51.94200016021728,40.62100002288818,11.174000072479249,11.028999929428101
2023-04-08T16:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.92,1.5,52.468999977111814,40.704999923706055,11.160000028610229,11.010000019073486
2023-04-08T16:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1922.930693069307,1.5,60.48415839318002,47.5841583780723,11.877227717106885,11.422772275339259
2023-04-08T16:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.74,1.5,60.87599998474121,48.23299995422363,12.065999965667725,11.60200005531311
2023-04-08T17:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.7029702970297,1.5,52.28019789894029,41.055445642754584,10.889108846683314,10.763366340410592
2023-04-08T17:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.01,1.5,49.41999988555908,38.026999969482425,10.017000017166138,10.010999965667725
2023-04-08T17:30:00Z,15.0,15.0,6.0,0.0,1.0,18.019801980198018,0.20600000023841858,1.0,35.0,1923.049504950495,1.5,60.820791981007794,47.644554327029994,10.900990080125261,10.439604013273032
2023-04-08T17:45:00Z,15.0,15.0,6.0,0.0,1.0,18.02,0.20600000023841858,1.0,35.0,1922.44,1.5020000004768372,58.94399993896484,46.496000061035154,10.78700002670288,10.39499997138977
2023-04-08T18:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1923.04,1.5,51.43599998474121,39.99200000762939,9.801999959945679,9.676999921798705
2023-04-08T18:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.3465346534654,1.5,50.022772534058824,38.481188330319846,9.406930630749995,9.316831777591517
2023-04-08T18:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20570000007748604,1.0,35.0,1922.95,1.5,57.141999855041504,44.689999961853026,9.965999984741211,9.609000043869019
2023-04-08T18:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8118811881188,1.5,59.42970302317402,46.99603951331412,10.312871234251721,9.859405819732364
2023-04-08T19:00:00Z,23.0,23.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.58,1.5,51.058000030517576,39.41999988555908,11.83400001525879,10.66700008392334
2023-04-08T19:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20590099028431544,1.0,35.0,1923.09900990099,1.5,48.31287130979028,36.36336645749536,12.06831678069464,10.807920720317576
2023-04-08T19:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.79,1.5,58.59400012969971,45.145999870300294,14.070999946594238,11.919000034332276
2023-04-08T19:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.2059000001847744,1.0,35.0,1922.88,1.5,56.524000053405764,43.77300003051758,13.924000005722046,11.924999933242798
2023-04-08T20:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.970297029703,1.5,50.24356422802009,38.3435645528359,12.359405904713244,10.829703009954773
2023-04-08T20:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.93,1.5,50.66900005340576,38.562999877929684,11.918000020980834,10.327000074386596
2023-04-08T20:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1922.3762376237623,1.5,54.904950434618655,42.25247524752475,12.825742523268898,10.891089108910892
2023-04-08T20:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1923.01,1.5,58.53599998474121,45.242999954223635,13.796999912261963,11.578000087738037
2023-04-08T21:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.1683168316831,1.5,52.74752471470597,40.63168308522442,12.798019786872485,11.085148631936253
2023-04-08T21:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1923.06,1.5,48.305000190734866,36.489999771118164,11.451999950408936,10.117000122070312
2023-04-08T21:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.04,1.5,57.022000007629394,43.75399982452392,13.232000036239624,11.161999950408935
2023-04-08T21:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.7920792079208,1.5,56.515841644589266,43.753465331426945,13.630693114630066,11.600990031025198
2023-04-08T22:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.91,1.5,50.90500003814697,38.84000007629395,12.336999959945679,10.73200005531311
2023-04-08T22:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.7821782178219,1.5,49.77227726549205,37.759405834840074,11.82277222435073,10.296039515202589
2023-04-08T22:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.04,1.5,53.34099998474121,40.87599998474121,12.555999984741211,10.748000106811524
2023-04-08T22:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.4752475247524,1.5,58.147525031967916,44.92970302317402,13.624752469582132,11.434653527665846
2023-04-08T23:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.05,1.5,56.41699981689453,43.80200023651123,13.290999965667725,11.297000112533569
2023-04-08T23:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.87,1.5,50.718000144958495,38.698000030517576,11.830999927520752,10.282000007629394
2023-04-08T23:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1922.960396039604,1.5,55.434653480454244,42.34950501847975,12.41287125691329,10.446534610030675
2023-04-08T23:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.89,1.5,58.61899997711182,45.59300003051758,13.329000024795532,11.094999990463258
2023-04-09T00:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1923.1386138613861,1.5,54.67821782178218,42.182178157390936,12.478217870882242,10.56831688456016
2023-04-09T00:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.72,1.5,51.54699993133545,39.36200019836426,11.768999938964845,10.079000034332275
2023-04-09T00:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1922.8712871287128,1.4980198015080821,54.12871290905641,41.434653404915686,11.768316778806177,9.845544456255318
2023-04-09T00:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.89,1.5,59.9030001449585,46.51200008392334,13.19200002670288,10.834000062942504
2023-04-09T01:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.51,1.5,56.54200008392334,44.01600006103516,12.506999979019165,10.469999990463258
2023-04-09T01:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.990099009901,1.5,52.788118721234916,40.370296969272125,11.370297016483722,9.64752490921776
2023-04-09T01:30:00Z,25.0,25.0,6.0,0.0,1.0,17.98,0.20600000023841858,1.0,35.0,1923.1,1.5,59.04799991607666,45.548999824523925,12.336999988555908,10.064000110626221
2023-04-09T01:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.029702970297,1.5,60.23663364070477,46.758415939784285,12.762376284835362,10.40198018291209
2023-04-09T02:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.53,1.5,55.01299987792969,42.34499988555908,11.504999904632568,9.533999967575074
2023-04-09T02:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.7920792079208,1.5,55.30495044972637,42.445544554455445,11.279208003884495,9.32376230825292
2023-04-09T02:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.82,1.5,59.645000038146975,46.13599990844727,12.265,9.937999973297119
2023-04-09T02:45:00Z,25.0,25.0,6.0,0.0,1.0,17.27,0.20600000023841858,1.0,35.0,1922.22,1.3559999656677246,63.36100009918213,49.45099998474121,13.163999977111816,10.537000045776367
2023-04-09T03:00:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.2079207920792,1.301980150808202,56.719802214367554,43.94059405940594,11.68613861574985,9.630693095745427
2023-04-09T03:15:00Z,25.0,25.0,6.0,0.0,1.0,17.07,0.20600000023841858,1.0,35.0,1921.78,1.30999995470047,56.280999984741214,43.41399990081787,11.141000003814698,9.167000036239624
2023-04-09T03:30:00Z,25.0,25.0,6.0,0.0,1.0,17.07920792079208,0.20580198033021227,1.0,35.0,1921.950495049505,1.310891044021833,61.44158414330813,47.56930693069307,12.074257378530975,9.609900974991298
2023-04-09T03:45:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.35,1.3019999527931214,64.06499980926513,50.13500003814697,12.725999975204468,10.076999912261963
2023-04-09T04:00:00Z,25.0,25.0,6.0,0.0,1.0,17.019801980198018,0.20600000023841858,1.0,35.0,1922.2871287128712,1.3039603493001202,59.143564507512764,45.620792200069616,11.907920809075383,9.635643619121891
2023-04-09T04:15:00Z,25.0,25.0,6.0,0.0,1.0,17.15,0.20580000013113023,1.0,35.0,1921.84,1.3249999582767487,57.543000106811526,44.39299995422363,11.524000082015991,9.38399977684021
2023-04-09T04:30:00Z,25.0,25.0,6.0,0.0,1.0,17.01,0.20600000023841858,1.0,35.0,1922.45,1.3189999568462372,61.42799999237061,47.6839998626709,12.330999984741212,9.849000005722045
2023-04-09T04:45:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.6138613861385,1.305940547792038,66.21089142147858,52.12574299727336,13.42277225645462,10.604950602691952
2023-04-09T05:00:00Z,25.0,25.0,6.0,0.0,1.0,17.02,0.20570000007748604,1.0,35.0,1922.08,1.3049999535083772,63.044000129699704,49.47999988555908,12.510000047683716,9.993000049591064
2023-04-09T05:15:00Z,25.0,25.0,6.0,0.0,1.0,17.128712871287128,0.20580198033021227,1.0,35.0,1922.2970297029703,1.320792036481423,57.06336623843354,44.04257424987188,10.83366327946729,8.777227637791398
2023-04-09T05:30:00Z,25.0,25.0,6.0,0.0,1.0,17.08,0.20600000023841858,1.0,35.0,1922.03,1.3179999566078187,66.0099998474121,51.342000045776366,12.674999990463256,9.864999952316284
2023-04-09T05:45:00Z,25.0,25.0,6.0,0.0,1.0,17.03960396039604,0.20600000023841858,1.0,35.0,1921.6435643564357,1.305940547792038,66.73069291067596,52.494059421048306,13.602970170502616,10.808910908085284
2023-04-09T06:00:00Z,25.0,25.0,6.0,0.0,1.0,17.01,0.20600000023841858,1.0,35.0,1921.91,1.3039999532699584,62.53100006103516,48.397999687194826,13.708000059127807,11.259000043869019
2023-04-09T06:15:00Z,25.0,25.0,6.0,0.0,1.0,17.02,0.20600000023841858,1.0,35.0,1922.15,1.3059999537467957,61.00300006866455,47.2360001373291,13.978999977111817,11.677999954223633
2023-04-09T06:30:00Z,21.336633663366335,21.336633663366335,6.0,0.0,1.0,17.11881188118812,0.20600000023841858,1.0,35.0,1922.029702970297,1.3277227312031359,62.10693079882329,48.43960389996519,14.271287134378264,12.34356435454718
2023-04-09T06:45:00Z,15.0,15.0,6.0,0.0,1.0,17.26,0.20580000013113023,1.0,35.0,1922.12,1.3279999589920044,66.45200004577637,52.92800003051758,13.454999933242798,12.157000036239625
2023-04-09T07:00:00Z,15.0,15.0,6.0,0.0,1.0,17.198019801980198,0.20600000023841858,1.0,35.0,1922.09900990099,1.3376237236627257,66.00792067121752,52.76435632988958,13.913861303046199,12.70495055925728
2023-04-09T07:15:00Z,15.0,15.0,6.0,0.0,1.0,17.14,0.20580000013113023,1.0,35.0,1921.98,1.3499999642372131,60.56299976348877,47.78800003051758,12.653999853134156,11.714999980926514
2023-04-09T07:30:00Z,15.0,15.0,6.0,0.0,1.0,17.14851485148515,0.20580198033021227,1.0,35.0,1921.920792079208,1.3366336244167667,62.35544571073929,49.1742573350963,12.745544584670869,11.667326757223298
2023-04-09T07:45:00Z,15.0,15.0,6.0,0.0,1.0,17.1,0.20580000013113023,1.0,35.0,1922.08,1.3319999599456787,67.08699974060059,53.63099975585938,13.751000051498414,12.461999959945679
2023-04-09T08:00:00Z,3.0,3.0,6.0,0.0,1.0,17.04,0.20600000023841858,1.0,35.0,1921.7,1.3039999532699584,68.38400062561035,55.25300018310547,13.30500002861023,12.59000005722046
2023-04-09T08:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.049504950495,1.2999999523162842,68.87326729651726,55.904950812311455,12.766336648771079,12.187128746863639
2023-04-09T08:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.2059000001847744,1.0,35.0,1921.74,1.2999999523162842,68.00299934387208,54.87999996185303,12.901999845504761,12.364999952316284
2023-04-09T08:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.980198019802,1.2999999523162842,68.04356444708192,54.97128696252804,12.473267328621137,11.928712788194712
2023-04-09T09:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.1447368421052,1.2999999523162842,57.56315793489155,45.7618421755339,14.439473666642842,13.988157887207834
2023-04-09T09:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.990099009901,1.2999999523162842,62.830693235491765,50.2554455370006,12.102970378233655,11.789108937329585
2023-04-09T09:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.95,1.2999999523162842,67.46000030517578,54.33900005340576,12.503999986648559,12.027000045776367
2023-04-09T09:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.86,1.2999999523162842,65.7459998703003,53.19599998474121,12.569999961853027,12.153000020980835
2023-04-09T10:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.8910891089108,1.2999999523162842,58.35148518628413,46.68217808185238,12.22376245555311,12.065346359026314
2023-04-09T10:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.28,1.2999999523162842,58.53300006866455,46.31900001525879,12.458000049591064,12.313000040054321
2023-04-09T10:30:00Z,0.0,0.0,6.0,0.0,1.0,16.980198019801982,0.20600000023841858,1.0,35.0,1921.5445544554455,1.2999999523162842,67.1356435719103,53.719801949982596,13.517821717970442,13.087128686432791
2023-04-09T10:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.2059000001847744,1.0,35.0,1922.03,1.2999999523162842,65.22900001525879,52.51900001525879,13.50099988937378,13.125999994277954
2023-04-09T11:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580198033021227,1.0,35.0,1922.1683168316831,1.2999999523162842,57.4009900990099,45.81188126365737,14.538613895378491,14.434653489896567
2023-04-09T11:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.11,1.2999999523162842,56.307000160217285,44.24900001525879,14.801999988555908,14.7960000705719
2023-04-09T11:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580198033021227,1.0,35.0,1921.960396039604,1.2999999523162842,66.41699996948242,52.920999908447264,14.486000022888184,14.142999992370605
2023-04-09T11:45:00Z,0.0,0.0,6.0,0.0,1.0,16.98,0.20600000023841858,1.0,35.0,1922.04,1.2980197561849462,63.60594056384398,51.08811886475818,15.424752584778437,15.16732658726154
2023-04-09T12:00:00Z,0.0,0.0,6.0,0.0,1.0,16.974358974358974,0.20600000023841858,1.0,35.0,1922.0897435897436,1.2999999523162842,52.119230857262245,40.56282067910219,17.112820503039238,16.905128258925217
2023-04-09T12:15:00Z,0.0,0.0,6.0,0.0,1.0,16.980198019801982,0.20600000023841858,1.0,35.0,1922.029702970297,1.296039560053608,62.020792064100206,49.021782261310236,15.465346581865065,15.253465312542302
2023-04-09T12:30:00Z,0.0,0.0,6.0,0.0,1.0,16.98,0.20570000007748604,1.0,35.0,1922.18,1.2959999561309814,62.53499984741211,50.00000003814697,14.543999938964843,14.295999984741211
2023-04-09T12:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.5940594059407,1.2999999523162842,56.97920786036123,45.2663366110018,13.850495121266583,13.769306891035326
2023-04-09T13:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1921.69,1.2999999523162842,53.79499984741211,42.280999908447264,13.750000009536743,13.761000032424926
2023-04-09T13:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.32,1.2999999523162842,56.49300010681152,44.566000061035155,14.04100009918213,13.971000013351441
2023-04-09T13:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.1782178217823,1.2999999523162842,57.312871158713165,45.341584045108,14.99009901934331,14.905940442982287
2023-04-09T13:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1921.68,1.2999999523162842,52.13099987030029,40.81799987792969,14.15900011062622,14.256000003814698
2023-04-09T14:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.3069306930693,1.3009900515622432,54.07326722853254,41.98415831764146,13.846534625138387,13.867326915854274
2023-04-09T14:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.0,1.2999999523162842,62.663999977111814,49.19800006866455,15.035000085830688,14.779999904632568
2023-04-09T14:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.09900990099,1.2999999523162842,56.909900967437444,44.8455444940246,14.564356426201245,14.493069308819157
2023-04-09T14:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.11,1.3039999532699584,51.226000022888186,39.862999992370604,14.555,14.66299991607666
2023-04-09T15:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.91,1.2999999523162842,49.445999717712404,38.005000038146974,13.916000080108642,14.064000043869019
2023-04-09T15:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.1386138613861,1.2999999523162842,54.89702976340114,42.73267341840385,13.904950368522417,13.871286911539512
2023-04-09T15:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.2394366197184,1.2999999523162842,52.639436533753305,41.05774661856638,13.691549301147461,13.767605714395012
2023-04-09T15:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.04,1.2999999523162842,53.36199993133545,41.59799995422363,13.478000020980835,13.504999895095825
2023-04-09T16:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.8316831683169,1.2999999523162842,51.93465351822353,40.269307013785486,13.259405995359515,13.327722653303995
2023-04-09T16:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.85,1.3039999532699584,55.47499984741211,43.3639998626709,13.530000114440918,13.451999816894531
2023-04-09T16:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20590099028431544,1.0,35.0,1921.5742574257426,1.2999999523162842,54.119999732971195,42.23799995422363,13.416999759674072,13.399999618530273
2023-04-09T16:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.21,1.2999999523162842,50.33762374726852,39.024752399708966,13.054455417217595,13.153465365419294
2023-04-09T17:00:00Z,0.0,0.0,6.0,0.0,1.0,17.02,0.20600000023841858,1.0,35.0,1922.15,1.3059999537467957,47.33799991607666,36.27299991607666,12.587000036239624,12.761999998092652
2023-04-09T17:15:00Z,0.0,0.0,6.0,0.0,1.0,17.06930693069307,0.20600000023841858,1.0,35.0,1921.4653465346535,1.3039603493001202,48.154455203821165,36.973267394717375,12.446534468395875,12.58811905360458
2023-04-09T17:30:00Z,0.0,0.0,6.0,0.0,1.0,17.04,0.20600000023841858,1.0,35.0,1922.33,1.3019999527931214,47.065999565124514,36.14300064086914,12.290999784469605,12.46
2023-04-09T17:45:00Z,0.0,0.0,6.0,0.0,1.0,17.02,0.20560000002384185,1.0,35.0,1922.06,1.307999954223633,42.62299999237061,32.002000160217285,11.354999980926515,11.674999990463256
2023-04-09T18:00:00Z,0.0,0.0,6.0,0.0,1.0,17.178217821782177,0.20600000023841858,1.0,35.0,1922.009900990099,1.310891044021833,47.17920805676149,35.884158408287725,11.248514921358316,11.40297011573716
2023-04-09T18:15:00Z,0.0,0.0,6.0,0.0,1.0,17.04,0.20600000023841858,1.0,35.0,1922.32,1.3109999549388887,52.93299991607666,41.01699981689453,11.984000072479247,11.93500002861023
2023-04-09T18:30:00Z,0.0,0.0,6.0,0.0,1.0,17.02,0.20600000023841858,1.0,35.0,1921.67,1.3139999556541442,49.37800010681153,38.041000061035156,12.209000043869018,12.29099998474121
2023-04-09T18:45:00Z,0.0,0.0,6.0,0.0,1.0,17.099009900990097,0.20600000023841858,1.0,35.0,1922.3564356435643,1.319801937235464,45.37128716648215,34.63168319853226,11.634653393584903,11.83366340221745
2023-04-09T19:00:00Z,0.0,0.0,6.0,0.0,1.0,17.09,0.20600000023841858,1.0,35.0,1921.93,1.3379999613761902,41.79399982452392,31.35700002670288,11.117999992370606,11.395999965667725
2023-04-09T19:15:00Z,0.0,0.0,6.0,0.0,1.0,17.25,0.20600000023841858,1.0,35.0,1922.2,1.3499999642372131,42.67000011444092,32.11099990844727,10.753999938964844,11.047999973297118
2023-04-09T19:30:00Z,0.0,0.0,6.0,0.0,1.0,17.18811881188119,0.20600000023841858,1.0,35.0,1922.118811881188,1.3297029296950538,41.455445317938775,31.11782147624705,10.165346542207322,10.59702970485876
2023-04-09T19:45:00Z,11.25,11.25,6.0,0.0,1.0,17.77,0.20600000023841858,1.0,35.0,1922.55,1.4579999899864198,41.12299991607666,30.40699996948242,9.452999992370605,9.80399995803833
2023-04-09T20:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.6336633663366,1.5,48.827722832708076,36.966336656324934,10.265346517657289,10.198019698114678
2023-04-09T20:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1923.07,1.5,54.15099998474121,41.450999908447265,11.441000051498413,11.026000099182129
2023-04-09T20:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1923.1,1.5,48.522000045776366,36.91199996948242,10.991999940872192,10.786999893188476
2023-04-09T20:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8217821782177,1.5,43.71584157660456,32.83861392559391,10.35346530687691,10.334653495561959
2023-04-09T21:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.97,1.5,43.12000011444092,32.13500003814697,9.947999925613404,9.949999828338623
2023-04-09T21:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.83,1.5,50.187000045776365,38.455,10.530999975204468,10.220000066757201
2023-04-09T21:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.009900990099,1.5,52.30693057976147,40.444554357245416,10.749504929721946,10.369306772062094
2023-04-09T21:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.97,1.5,45.93400001525879,34.982000007629395,10.090000009536743,9.981999893188476
2023-04-09T22:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.16,1.5,43.82699993133545,32.966000175476076,9.834999980926513,9.817000093460083
2023-04-09T22:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.79,1.5,46.36200008392334,35.335000114440916,10.00400001525879,9.935999774932862
2023-04-09T22:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.2079207920792,1.5,47.50792074675607,36.45841572072246,10.127722891250459,10.025742672457554
2023-04-09T22:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.88,1.5,48.41299980163574,37.263000106811525,10.331999921798706,10.204000062942505
2023-04-09T23:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.5544554455446,1.5,48.68900051116943,37.5819987487793,10.348999853134154,10.219802025521156
2023-04-09T23:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.1,1.5,48.47821815415184,37.41584260392897,10.138613965251658,10.020000076293945
2023-04-09T23:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.73,1.5,48.400001525878906,37.30099925994873,10.308999977111817,10.20600001335144
2023-04-09T23:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.2277227722773,1.5,48.440594965868655,37.354455928991335,10.256435696441349,10.163366270537423
2023-04-10T00:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.13,1.5,48.41000068664551,37.32400035858154,10.254999952316284,10.16400011062622
2023-04-10T00:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.7623762376238,1.5,48.200000423015936,37.113860404137334,10.316831749264557,10.256435668114388
2023-04-10T00:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.64,1.5,48.068998947143555,36.98300025939941,10.418999710083007,10.357999858856202
2023-04-10T00:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1923.029702970297,1.5,48.196039974099335,37.11485067688593,10.05940590282478,9.993069318261478
2023-04-10T01:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.2059000001847744,1.0,35.0,1922.65,1.5,48.663999977111814,37.509999465942386,9.690000076293945,9.60700008392334
2023-04-10T01:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.01,1.5,48.79699935913086,37.67400016784668,9.960000114440918,9.864000024795532
2023-04-10T01:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20540594051379968,1.0,35.0,1922.920792079208,1.5,48.79405933795589,37.64851443602307,9.687128794075239,9.591089144791708
2023-04-10T01:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.24,1.5,49.09500011444092,37.93900024414062,9.736000022888184,9.629000120162964
2023-04-10T02:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1922.7326732673268,1.5,49.10396009388536,37.964356639597675,9.63663370302408,9.534653597539014
2023-04-10T02:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.13,1.5,48.761999893188474,37.63299980163574,9.61200017929077,9.512000045776368
2023-04-10T02:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.7128712871288,1.5,48.41188253270518,37.3237621571758,9.561386306687156,9.489108878787201
2023-04-10T02:45:00Z,19.4,19.4,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1923.31,1.5,48.348000564575194,36.9689998626709,10.315999879837037,9.680000038146973
2023-04-10T03:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.83,1.5,47.79899967193604,35.96700050354004,12.302999992370605,10.938999948501587
2023-04-10T03:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1922.980198019802,1.5,47.50891060404258,35.74059397631353,11.945544469474566,10.600990210429277
2023-04-10T03:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1923.14,1.5,47.92900089263916,36.0909992980957,11.954999828338623,10.586000261306763
2023-04-10T03:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.7722772277227,1.5,48.21188097661084,36.324752694309346,12.076237763508711,10.690099055224126
2023-04-10T04:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20570000007748604,1.0,35.0,1922.82,1.5,48.74200016021729,36.77300010681152,12.236000022888184,10.841999988555909
2023-04-10T04:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.7326732673268,1.5,51.228712893948696,38.93069306930693,12.80495049693797,11.228712922275657
2023-04-10T04:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.82,1.5,52.54099994659424,39.96900012969971,13.146999883651734,11.465000038146973
2023-04-10T04:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.88,1.5,52.98000030517578,40.33700008392334,13.095999965667724,11.388999948501587
2023-04-10T05:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1922.990099009901,1.5,52.91881315778978,40.31683126770624,13.016831747376093,11.334653372811799
2023-04-10T05:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.86,1.5,53.72900024414062,40.97899990081787,12.960999946594239,11.23500002861023
2023-04-10T05:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1922.8415841584158,1.5,54.71287136266727,41.869307036447054,13.61782181617057,11.838613840613034
2023-04-10T05:45:00Z,23.0,23.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.0,1.5,55.640000076293944,42.74999977111816,13.858999891281128,12.178000059127807
2023-04-10T06:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8910891089108,1.5,56.31485106213258,43.84257431785659,11.792079321228632,11.100989993255917
2023-04-10T06:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.85,1.5,56.7179997253418,44.24299976348877,12.427999868392945,11.745000104904175
2023-04-10T06:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.89,1.5,56.90700008392334,44.38200035095215,12.549000158309937,11.864999856948852
2023-04-10T06:45:00Z,11.435643564356436,11.435643564356436,6.0,0.0,1.0,17.81188118811881,0.20580198033021227,1.0,35.0,1922.8910891089108,1.4613861294075994,56.80099056734897,44.42376236868377,12.581188088596457,12.022772260231546
2023-04-10T07:00:00Z,0.5303030303030303,0.0,6.0,0.0,1.0,17.075757575757574,0.20584848500562436,1.0,35.0,1921.939393939394,1.3242423823385527,61.843939463297524,48.71363657171076,16.31363647634333,15.481818228056937
2023-04-10T07:15:00Z,0.0,0.0,6.0,0.0,1.0,17.07920792079208,0.20600000023841858,1.0,35.0,1921.7623762376238,1.315841540251628,60.466336656324934,48.003960260070194,13.052475296624817,12.828712841071704
2023-04-10T07:30:00Z,0.0,0.0,6.0,0.0,1.0,17.02,0.20600000023841858,1.0,35.0,1921.59,1.2999999523162842,55.6520000076294,43.312999954223635,12.796999950408935,12.711000051498413
2023-04-10T07:45:00Z,0.0,0.0,6.0,0.0,1.0,17.019801980198018,0.205603960422006,1.0,35.0,1922.049504950495,1.3079207462839562,52.08811878921962,40.50891098173538,12.370296978714443,12.391089061699292
2023-04-10T08:00:00Z,0.0,0.0,6.0,0.0,1.0,17.03,0.20600000023841858,1.0,35.0,1922.0,1.307999954223633,51.94900016784668,40.38800003051758,12.421999998092652,12.426000118255615
2023-04-10T08:15:00Z,0.0,0.0,6.0,0.0,1.0,17.05,0.20600000023841858,1.0,35.0,1922.03,1.3189999568462372,54.95399997711181,43.083999938964844,12.806999988555908,12.749999961853028
2023-04-10T08:30:00Z,0.0,0.0,6.0,0.0,1.0,17.059405940594058,0.20600000023841858,1.0,35.0,1922.5346534653465,1.3039603493001202,57.15940592548635,44.89009936493222,13.540594044298228,13.409901118514561
2023-04-10T08:45:00Z,0.0,0.0,6.0,0.0,1.0,17.12,0.2059000001847744,1.0,35.0,1921.82,1.3089999544620514,58.835999984741214,46.37599990844726,14.181999988555908,14.017000179290772
2023-04-10T09:00:00Z,0.0,0.0,6.0,0.0,1.0,17.041095890410958,0.20600000023841858,1.0,35.0,1922.164383561644,1.3109588590386796,60.01780883580038,47.64931482811497,14.449314979657736,14.26164382777802
2023-04-10T09:15:00Z,0.0,0.0,6.0,0.0,1.0,17.02,0.20600000023841858,1.0,35.0,1922.06,1.2999999523162842,60.193000106811525,47.902000160217284,14.512000045776368,14.30199990272522
2023-04-10T09:30:00Z,0.0,0.0,6.0,0.0,1.0,17.02970297029703,0.20600000023841858,1.0,35.0,1921.8712871287128,1.3049504485460792,57.20792079207921,45.07029705236454,14.620792181184976,14.517821651874202
2023-04-10T09:45:00Z,0.0,0.0,6.0,0.0,1.0,17.02,0.20600000023841858,1.0,35.0,1921.99,1.3019999527931214,54.92900001525879,42.94999984741211,14.67799994468689,14.66299988746643
2023-04-10T10:00:00Z,0.0,0.0,6.0,0.0,1.0,17.02,0.20600000023841858,1.0,35.0,1921.78,1.3119999551773072,53.1840002822876,41.540999755859374,14.406999855041503,14.423999814987182
2023-04-10T10:15:00Z,0.0,0.0,6.0,0.0,1.0,17.00990099009901,0.20580198033021227,1.0,35.0,1922.2871287128712,1.2999999523162842,52.19207869425858,40.735642763647704,14.381188052715641,14.436633478296866
2023-04-10T10:30:00Z,0.0,0.0,6.0,0.0,1.0,17.02,0.20600000023841858,1.0,35.0,1922.07,1.2999999523162842,51.47900001525879,40.105999603271485,14.19099994659424,14.251999988555909
2023-04-10T10:45:00Z,0.0,0.0,6.0,0.0,1.0,17.02970297029703,0.20600000023841858,1.0,35.0,1921.7326732673268,1.309900944775874,51.16039566946502,39.85643636118068,14.132673490165484,14.217821687755018
2023-04-10T11:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.1527777777778,1.308333287636439,51.25000021192763,39.9305559264289,14.440277655919393,14.505555576748318
2023-04-10T11:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.1782178217823,1.3039603493001202,51.37821820702883,40.07920716540648,14.506930653411564,14.575247575741002
2023-04-10T11:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.95,1.3039999532699584,51.47999992370605,40.16300010681152,14.724000034332276,14.804999952316285
2023-04-10T11:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.61,1.3019999527931214,51.851999549865724,40.520000038146975,15.045999898910523,15.10099988937378
2023-04-10T12:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20590099028431544,1.0,35.0,1921.7425742574258,1.3039603493001202,51.56534648177647,40.33267332775758,15.521782214098637,15.612871217255545
2023-04-10T12:15:00Z,0.0,0.0,6.0,0.0,1.0,17.04,0.2059000001847744,1.0,35.0,1922.22,1.2999999523162842,50.029000205993654,38.89700008392334,15.943000202178956,16.094999771118164
2023-04-10T12:30:00Z,0.0,0.0,6.0,0.0,1.0,17.019801980198018,0.20600000023841858,1.0,35.0,1922.0,1.301980150808202,49.02871265977916,37.9079205352481,15.679207952895966,15.84455436291081
2023-04-10T12:45:00Z,0.0,0.0,6.0,0.0,1.0,17.01,0.20580000013113023,1.0,35.0,1922.15,1.2999999523162842,48.839000129699706,37.71800018310547,16.019000091552734,16.186999855041503
2023-04-10T13:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.4554455445545,1.2999999523162842,49.028712433163484,37.95544611109365,16.00693084225796,16.183168449024162
2023-04-10T13:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20560000002384185,1.0,35.0,1921.85,1.2999999523162842,49.213999633789065,38.15299991607666,15.860000057220459,16.040000247955323
2023-04-10T13:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1922.01,1.2999999523162842,48.568999786376956,37.60199974060058,15.384999980926514,15.57900011062622
2023-04-10T13:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.5940594059407,1.2999999523162842,47.39702972563187,36.45940588016321,15.456435562360404,15.671287130601335
