time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-04-10T14:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20570000007748604,1.0,35.0,1921.94,1.2999999523162842,46.563999824523925,35.676999969482424,15.633000144958496,15.882999839782714
2023-04-10T14:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580198033021227,1.0,35.0,1921.5841584158416,1.2999999523162842,45.631683047455134,34.83762382280709,15.525742644130593,15.808910823104405
2023-04-10T14:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.93,1.2999999523162842,44.58100051879883,33.87700004577637,15.215000038146973,15.521999979019165
2023-04-10T14:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.0891089108911,1.2999999523162842,44.55841600776899,33.78613870450766,14.966336712978855,15.273267264413361
2023-04-10T15:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.18,1.2999999523162842,44.910001029968264,34.129999237060545,14.67000015258789,14.963999862670898
2023-04-10T15:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.71,1.2999999523162842,44.88500118255615,34.10299854278564,14.528000106811524,14.819999914169312
2023-04-10T15:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.019801980198,1.2999999523162842,44.801979518172764,34.0504943545502,14.211881165457244,14.487128748752102
2023-04-10T15:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1922.02,1.2999999523162842,44.89100032806397,34.14199970245361,13.833000020980835,14.1180002784729
2023-04-10T16:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20574683554564852,1.0,35.0,1921.5316455696202,1.2999999523162842,45.12151853344108,34.34557004518147,13.901265566862083,14.184810022764568
2023-04-10T16:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.02,1.2999999523162842,45.201000747680666,34.439000930786136,13.855999889373779,14.124000244140625
2023-04-10T16:30:00Z,0.0,0.0,6.0,0.0,1.0,17.019801980198018,0.20580198033021227,1.0,35.0,1922.09900990099,1.2999999523162842,45.20000076293945,34.463366895619004,13.917821695308874,14.161386121617685
2023-04-10T16:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.73,1.2999999523162842,44.50199993133545,33.865000076293946,13.456000061035157,13.715999994277954
2023-04-10T17:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.8,1.2999999523162842,43.72899997711182,33.06900009155274,12.715000114440919,12.993999967575073
2023-04-10T17:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.8613861386139,1.2999999523162842,43.02475262632464,32.36435642808971,12.543564390427996,12.879207903795903
2023-04-10T17:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.01,1.2999999523162842,41.08599990844726,30.655999965667725,12.376000032424926,12.806999912261963
2023-04-10T17:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.029702970297,1.2999999523162842,38.339603688457224,28.126732571290272,12.061386042302198,12.573267228532545
2023-04-10T18:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.73,1.2999999523162842,39.48900001525879,29.08799997329712,11.649999961853027,12.160999908447266
2023-04-10T18:15:00Z,0.0,0.0,6.0,0.0,1.0,17.04950495049505,0.20600000023841858,1.0,35.0,1921.7623762376238,1.301980150808202,42.348514821269724,31.688118792996548,10.904950425176338,11.320792075430992
2023-04-10T18:30:00Z,0.0,0.0,6.0,0.0,1.0,17.03,0.20600000023841858,1.0,35.0,1921.96,1.2999999523162842,47.22900005340576,35.797999954223634,10.76,10.995999917984008
2023-04-10T18:45:00Z,5.85,5.85,6.0,0.0,1.0,17.38,0.20600000023841858,1.0,35.0,1922.23,1.373999969959259,51.431999855041504,39.46299995422363,11.023999996185303,10.865999994277955
2023-04-10T19:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1922.8712871287128,1.5,47.75049507972037,36.467326777996405,11.015841587935343,10.826732663825007
2023-04-10T19:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.89,1.5,40.98900005340576,30.40199993133545,9.844999923706055,9.953000040054322
2023-04-10T19:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1923.029702970297,1.5,49.05940597836334,36.963366253541245,10.456435571802725,10.21683171716067
2023-04-10T19:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20560000002384185,1.0,35.0,1923.34,1.5,53.32200000762939,40.663999977111814,11.025999994277955,10.616000089645386
2023-04-10T20:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8989898989898,1.5,49.313131313131315,37.55050512756964,10.533333373792244,10.289899007238523
2023-04-10T20:15:00Z,15.0,15.0,6.0,0.0,1.0,17.962962962962962,0.20600000023841858,1.0,35.0,1923.0740740740741,1.495061727217686,42.361728526927806,31.216049406263565,11.481481493255238,11.170370325630094
2023-04-10T20:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.93,1.5,47.07200004577637,35.547000045776365,10.58000005722046,10.112000312805176
2023-04-10T20:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.1287128712872,1.5,52.478217738689764,40.16039604715782,11.153465308765373,10.409901042976001
2023-04-10T21:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.84,1.4959999990463257,51.65000011444092,39.74899982452393,11.189000072479248,10.508999967575074
2023-04-10T21:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.1584158415842,1.5,44.17227694067625,33.1673265211653,10.055445472792824,9.783168348935572
2023-04-10T21:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.96,1.5,50.377000122070314,38.09300010681152,10.686999988555907,10.081000061035157
2023-04-10T21:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.6930693069307,1.5,54.63960405859617,41.966336467478534,11.514851504033155,10.680198093452075
2023-04-10T22:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.82,1.5,50.371999969482424,38.51200004577637,10.79500005722046,10.163000049591064
2023-04-10T22:15:00Z,20.6,20.6,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.59,1.5,45.68700008392334,34.28200008392334,11.031999988555908,10.179000005722045
2023-04-10T22:30:00Z,25.0,25.0,6.0,0.0,1.0,17.980198019801982,0.20570297037610913,1.0,35.0,1922.6237623762377,1.5,46.7217820800177,34.732673305096014,12.37326736261349,11.015841531281424
2023-04-10T22:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.22,1.5,53.5,40.49399993896484,13.750000028610229,11.827000007629394
2023-04-10T23:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.2178217821781,1.5,52.89207919281308,40.32574255159586,13.995049495508175,12.201980203685194
2023-04-10T23:15:00Z,18.4,18.4,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.86,1.5,44.80999992370605,33.515999984741214,11.098000001907348,10.500000009536743
2023-04-10T23:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.118811881188,1.5,51.37227717484578,39.006930587315324,10.693069288046052,10.035643643671923
2023-04-10T23:45:00Z,15.0,15.0,6.0,0.0,1.0,17.98,0.20600000023841858,1.0,35.0,1922.74,1.4979999995231628,54.15700000762939,41.76100002288818,11.386000003814697,10.592000055313111
2023-04-11T00:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.19,1.5,49.76200004577637,38.0970000076294,10.775000019073486,10.191000022888183
2023-04-11T00:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.2178217821781,1.5,44.855445370815765,33.81089087760095,10.127722636307821,9.7841584045108
2023-04-11T00:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.13,1.4959999990463257,46.485,34.99100009918213,10.160999927520752,9.760000019073486
2023-04-11T00:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.6930693069307,1.5,53.20792090538705,40.82673274880589,11.043564352658716,10.28316828283933
2023-04-11T01:00:00Z,16.6,16.6,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.68,1.5,52.41300018310547,40.486000022888184,11.104999933242798,10.298999977111816
2023-04-11T01:15:00Z,25.0,25.0,6.0,0.0,1.0,17.940594059405942,0.20590099028431544,1.0,35.0,1922.950495049505,1.4940594045242461,44.30792066366366,32.83267317668046,11.76534666873441,10.636633721908721
2023-04-11T01:30:00Z,25.0,25.0,6.0,0.0,1.0,17.96,0.20600000023841858,1.0,35.0,1923.15,1.5,52.53899982452393,39.38199993133545,13.283999996185303,11.451000051498413
2023-04-11T01:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.85,1.4979999995231628,54.905,41.69599998474121,13.974000015258788,11.960000066757202
2023-04-11T02:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1922.7524752475247,1.5,51.46633673186349,38.909901042976,13.095049433188864,11.311881197561132
2023-04-11T02:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.09,1.5,47.56599998474121,35.619999961853026,12.237000017166137,10.767000007629395
2023-04-11T02:30:00Z,25.0,25.0,6.0,0.0,1.0,17.980198019801982,0.20600000023841858,1.0,35.0,1923.1683168316831,1.5,47.927722779831086,35.80198023578908,12.144554487549433,10.660396236004216
2023-04-11T02:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.22,1.5,53.04899997711182,40.19100002288818,13.183000030517578,11.268999967575073
2023-04-11T03:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1922.950495049505,1.5,54.99603951331412,42.00594046564385,13.610891096662767,11.590099042004878
2023-04-11T03:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.2059000001847744,1.0,35.0,1923.27,1.5,50.041000061035156,37.80400012969971,12.487999944686889,10.886000032424926
2023-04-11T03:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20570000007748604,1.0,35.0,1923.06,1.5,50.34699977874756,37.93200008392334,12.48700005531311,10.81300009727478
2023-04-11T03:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20570297037610913,1.0,35.0,1922.8415841584158,1.5,53.76237657754728,41.10792050503268,13.326732531632528,11.351484959668452
2023-04-11T04:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.74,1.5,54.48399993896484,41.752000160217285,13.432999830245972,11.43499979019165
2023-04-11T04:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8910891089108,1.5,56.30297020638343,43.27128706828202,13.628712956268009,11.488118766558053
2023-04-11T04:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.0,1.5,58.98400009155274,45.57300006866455,14.237999992370606,11.858999996185302
2023-04-11T04:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.069306930693,1.5,57.87623762376238,44.69999996978458,14.140594066959796,11.865346615857417
2023-04-11T05:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.92,1.5,51.244999923706054,38.842999877929685,12.623999996185303,10.913999938964844
2023-04-11T05:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.9,1.5,52.235000114440915,39.45400001525879,12.264999990463258,10.527999992370605
2023-04-11T05:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20550495046790285,1.0,35.0,1922.7821782178219,1.4940594045242461,61.88613838724571,47.84950501847975,14.517821765182042,11.945544535570805
2023-04-11T05:45:00Z,25.0,25.0,6.0,0.0,1.0,17.93,0.20600000023841858,1.0,35.0,1922.83,1.475999994277954,59.159000091552734,45.65699996948242,14.398999996185303,12.03800000190735
2023-04-11T06:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.6831683168316,1.4900990075404101,51.7950493840888,39.24158440013923,12.762376228181443,10.985148571505405
2023-04-11T06:15:00Z,25.0,25.0,6.0,0.0,1.0,17.98,0.20600000023841858,1.0,35.0,1923.06,1.4939999985694885,54.45499996185303,41.30499996185303,13.089000024795531,11.152000074386597
2023-04-11T06:30:00Z,25.0,25.0,6.0,0.0,1.0,17.980198019801982,0.20600000023841858,1.0,35.0,1922.8415841584158,1.4940594045242461,63.169306575661835,48.92772270429252,15.624752337389653,13.017821878489881
2023-04-11T06:45:00Z,20.4,20.4,6.0,0.0,1.0,17.95,0.20600000023841858,1.0,35.0,1923.0,1.4939999985694885,61.663999977111814,48.19700000762939,14.785000095367431,12.863000040054322
2023-04-11T07:00:00Z,23.9,23.9,6.0,0.0,1.0,17.98,0.20600000023841858,1.0,35.0,1923.01,1.4939999985694885,54.37900005340576,41.67400001525879,13.198000078201295,11.521000022888183
2023-04-11T07:15:00Z,16.08910891089109,16.08910891089109,6.0,0.0,1.0,17.980198019801982,0.20590099028431544,1.0,35.0,1922.8712871287128,1.5,53.789108993983504,41.315841561496846,11.818811869857335,11.021782195213998
2023-04-11T07:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.64,1.5,64.48799953460693,50.72499988555908,12.99200002670288,11.767999963760376
2023-04-11T07:45:00Z,4.158415841584159,4.158415841584159,6.0,0.0,1.0,17.316831683168317,0.20600000023841858,1.0,35.0,1922.1287128712872,1.3613861055657415,63.06831684679088,50.23861388404771,13.0970297237434,12.459405965144091
2023-04-11T08:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.81,1.2999999523162842,56.42300003051758,44.05600009918213,11.849999990463257,11.638999996185303
2023-04-11T08:15:00Z,10.396039603960396,10.396039603960396,6.0,0.0,1.0,17.693069306930692,0.20580198033021227,1.0,35.0,1922.5742574257426,1.4326732512747888,54.36336623087968,42.18712869020972,10.9514850673109,10.644554421453194
2023-04-11T08:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.55,1.5,59.92000003814697,46.91299999237061,11.584999923706055,11.000999879837035
2023-04-11T08:45:00Z,0.6,0.6,6.0,0.0,1.0,17.09,0.20600000023841858,1.0,35.0,1922.09,1.3259999585151672,65.23900024414063,52.312999954223635,12.71800004005432,12.23900013923645
2023-04-11T09:00:00Z,7.425742574257426,7.425742574257426,6.0,0.0,1.0,17.465346534653467,0.20600000023841858,1.0,35.0,1922.4257425742574,1.3930692814364292,58.331683055008995,46.10693064774617,11.719802006636515,11.367326727007875
2023-04-11T09:15:00Z,13.65,13.65,6.0,0.0,1.0,17.95,0.20600000023841858,1.0,35.0,1922.7,1.4919999980926513,52.375000076293944,40.67900009155274,11.144000005722045,10.940999994277954
2023-04-11T09:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580198033021227,1.0,35.0,1921.7821782178219,1.3079207462839562,63.01980205573658,49.73564367011042,12.188118925189027,11.888118791108084
2023-04-11T09:45:00Z,0.0,0.0,6.0,0.0,1.0,17.02,0.20600000023841858,1.0,35.0,1921.83,1.2999999523162842,63.26499996185303,50.47400005340576,12.860999965667725,12.558000030517578
2023-04-11T10:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580198033021227,1.0,35.0,1922.1980198019803,1.3039603493001202,56.623762414006904,44.33267321444974,11.885148548843837,11.789108975098864
2023-04-11T10:15:00Z,1.95,1.95,6.0,0.0,1.0,17.14,0.20600000023841858,1.0,35.0,1922.08,1.3279999589920044,53.5420000076294,41.746999969482424,11.273999977111817,11.236999998092651
2023-04-11T10:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.85,1.3009999525547027,59.63,46.80299991607666,12.26500002861023,12.08400001525879
2023-04-11T10:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.920792079208,1.2999999523162842,64.10891096662768,51.27029713545696,13.109901022202898,12.802970253595031
2023-04-11T11:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1922.16,1.2999999523162842,57.409999961853025,45.32899997711181,12.815000057220459,12.729000072479248
2023-04-11T11:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.8712871287128,1.2999999523162842,51.39801984730333,39.98118821701201,11.820792122642592,11.918811826422663
2023-04-11T11:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.59,1.2999999523162842,61.50399955749512,48.35100009918213,11.796000051498414,11.53700002670288
2023-04-11T11:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.7029702970297,1.2999999523162842,61.458415834030305,48.76930693824693,12.950495068389591,12.720792052769426
2023-04-11T12:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1921.73,1.2999999523162842,54.57000003814697,42.74599990844727,12.356999988555907,12.316000022888183
2023-04-11T12:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.0,1.2999999523162842,52.25799991607666,40.674999961853025,11.70499994277954,11.752999982833863
2023-04-11T12:30:00Z,0.0,0.0,6.0,0.0,1.0,17.019801980198018,0.20600000023841858,1.0,35.0,1922.0594059405942,1.3039603493001202,57.92772281760036,45.41089108910891,11.40297029514124,11.250494985297175
2023-04-11T12:45:00Z,7.35,7.35,6.0,0.0,1.0,17.46,0.20600000023841858,1.0,35.0,1922.7,1.3899999737739563,62.08800022125244,49.14700012207031,11.796000003814697,11.345999946594238
2023-04-11T13:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.0891089108911,1.5,55.604950442172516,43.661386131060006,11.287128788409847,10.924752367605077
2023-04-11T13:15:00Z,4.95,4.95,6.0,0.0,1.0,17.43,0.20600000023841858,1.0,35.0,1922.27,1.373999969959259,50.122000236511234,38.67799999237061,11.069999923706055,11.114999990463257
2023-04-11T13:30:00Z,3.4158415841584158,3.4158415841584158,6.0,0.0,1.0,17.178217821782177,0.20600000023841858,1.0,35.0,1921.960396039604,1.3396039221546439,56.26534645156105,43.98019805757126,11.038613715974412,10.930692880460532
2023-04-11T13:45:00Z,4.35,4.35,1.74,0.0,0.31,5.4,0.06386000007390975,1.0,10.15,596.14,0.465,63.669000244140626,50.81699977874756,12.288000049591064,19.042999973297118
2023-04-11T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.914999885559084,50.682999992370604,10.438000030517578,35.68100009918213
2023-04-11T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.732673229557456,45.842574015702354,11.084158415841584,36.0465346610192
2023-04-11T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.858999977111814,42.53599998474121,12.05899998664856,35.00200031280517
2023-04-11T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.5653464440072,39.683168430139524,12.062376201742946,33.73267345617313
2023-04-11T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.03399978637695,39.14699985504151,11.741999969482421,32.7319998550415
2023-04-11T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.63599998474121,41.39,11.465000028610229,32.97600009918213
2023-04-11T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.00792078452535,44.23465343513111,11.341584177300481,34.021781959156
2023-04-11T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.90899993896485,46.81800033569336,11.455999937057495,35.28400001525879
2023-04-11T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.68199996948242,45.90299995422363,11.301000061035156,35.59700012207031
2023-04-11T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.91980199530573,44.31287157417524,11.44158402055797,34.984158166564335
2023-04-11T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.64100006103516,42.253999938964846,11.564000244140624,34.36599979400635
2023-04-11T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.53500007629395,41.23099998474121,11.43099988937378,33.710999946594235
2023-04-11T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.758416204169244,40.54653473655776,11.165346674399801,33.30396006366994
2023-04-11T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.168000030517575,40.01999969482422,10.976999912261963,32.90800003051758
2023-04-11T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.11999935150146,39.94500072479248,10.799999895095825,32.779999542236325
2023-04-11T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.546535038712,39.463366517926204,10.550495176032038,32.518811669680154
2023-04-11T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.44600082397461,39.339000129699706,10.354999856948853,32.32000022888184
2023-04-11T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.643999633789065,39.53299949645996,10.137000102996826,32.335000343322754
2023-04-11T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.32277245096641,39.23960400571917,10.0,32.2504950419511
2023-04-11T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.9320000076294,38.85400005340576,10.0,32.04899990081787
2023-04-11T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.79999923706055,38.73225833523658,9.985483815593104,31.86935434033794
2023-04-11T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.7531915624091,38.73617042379176,9.839361667633057,31.805318588906147
2023-04-11T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.73900016784668,38.70000076293945,9.75400001525879,31.750000038146972
2023-04-11T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.77128680389706,38.70000076293945,9.552475391048016,31.80494997761037
2023-04-11T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.772999649047854,38.69000053405762,9.413999671936034,31.729000167846678
2023-04-11T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.6670000076294,38.568998947143555,9.353999881744384,31.688000507354737
2023-04-11T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.48316857366279,38.38316923084825,9.260396079261705,31.561386372783396
2023-04-11T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.193000106811525,38.112999992370604,9.199999809265137,31.58100030899048
2023-04-11T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.735000419616696,37.643999099731445,9.188999872207642,31.304999942779542
2023-04-11T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.48910881269096,37.418811835864986,9.175247475652412,31.109901409338015
2023-04-11T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.12099895477295,37.057999229431154,9.100000381469727,31.02500009536743
2023-04-11T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.09899848937988,37.08699867248535,9.100000381469727,30.936999759674073
2023-04-11T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.099998474121094,37.096038138512334,9.100000381469727,30.91287095475905
2023-04-11T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.905999908447264,36.921999855041506,9.179999923706054,30.850999488830567
2023-04-11T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.653999710083006,36.67600017547608,9.154000072479247,30.764999771118163
2023-04-11T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.22772284781579,36.28316830172397,9.066336886717542,30.653465686458173
2023-04-11T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.8159997177124,35.832000160217284,8.892999868392945,30.32399978637695
2023-04-11T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.02100002288818,37.793000030517575,8.630000057220458,30.62699975967407
2023-04-11T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.77425743329643,40.25148505031473,8.239603967949895,31.600990182102315
2023-04-11T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.455,42.59700012207031,7.900000095367432,32.57800022125244
2023-04-12T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.274000053405764,44.40400009155273,7.7169998741149906,33.557999763488766
2023-04-12T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.224752558339944,45.36534666306902,7.699999809265137,33.9029700401986
2023-04-12T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.32400001525879,44.622000007629396,7.699999809265137,33.978000259399415
2023-04-12T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.55500022888184,42.943000106811525,7.699999809265137,33.367000122070316
2023-04-12T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.215999908447266,41.75699996948242,7.714999866485596,32.81000026702881
2023-04-12T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.83366344942905,40.52079202633093,7.729702892870006,32.34356470391302
2023-04-12T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.04899967193604,39.791999702453616,7.781000118255616,32.0199990272522
2023-04-12T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.57029716567238,39.38217797609839,7.708910734346597,31.673267458925153
2023-04-12T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.25100025177002,39.04299945831299,7.699999809265137,31.398999614715578
2023-04-12T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.25346518034982,39.96831693743715,7.695049318936792,31.474257327542446
2023-04-12T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.432000160217285,41.10199996948242,7.596999907493592,31.81899971008301
2023-04-12T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.19900001525879,41.882999954223635,7.596999907493592,32.404000244140626
2023-04-12T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.698019801980195,38.70891080044284,7.6762374887372005,31.722772201689164
2023-04-12T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.865000038146974,41.305,7.787000141143799,31.336999816894533
2023-04-12T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.41287133245185,44.657425795451246,7.631683042733976,32.688118962958306
2023-04-12T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.62700019836426,45.932999725341794,7.603999900817871,33.50599983215332
2023-04-12T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.17722773787999,44.61980192732103,7.704950323199282,33.42277179378094
2023-04-12T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.21400024414063,42.69500003814697,7.797000179290771,32.731000099182125
2023-04-12T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.63999996185303,41.26400005340576,7.753000011444092,32.063999805450436
2023-04-12T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.84158453610864,41.42277175601166,7.664356278901053,31.668317360453088
2023-04-12T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.70499996185303,42.25399997711182,7.537999963760376,31.863999843597412
2023-04-12T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.53861391426313,43.915841697466256,7.5,32.17524770226809
2023-04-12T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.97400001525879,46.16300010681152,7.5,33.04500022888183
2023-04-12T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.97920801143835,48.896039679498955,7.59801970850123,34.062376267839184
2023-04-12T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.81799991607666,48.94900009155273,7.741999969482422,34.941000366210936
2023-04-12T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.657425984297646,43.29801978687249,8.017821996518881,33.72871319610294
2023-04-12T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.31800045013428,44.598000106811526,8.188999872207642,32.639999885559085
2023-04-12T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.39899963378906,44.705000228881836,8.100000381469727,32.86900051116943
2023-04-12T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.75643584751847,43.22673306606784,8.191089176895595,32.46930668141582
2023-04-12T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.26199993133545,43.60700004577637,8.37699975013733,32.17300014495849
2023-04-12T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.4603961529118,45.46336640461837,8.41287095475905,32.62079193568466
2023-04-12T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.522999877929685,49.227999954223634,8.423999710083008,34.001000022888185
2023-04-12T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.37128712871286,53.073267530686785,8.587128780855991,35.9267326959289
2023-04-12T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.62200012207031,50.26800010681152,8.945000009536743,36.18899974822998
2023-04-12T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.44200019836425,51.9020000076294,9.167999992370605,36.45599990844727
2023-04-12T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.31782131383915,51.83663351228922,9.288118692907956,36.848514821269724
2023-04-12T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.60300003051758,51.24200000762939,9.553000202178955,36.97099983215332
2023-04-12T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.983168271508546,48.8306931599532,9.223762398899192,36.269307013785486
2023-04-12T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.03899990081787,47.180000114440915,9.065000085830688,35.49299987792969
2023-04-12T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.19306953354637,45.55049503439724,9.827722766611835,34.7594059859172
2023-04-12T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.33899913787842,44.801999473571776,10.679000062942505,34.44100051879883
2023-04-12T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.99100002288819,45.38019807267897,9.907999982833863,34.559405034131345
2023-04-12T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.407920837402344,46.73599987030029,8.87227728815362,34.766000289916995
2023-04-12T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.196999893188476,47.44700008392334,8.789000091552735,34.87000034332275
2023-04-12T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.903960803947825,48.13069292578367,10.239603930180616,35.37326706990157
2023-04-12T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.97099967956543,48.21000022888184,10.984999942779542,35.69999980926514
2023-04-12T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.92475165943108,48.16732663447314,10.759405787628475,35.840594187821495
2023-04-12T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.28000015258789,48.46400020599365,10.638999977111816,35.8590007019043
2023-04-12T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.79108953948068,48.975247902445275,10.269306796612126,35.93861404267868
2023-04-12T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.005999908447265,49.16799976348877,10.304999847412109,36.04199981689453
2023-04-12T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.204999923706055,49.29499961853028,10.296999912261963,36.2239998626709
2023-04-12T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.98514862815932,50.07128607872689,10.485148458197566,36.330693537646
2023-04-12T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.14900024414062,50.23099945068359,11.389999923706055,36.51900035858154
2023-04-12T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.20396015431621,50.235643707879696,10.954455394556026,36.8128714608674
2023-04-12T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.22800018310547,50.228000221252444,10.755999965667725,36.65399948120117
2023-04-12T13:45:00Z,0.49504950495049505,0.0,0.0,0.0,0.019801980198019802,0.009900990099009901,0.0,1.0,0.0,0.0,0.0,61.78514831845123,49.870297044810684,11.477227692556854,37.87722770766457
2023-04-12T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.59999988555908,49.69499977111816,11.092000064849854,37.14200019836426
2023-04-12T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.863000297546385,49.007000045776365,10.294999990463257,36.42500007629395
2023-04-12T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.50396010899308,48.67722770011071,9.553465446623244,35.92277220924302
2023-04-12T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.63099994659424,48.814000282287594,9.918000049591065,35.80299999237061
2023-04-12T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.4603965306046,48.67425835486686,9.886138727169225,35.850494951304825
2023-04-12T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.9719998550415,48.21100044250488,9.195000047683715,35.672999992370606
2023-04-12T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.68019798958655,47.06039647772761,8.602970227156534,35.15940592548635
2023-04-12T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.14899993896484,46.55099964141846,7.927000126838684,34.74200046539307
2023-04-12T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.25199996948242,46.660999870300294,8.104000077247619,34.63199951171875
2023-04-12T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.746534668573055,47.13564391183381,8.45148509563786,34.624751855831335
2023-04-12T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.73899990081787,47.146999740600585,8.66899998664856,34.72299915313721
2023-04-12T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.751485503546085,47.14950440661742,8.871287043731991,34.748514874146714
2023-04-12T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.83400005340576,47.22400016784668,9.054000205993653,34.84100032806396
2023-04-12T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.078218516736925,47.42376236868377,9.100000381469727,34.893069918793024
2023-04-12T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.46200065612793,47.73800037384033,9.038000144958495,35.049999732971195
2023-04-12T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.492000617980956,47.78300048828125,8.952999820709229,35.1389998626709
2023-04-12T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.25049515525893,47.56732630965733,8.899999618530273,35.131683349609375
2023-04-12T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.312999877929684,46.74699981689453,8.879999732971191,34.85199993133545
2023-04-12T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.09999941835309,46.53366289044371,8.770297107129995,34.62871241805577
2023-04-12T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.63699947357178,46.060999450683596,8.626000232696533,34.55700012207031
2023-04-12T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.73465335959255,46.150495170366646,8.5,34.44653516712755
2023-04-12T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.29000022888184,45.70499980926514,8.393999662399292,34.39900047302246
2023-04-12T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.10495081986531,45.553465059488126,8.193069420238533,34.26534664040745
2023-04-12T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.87200012207031,45.362999992370604,7.934000062942505,34.032999954223634
2023-04-12T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.93599975585938,45.424000091552735,7.791000156402588,33.97500038146973
2023-04-12T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.64752454096728,45.09009808833056,7.702970117625624,33.87326774974861
2023-04-12T20:30:00Z,23.161281776428222,23.924918479919434,2.792079207920792,0.0,0.45544554455445546,11.76,0.12622000008821488,1.0,23.0,1019.2,0.6540000012516975,55.152000198364256,41.89400001525879,17.872000064849853,29.315999736785887
2023-04-12T20:45:00Z,39.58776859245678,39.59216070647287,6.0,0.0,1.0,27.297029702970296,0.2938019801484476,1.0,50.0,2307.029702970297,1.518811885673221,49.1851485979439,33.875247653168024,25.055445661639222,19.270297022149116
2023-04-12T21:00:00Z,33.63437994003296,33.61622396469116,6.0,0.0,1.0,27.51,0.293400000333786,1.0,50.0,2306.73,1.5630000150203704,57.96200000762939,41.58899997711182,25.338000183105468,19.463999843597414
2023-04-12T21:15:00Z,33.931715804751555,33.95298151450582,6.0,0.0,1.0,27.712871287128714,0.2938019801484476,1.0,50.0,2306.5643564356437,1.5792079396767191,62.53465338980798,46.184158362964595,24.74554445247839,19.124752441255172
2023-04-12T21:30:00Z,38.22842845916748,38.23617679595947,6.0,0.0,1.0,27.44,0.2939999997615814,1.0,50.0,2306.95,1.5490000116825104,55.87200016021728,40.42100006103516,24.767999897003175,19.08800033569336
2023-04-12T21:45:00Z,39.57111045837402,39.552863883972165,6.0,0.0,1.0,27.21,0.29379999995231626,1.0,50.0,2307.14,1.5340000081062317,51.40499992370606,36.391000022888186,25.177999954223633,19.33400007247925
2023-04-12T22:00:00Z,33.66043744228854,33.646933017390786,6.0,0.0,1.0,27.485148514851485,0.2939999997615814,1.0,50.0,2306.633663366337,1.5584158555115804,57.83861394447855,41.82673267326733,25.258415656514686,19.611881407180636
2023-04-12T22:15:00Z,31.788688793182374,31.78571723937988,6.0,0.0,1.0,27.74,0.2939999997615814,1.0,50.0,2306.61,1.595000022649765,63.29499969482422,46.731000061035154,25.036000022888185,19.554000072479248
2023-04-12T22:30:00Z,36.45615016823948,36.472375850866335,6.0,0.0,1.0,27.673267326732674,0.29350495072874694,1.0,50.0,2306.5643564356437,1.5732673442009653,58.45148513340714,42.79306929182298,24.634653450238822,19.29603935468315
2023-04-12T22:45:00Z,39.38533164978028,39.39341873168945,6.0,0.0,1.0,27.27,0.2939999997615814,1.0,50.0,2307.14,1.5340000081062317,52.48200004577637,37.610000190734866,24.856000003814696,19.405999813079834
2023-04-12T23:00:00Z,35.14484896518216,35.11729468921624,6.0,0.0,1.0,27.455445544554454,0.2938019801484476,1.0,50.0,2307.019801980198,1.5594059547575394,55.87425738041944,40.188118849650465,25.496039588852685,19.86237622251605
2023-04-12T23:15:00Z,31.07740535736084,31.07924055099487,6.0,0.0,1.0,27.88,0.2939999997615814,1.0,50.0,2306.61,1.588000020980835,64.03700004577637,47.31799995422363,25.129999923706055,19.70099992752075
2023-04-12T23:30:00Z,35.21321138381958,35.2407815361023,6.0,0.0,1.0,27.84158415841584,0.2937029703418807,1.0,50.0,2306.70297029703,1.582178237414596,60.52300003051758,44.640593991421234,24.580198155771388,19.32475239215511
2023-04-12T23:45:00Z,38.06914928171894,38.08165185758383,6.0,0.0,1.0,27.64,0.29379999995231626,1.0,50.0,2306.87,1.5840000200271607,54.77722779831084,39.560000076293946,24.85199993133545,19.461999855041505
2023-04-13T00:00:00Z,36.33603420257568,36.31294799804687,6.0,0.0,1.0,27.44,0.2939999997615814,1.0,50.0,2307.02,1.555000013113022,55.16299991607666,39.64399978637695,25.401999988555907,19.808999977111817
2023-04-13T00:15:00Z,31.35312816884258,31.350576532949315,6.0,0.0,1.0,27.801980198019802,0.2939009899550145,1.0,50.0,2306.5346534653463,1.58811883289035,63.83168294170115,47.10396035827032,25.153465346534652,19.75544561253916
2023-04-13T00:30:00Z,34.43351047515869,34.45929002761841,6.0,0.0,1.0,27.85,0.29379999995231626,1.0,50.0,2306.46,1.581000019311905,63.301000061035154,47.26300006866455,24.631000022888184,19.354999866485596
2023-04-13T00:45:00Z,37.387776138758895,37.3974243768371,6.0,0.0,1.0,27.693069306930692,0.2939999997615814,1.0,50.0,2306.831683168317,1.5653465502332933,56.38217812717551,40.974257403081005,24.856435586910436,19.44356416003539
2023-04-13T01:00:00Z,37.049123191833495,37.03124485015869,6.0,0.0,1.0,27.6,0.2939999997615814,1.0,50.0,2306.82,1.5510000121593475,55.637000007629396,40.16100002288818,25.32299991607666,19.720999965667726
2023-04-13T01:15:00Z,31.92002300224682,31.915229023093044,6.0,0.0,1.0,27.831683168316832,0.2939009899550145,1.0,50.0,2306.4752475247524,1.58811883289035,62.57821798796701,46.05148508053015,25.1386137480783,19.73465352955431
2023-04-13T01:30:00Z,31.659432926177978,31.677181205749513,6.0,0.0,1.0,27.86,0.29379999995231626,1.0,50.0,2306.44,1.5960000228881837,65.95699974060058,49.59300006866455,24.854000148773192,19.572000122070314
2023-04-13T01:45:00Z,35.993112602233886,36.01422885894775,6.0,0.0,1.0,27.76,0.2939999997615814,1.0,50.0,2306.46,1.5870000207424164,60.07199996948242,44.261000061035155,24.75999994277954,19.357999801635742
2023-04-13T02:00:00Z,37.57799144782642,37.56675799530331,6.0,0.0,1.0,27.564356435643564,0.2937029703418807,1.0,50.0,2306.6138613861385,1.5495049622979495,55.43564356435643,40.054455256698155,25.152475319286385,19.517821642431883
2023-04-13T02:15:00Z,31.6399853515625,31.63405351638794,6.0,0.0,1.0,27.91,0.2939999997615814,1.0,50.0,2306.74,1.5780000185966492,63.11000003814697,46.42100009918213,25.233000068664552,19.693000164031982
2023-04-13T02:30:00Z,32.912075665917726,32.92209462836237,6.0,0.0,1.0,27.84158415841584,0.2939999997615814,1.0,50.0,2306.5544554455446,1.58811883289035,66.8376235961914,50.33861394447855,24.771286992743462,19.31584131599653
2023-04-13T02:45:00Z,35.451003074645996,35.44763847351074,6.0,0.0,1.0,27.69,0.29379999995231626,1.0,50.0,2306.38,1.5660000157356262,60.80100002288818,44.76499992370606,24.869000053405763,19.35199996948242
2023-04-13T03:00:00Z,36.720795433119974,36.71942093348739,6.0,0.0,1.0,27.633663366336634,0.2939999997615814,1.0,50.0,2307.158415841584,1.5495049622979495,56.92772281760036,41.30990098254515,25.109901107183777,19.443564235573948
2023-04-13T03:15:00Z,32.023599815368655,31.993722496032714,6.0,0.0,1.0,27.75,0.29379999995231626,1.0,50.0,2306.49,1.564000015258789,62.80699996948242,46.26199993133545,25.268000049591066,19.63899995803833
2023-04-13T03:30:00Z,31.743848094940187,31.761281871795653,6.0,0.0,1.0,27.7,0.2939999997615814,1.0,50.0,2306.32,1.5820000195503234,68.34800033569336,51.65000003814697,24.96599988937378,19.458000106811525
2023-04-13T03:45:00Z,34.82306516288531,34.80329105641582,6.0,0.0,1.0,27.792079207920793,0.2938019801484476,1.0,50.0,2306.7227722772277,1.5673267487252112,64.38514860549776,48.07623759354695,24.74752482801381,19.13663350473536
2023-04-13T04:00:00Z,37.73867530822754,37.725061569213864,6.0,0.0,1.0,27.42,0.29379999995231626,1.0,50.0,2307.08,1.5580000138282777,56.05100002288818,40.58299991607666,25.048000011444092,19.259000148773193
2023-04-13T04:15:00Z,31.349960176071317,31.329480010684176,6.0,0.0,1.0,27.821782178217823,0.2939999997615814,1.0,50.0,2306.2475247524753,1.5762376419388422,65.21287136266727,48.12871283351785,25.29207922680543,19.56732672511941
2023-04-13T04:30:00Z,32.89397855758667,32.93425657272339,6.0,0.0,1.0,27.87,0.2939999997615814,1.0,50.0,2306.75,1.5820000195503234,68.89200012207031,52.13700008392334,24.710000133514406,19.143000221252443
2023-04-13T04:45:00Z,35.86311672701694,35.880439040684465,6.0,0.0,1.0,27.663366336633665,0.2939999997615814,1.0,50.0,2306.70297029703,1.5574257562656213,61.700990053686766,45.41782178973207,24.828712897725623,19.093069340923044
2023-04-13T05:00:00Z,39.15005157470703,39.14660511016846,6.0,0.0,1.0,27.53,0.29360000014305115,1.0,50.0,2306.79,1.545000010728836,55.98200004577637,40.48900001525879,24.93699993133545,19.08299991607666
2023-04-13T05:15:00Z,33.34561510369329,33.32187684691778,6.0,0.0,1.0,27.81188118811881,0.2939999997615814,1.0,50.0,2306.80198019802,1.5722772449550062,61.504950495049506,44.89009910054726,25.328712935494906,19.539604073703877
2023-04-13T05:30:00Z,32.99884475708008,32.993484077453616,6.0,0.0,1.0,27.69,0.29389999985694887,1.0,50.0,2306.51,1.5710000169277192,65.68500007629395,48.66000011444092,24.857000007629395,19.25099977493286
2023-04-13T05:45:00Z,33.274158458709714,33.24784280776978,6.0,0.0,1.0,27.2,0.2939999997615814,1.0,50.0,2307.21,1.5200000047683715,65.9170002746582,48.96299983978272,25.133000049591065,19.409000034332276
2023-04-13T06:00:00Z,33.15843803103608,33.16272271033561,6.0,0.0,1.0,27.297029702970296,0.2939999997615814,1.0,50.0,2307.2475247524753,1.5257425803949338,65.19405961744856,48.40891054361173,25.043564371543354,19.470296784202652
2023-04-13T06:15:00Z,31.886758766174317,31.898939533233644,6.0,0.0,1.0,27.29,0.29379999995231626,1.0,50.0,2307.43,1.51400000333786,63.71900012969971,47.22500030517578,24.943000030517577,19.56800012588501
2023-04-13T06:30:00Z,36.15648707776967,36.15409110796334,6.0,0.0,1.0,27.04950495049505,0.29360396053531385,1.0,50.0,2307.4158415841584,1.5089108932136308,61.248514874146714,45.103960131654645,24.816831853130076,19.45148528448426
2023-04-13T06:45:00Z,35.9967121887207,36.00967079162598,6.0,0.0,1.0,27.06,0.2939999997615814,1.0,50.0,2307.2,1.5040000009536743,60.404999809265135,44.127999992370604,25.13,19.60800012588501
2023-04-13T07:00:00Z,33.179354544913416,33.18480129053097,6.0,0.0,1.0,27.257425742574256,0.2938019801484476,1.0,50.0,2307.237623762376,1.5227722826570567,62.95148509563786,46.60693079882329,25.140594104729075,19.76534647044569
2023-04-13T07:15:00Z,31.96248956680298,31.962570590972902,6.0,0.0,1.0,27.36,0.29379999995231626,1.0,50.0,2307.11,1.538000009059906,65.65099960327149,49.06100002288818,24.994999771118163,19.815000133514403
2023-04-13T07:30:00Z,32.81762880325317,32.807876930236816,6.0,0.0,1.0,27.46,0.2939999997615814,1.0,50.0,2307.06,1.545000010728836,67.92200019836426,51.23599987030029,25.120000133514406,19.89199998855591
2023-04-13T07:45:00Z,31.59964620004786,31.604817890884853,6.0,0.0,1.0,27.742574257425744,0.2939999997615814,1.0,50.0,2306.5247524752476,1.574257443446924,71.14851454933091,54.4158414330813,24.959405917932493,19.90198046618169
2023-04-13T08:00:00Z,26.75690710067749,26.763377246856688,5.1683168316831685,0.0,0.8811881188118812,24.86,0.26165999978780746,1.0,43.5,2052.83,1.409000017642975,71.77999916076661,55.382999877929684,26.000000057220458,19.97499990463257
2023-04-13T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.80594053362856,56.83861383117071,32.37326729651725,34.677227888957106
2023-04-13T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.10300018310546,57.28499980926514,12.293999996185303,41.96200000762939
2023-04-13T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.03168306256285,54.32475246769367,9.776237619985448,38.652475187093906
2023-04-13T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.66699985504151,52.10899993896484,8.940999984741211,37.36400001525879
2023-04-13T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.289999923706056,49.316999969482424,8.616000289916991,35.977999954223634
2023-04-13T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.20495072921904,49.366336633663366,8.570297297864858,35.01386106132281
2023-04-13T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.98499973297119,50.07900043487549,8.916999883651734,34.96700016021728
2023-04-13T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.27029732430335,50.28712875064057,9.555445756062422,35.09900993875938
2023-04-13T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.51799961090088,50.483000144958496,9.132000083923339,35.205999794006345
2023-04-13T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.59306939757696,51.319801897105606,8.930692804921971,35.36831687700631
2023-04-13T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.44000030517579,53.78900012969971,9.269999961853028,36.17200019836426
2023-04-13T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.37800018310547,57.6659997177124,10.295999937057495,37.85799991607666
2023-04-13T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.80594068470567,55.232673229557456,10.602970283810455,38.41980214638285
2023-04-13T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.65399879455566,55.92900016784668,11.578000049591065,38.653000106811525
2023-04-13T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.36534571883702,54.83465330671556,11.926732525967136,38.969306605877264
2023-04-13T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.00899940490723,54.3859997177124,12.069999933242798,38.70299983978271
2023-04-13T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.98415865756498,54.41683125259853,11.876237699300935,38.95841572072246
2023-04-13T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.87000053405762,54.31100002288818,11.407999906539917,38.832999839782715
2023-04-13T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.29504794885617,53.79802020233456,11.77425742385411,38.37821832033667
2023-04-13T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.06499855041504,53.580999870300296,11.976999912261963,38.377000885009764
2023-04-13T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.00200080871582,52.596999931335446,11.745000019073487,38.221999931335446
2023-04-13T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.4376237699301,52.068316997868,11.743564388539532,37.966336656324934
2023-04-13T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.0359990310669,51.634000091552736,11.787000045776367,37.826000442504885
2023-04-13T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.01782211454788,50.781187869534634,12.124752526236053,37.57920795856136
2023-04-13T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.96399967193604,49.795999679565426,12.267000064849853,37.18499973297119
2023-04-13T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.09702950657004,49.033663154828666,12.140594208594596,36.96039588852684
2023-04-13T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.78600002288818,48.772000045776366,12.252000007629395,36.62899978637695
2023-04-13T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.879000205993655,48.90100028991699,12.33599998474121,36.730999870300295
