time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-04-13T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.08712851647103,49.07920765640712,12.408910543611734,36.87128739309783
2023-04-13T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.50100017547607,48.5610001373291,12.44999981880188,36.783999595642086
2023-04-13T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.62800022125244,47.725000076293945,12.188000078201293,36.50499938964844
2023-04-13T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.272277038876375,46.56633675452506,12.181188035719465,35.99207974424456
2023-04-13T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.40900001525879,45.81299961090088,11.891000070571899,35.64600021362305
2023-04-13T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.18600006103516,44.741000213623046,11.582999992370606,35.15799957275391
2023-04-13T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.495049316104094,44.108911382089744,10.94257428386424,34.73168314565526
2023-04-13T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.54199981689453,44.17300060272217,10.336999988555908,34.29300064086914
2023-04-13T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.76800045013428,44.4010005569458,10.096000366210937,34.194000244140625
2023-04-13T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.878218282567396,44.500989592901554,10.100000381469727,34.13564353414101
2023-04-13T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.53800018310547,44.2220000076294,10.003000011444092,34.137999305725096
2023-04-13T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.3,43.029000244140626,9.819999914169312,33.86300041198731
2023-04-13T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.19900977257455,41.99108920711102,9.610891266624526,33.42772289313892
2023-04-13T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.63099994659424,40.568999977111815,9.445999889373779,32.82999988555908
2023-04-13T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.75599956512451,39.692000007629396,9.104000053405763,32.22099994659424
2023-04-13T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.25247505867835,39.284158385626164,8.749504920279625,31.7970295141239
2023-04-13T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.47099990844727,39.459999885559085,8.507000026702881,31.82499984741211
2023-04-13T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.91200016021728,39.85700061798096,8.288999891281128,31.878999710083008
2023-04-13T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.37524723770595,40.25247551190971,8.103960499905124,31.939603314541355
2023-04-13T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.02799907684326,40.89800006866455,7.881000113487244,32.137999267578124
2023-04-13T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.048999252319334,40.92300117492676,7.717999877929688,32.30400001525879
2023-04-13T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.0,40.900001525878906,7.570296962662499,32.23663386732045
2023-04-13T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.193999977111815,41.05299919128418,7.38200011253357,32.10299938201904
2023-04-13T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.881999740600584,40.78000011444092,7.136999912261963,32.00399971008301
2023-04-13T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.261385889336616,40.180197914047994,6.94059411605986,31.761386115952295
2023-04-13T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.876000022888185,39.768000526428224,6.785000133514404,31.594000358581543
2023-04-13T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.700000228881834,39.60899940490722,6.678999829292297,31.403999633789063
2023-04-13T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.45148536002282,39.32277252650497,6.527722745838732,31.26435644319742
2023-04-13T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.99200000762939,39.77700004577637,6.324000091552734,31.179000473022462
2023-04-13T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.56699993133545,40.33799995422363,6.137999868392944,31.34455435346849
2023-04-13T22:45:00Z,34.17032154951946,33.94870467233186,4.2,0.0,0.69,17.95,0.1967799997329712,1.0,35.0,1565.55,1.0029999995231629,49.952474915155086,36.226732952759995,20.992079191868847,25.168000106811522
2023-04-13T23:00:00Z,36.990149116516115,36.97267318725586,6.0,0.0,1.0,27.12,0.2939999997615814,1.0,50.0,2307.41,1.512000002861023,51.014999885559085,35.721000061035156,25.324999923706056,19.543000164031984
2023-04-13T23:15:00Z,33.254610684838624,33.24816565938515,6.0,0.0,1.0,27.356435643564357,0.2938019801484476,1.0,50.0,2307.128712871287,1.5495049622979495,58.31089117975518,41.710891081555054,25.09801977931863,19.493069356030755
2023-04-13T23:30:00Z,36.31381637573242,36.33346885681152,6.0,0.0,1.0,27.45,0.29389999985694887,1.0,50.0,2307.26,1.5600000143051147,58.06299999237061,41.933000030517576,24.725000019073487,19.24699998855591
2023-04-13T23:45:00Z,37.82690528869629,37.829798011779786,6.0,0.0,1.0,27.2,0.2937000000476837,1.0,50.0,2307.31,1.5170000040531157,53.98300003051758,38.44000011444092,24.942999992370606,19.46699987411499
2023-04-14T00:00:00Z,40.56479656106175,40.579025608478204,6.0,0.0,1.0,27.11881188118812,0.2939999997615814,1.0,50.0,2307.09900990099,1.511881190951508,50.77821780667447,35.76435640542814,24.789108691829266,19.22475248280138
2023-04-14T00:15:00Z,37.215719108581546,37.18883644104004,6.0,0.0,1.0,27.11,0.29379999995231626,1.0,50.0,2307.45,1.5,53.10899993896484,37.52900009155273,25.416000080108642,19.57099988937378
2023-04-14T00:30:00Z,37.248615417480465,37.246095199584964,6.0,0.0,1.0,27.07,0.29389999985694887,1.0,50.0,2307.29,1.512000002861023,54.01499996185303,38.395,24.96899990081787,19.32499990463257
2023-04-14T00:45:00Z,34.69643541845945,34.69248380755434,6.0,0.0,1.0,27.277227722772277,0.2939999997615814,1.0,50.0,2307.019801980198,1.5227722826570567,56.69009901745485,40.595049489842786,25.07029688240278,19.417821468693194
2023-04-14T01:00:00Z,33.68412483215332,33.6905101776123,6.0,0.0,1.0,27.27,0.2939999997615814,1.0,50.0,2307.25,1.5250000059604645,59.463999862670896,43.12300006866455,24.98299970626831,19.377999591827393
2023-04-14T01:15:00Z,36.32085482908948,36.32863031519521,6.0,0.0,1.0,27.297029702970296,0.29360396053531385,1.0,50.0,2307.19801980198,1.5217821834110978,59.63663376912032,43.42277213370446,24.82475239215511,19.200000064207774
2023-04-14T01:30:00Z,35.08050693511963,35.07638404846191,6.0,0.0,1.0,27.3,0.2939999997615814,1.0,50.0,2307.05,1.538000009059906,59.23599987030029,43.01999988555908,25.053999938964843,19.330999813079835
2023-04-14T01:45:00Z,35.97412985622293,35.98593796833907,6.0,0.0,1.0,27.22772277227723,0.2939999997615814,1.0,50.0,2307.1881188118814,1.514851488689385,57.467326664688564,41.444554357245416,24.876237510454537,19.221782136671614
2023-04-14T02:00:00Z,36.263310737609864,36.245108108520505,6.0,0.0,1.0,27.19,0.29379999995231626,1.0,50.0,2307.1,1.5110000026226045,57.37599994659424,41.157999992370605,25.267000007629395,19.401000137329103
2023-04-14T02:15:00Z,34.66761962890625,34.683728256225585,6.0,0.0,1.0,27.32,0.29379999995231626,1.0,50.0,2306.79,1.5330000078678132,61.05099994659424,44.62699993133545,24.83100004196167,19.008999786376954
2023-04-14T02:30:00Z,34.9685311647925,34.95891129144348,6.0,0.0,1.0,27.386138613861387,0.2938019801484476,1.0,50.0,2306.910891089109,1.5227722826570567,61.996039362237006,45.436633308335104,25.21683171716067,19.0504949210894
2023-04-14T02:45:00Z,36.32108024597168,36.332200622558595,6.0,0.0,1.0,27.47,0.2939999997615814,1.0,50.0,2307.01,1.550000011920929,62.276000022888184,45.77100028991699,24.76999984741211,18.719999866485594
2023-04-14T03:00:00Z,34.94809039276425,34.949439700287165,6.0,0.0,1.0,27.514851485148515,0.2939999997615814,1.0,50.0,2306.831683168317,1.5564356570196625,61.506930398468924,45.0970299598014,25.08712857312495,19.058415705614753
2023-04-14T03:15:00Z,38.94314147949219,38.95583366394043,6.0,0.0,1.0,27.28,0.2937000000476837,1.0,50.0,2306.94,1.5230000054836272,57.023000144958495,40.867999992370606,24.68699993133545,18.564999961853026
2023-04-14T03:30:00Z,40.14683487391708,40.136354389757216,6.0,0.0,1.0,27.10891089108911,0.2939999997615814,1.0,50.0,2307.4554455445545,1.5158415879353437,56.220792147192626,39.97227731081519,25.171286970081894,18.747524979090926
2023-04-14T03:45:00Z,36.364755630493164,36.376600914001465,6.0,0.0,1.0,27.1,0.29379999995231626,1.0,50.0,2307.23,1.505000001192093,58.162999954223636,41.83800010681152,24.937000102996826,18.76699987411499
2023-04-14T04:00:00Z,40.746420605347886,40.76716360715356,6.0,0.0,1.0,26.980198019801982,0.2938019801484476,1.0,50.0,2307.3762376237623,1.4980198015080821,57.11485169665648,40.52376231580678,25.549504988264328,18.67524768338345
2023-04-14T04:15:00Z,38.051207389831546,38.02457832336426,6.0,0.0,1.0,26.97,0.2939999997615814,1.0,50.0,2307.31,1.494999998807907,59.42799999237061,41.94299980163574,27.372000160217286,19.961999912261962
2023-04-14T04:30:00Z,35.070412673950194,35.06427719116211,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.3,1.5020000004768372,62.768000259399415,45.30000015258789,25.980999794006348,19.297000045776368
2023-04-14T04:45:00Z,35.32113001606252,35.33285937923016,6.0,0.0,1.0,27.00990099009901,0.2939999997615814,1.0,50.0,2307.3465346534654,1.5,64.22970244908097,47.00099004613291,25.268316910998657,18.81188128254201
2023-04-14T05:00:00Z,35.77376605987549,35.761246337890626,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.35,1.5,64.47800064086914,47.099000511169436,26.237999897003174,19.416000022888184
2023-04-14T05:15:00Z,33.46025077895363,33.46144198427106,6.0,0.0,1.0,27.019801980198018,0.2938019801484476,1.0,50.0,2307.2772277227723,1.507920793967672,65.76732658159615,48.702970145952584,24.99900980278997,18.945544441147607
2023-04-14T05:30:00Z,33.30020811080933,33.29306043624878,6.0,0.0,1.0,27.36,0.2939999997615814,1.0,50.0,2307.39,1.5400000095367432,68.12099983215332,50.96400001525879,25.110000171661376,19.120000038146973
2023-04-14T05:45:00Z,31.64221967564951,31.62502925230725,6.0,0.0,1.0,27.514851485148515,0.2938019801484476,1.0,50.0,2306.910891089109,1.5603960540034982,71.21782170663965,54.09405948147916,25.146534664796132,19.4910891504571
2023-04-14T06:00:00Z,31.7867045211792,31.784107341766358,6.0,0.0,1.0,27.69,0.2937000000476837,1.0,50.0,2306.4,1.5580000138282777,71.68200019836426,54.75799991607666,24.950999813079832,19.414999866485594
2023-04-14T06:15:00Z,23.231435832977294,22.912893981933593,4.455445544554456,0.0,0.7623762376237624,21.24,0.22618000000715255,1.0,37.0,1776.43,1.2010000109672547,67.75099998474121,51.772999877929685,26.395999946594237,19.725000343322755
2023-04-14T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.58019762700147,55.821782102679265,31.28316832060861,32.31683168316832
2023-04-14T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.47199996948243,58.57200000762939,12.288000030517578,41.07899993896484
2023-04-14T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.1920792230285,58.52970274368135,10.12673287344451,39.26831685434474
2023-04-14T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.43,54.80299995422363,10.388999996185303,38.30599998474121
2023-04-14T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.36831604608214,52.913861567431155,10.840593857340293,37.376237850378054
2023-04-14T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.51799964904785,54.88,11.00400001525879,37.71300006866455
2023-04-14T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.79009911565497,58.932673463726985,11.093069661961923,39.199010112498065
2023-04-14T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.34099967956543,57.80899997711182,11.487999992370606,39.62200012207031
2023-04-14T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.68899993896484,55.21099987030029,12.057000160217285,39.1120000076294
2023-04-14T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.61881180564956,55.10792054280196,12.368316773140785,38.739603930180614
2023-04-14T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.75699989318848,58.96699989318848,12.669999980926514,39.87100017547608
2023-04-14T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.77425739552714,57.344554410122406,12.809900878679635,40.349505131787595
2023-04-14T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.6139998626709,54.397999954223636,13.025999975204467,39.46499992370605
2023-04-14T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.597029582108604,51.640593991421234,12.678217850109139,38.33861352901648
2023-04-14T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.35100009918213,49.65800006866455,11.807000036239623,37.42399978637695
2023-04-14T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.66799976348877,49.001999855041504,12.428999977111816,36.660999336242675
2023-04-14T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.43465344268497,50.60693068551545,12.07821779912061,37.070297316749496
2023-04-14T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.06799964904785,52.02900016784668,12.23800009727478,37.62199993133545
2023-04-14T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.85742678500638,52.71782136671614,12.217821782178218,38.22574271778069
2023-04-14T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.02000030517578,52.82900020599365,12.547000160217285,38.428000106811524
2023-04-14T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.2584147689366,53.099999984892285,12.829702821108373,38.52277260959738
2023-04-14T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.2910009765625,53.09199935913086,13.179999856948852,38.78199996948242
2023-04-14T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.27799964904786,53.089999771118165,12.87600004196167,38.73500034332275
2023-04-14T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.36336645749536,53.18217789300598,12.355445493565927,38.61287130223643
2023-04-14T12:30:00Z,0.15,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.40200054168701,50.85200019836426,12.567000064849854,38.33399982452393
2023-04-14T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.896039679498955,41.70792082984849,12.949504795641001,35.75940591037863
2023-04-14T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.056578937329746,44.10259737287249,12.549350676598486,35.101298988639535
2023-04-14T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.91089105133963,48.02970312137415,12.149505048695177,36.110890945585645
2023-04-14T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.29999984741211,50.70200008392334,12.291000051498413,37.43199993133545
2023-04-14T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.107000007629395,48.08499996185303,12.95500005722046,37.41999965667725
2023-04-14T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.246534668573055,44.57920792079208,13.162376262173794,36.33168313054755
2023-04-14T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.07299987792969,41.955999870300296,12.97,34.837000350952145
2023-04-14T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.18118814902731,41.95544539347733,12.728712988371896,34.259405834840074
2023-04-14T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.369999961853026,42.90000011444092,12.37699993133545,34.43999973297119
2023-04-14T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.2445544629994,43.62178198181757,12.081188239673576,34.72772273450795
2023-04-14T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.64900074005127,43.969999923706055,11.914999675750732,34.92500099182129
2023-04-14T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.271000442504885,43.624999809265134,11.899999618530273,34.759999923706054
2023-04-14T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.13861303046198,42.672276411906324,11.945544346724406,34.660396009388535
2023-04-14T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.27400016784668,41.92799976348877,12.0,34.28399997711182
2023-04-14T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.92376221760665,41.62574209081065,12.089109250814607,34.07326722853254
2023-04-14T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.37700008392334,41.13900001525879,12.047000179290771,33.97999935150146
2023-04-14T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.80792092804862,39.75841571316861,11.892079088947561,33.481188141473446
2023-04-14T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.671999816894534,38.736000022888184,11.614000091552734,32.93299995422363
2023-04-14T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.79599998474121,37.913999977111814,11.418999691009521,32.414000358581546
2023-04-14T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.33069308441464,36.58514838643593,11.399999618530273,31.887128320070776
2023-04-14T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.147000007629394,35.48600025177002,11.34799991607666,31.276000251770018
2023-04-14T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.57920776971496,34.860396016942396,11.21584149162368,31.004950513934144
2023-04-14T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.932999801635745,34.21000022888184,11.049000186920166,30.567999801635743
2023-04-14T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.49207864893545,33.74257384196366,11.0,30.102970463214536
2023-04-14T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.88099987030029,33.15500030517578,10.853999881744384,29.731999855041504
2023-04-14T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.47029691639513,32.704950049372,10.498019803868662,29.03861398980169
2023-04-14T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.05299999237061,32.27799968719482,10.113000011444091,28.280000038146973
2023-04-14T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.21399997711182,34.11000003814697,9.652999973297119,28.141000061035157
2023-04-14T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.69504955027363,37.93564352658716,9.104950527153393,29.461386161275428
2023-04-14T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.37100017547608,41.02500015258789,8.704000091552734,32.12800012588501
2023-04-14T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.6940593530636,40.014851334071395,8.746534678015378,32.6673265211653
2023-04-14T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.448000030517576,38.30599983215332,8.86499981880188,32.047000045776365
2023-04-14T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.779207966115216,36.12574258181128,8.790099162866573,31.01287135511342
2023-04-14T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.79799991607666,35.88199993133545,8.64800004005432,30.07699993133545
2023-04-14T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.48199996948242,41.11700000762939,7.834000043869018,31.41299991607666
2023-04-14T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.72178219332553,43.88118815658116,7.002970294197007,33.31287093209748
2023-04-14T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.11699989318848,41.34599994659424,7.20299994468689,33.02599998474121
2023-04-14T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.16534665551516,39.66435657161297,7.070296962662499,32.012871298459494
2023-04-14T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.490000076293946,39.12699981689453,7.0,31.538000144958495
2023-04-14T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.16930717997032,38.82376230825292,6.9792079406209515,31.22475255833994
2023-04-14T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.99699981689453,39.571000022888185,6.634999961853027,31.25100004196167
2023-04-14T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.843999977111814,41.202000045776366,6.38200011253357,31.59999979019165
2023-04-14T23:15:00Z,39.76653569287593,40.52817051953608,5.58,0.0,0.91,23.85148514851485,0.25887128710746765,1.0,46.039603960396036,2058.3267326732675,1.3277227725132856,52.00792097337175,37.06336623843354,25.434653334098286,22.9316831437668
2023-04-14T23:30:00Z,38.23850368499756,38.24189826965332,6.0,0.0,1.0,27.1,0.29379999995231626,1.0,50.0,2307.63,1.5110000026226045,51.9119998550415,36.925,24.75999990463257,19.329999866485597
2023-04-14T23:45:00Z,38.30398457593257,38.28464315433313,6.0,0.0,1.0,27.03960396039604,0.2939999997615814,1.0,50.0,2307.5346534653463,1.503960396983836,52.91782175196279,37.29603965683739,25.246534555265217,19.112871358890345
2023-04-15T00:00:00Z,35.180927772521976,35.185293426513674,6.0,0.0,1.0,27.25,0.29379999995231626,1.0,50.0,2307.37,1.50700000166893,57.60200000762939,41.18499996185303,25.039000034332275,19.051999893188476
2023-04-15T00:15:00Z,33.723567320568726,33.710559863855345,6.0,0.0,1.0,27.297029702970296,0.2938019801484476,1.0,50.0,2307.4455445544554,1.5336633743626056,60.84752469959825,44.16732655893458,25.246534781880897,19.396039509537196
2023-04-15T00:30:00Z,35.103420944213866,35.135144004821775,6.0,0.0,1.0,27.2,0.2939999997615814,1.0,50.0,2307.27,1.5230000054836272,57.611000022888184,42.049999961853025,24.59299997329712,19.340000247955324
2023-04-15T00:45:00Z,40.396331520080565,40.414894561767575,6.0,0.0,1.0,27.08,0.2939999997615814,1.0,50.0,2307.65,1.5060000014305115,51.115,36.464000091552734,24.80999994277954,19.44199993133545
2023-04-15T01:00:00Z,39.91856101007745,39.90202527943224,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.2178217821784,1.5,49.34554453179388,34.414851386948385,25.2861384401227,19.711881127687963
2023-04-15T01:15:00Z,37.2536060333252,37.239660034179686,6.0,0.0,1.0,27.07,0.2939999997615814,1.0,50.0,2307.15,1.5040000009536743,53.69299995422363,38.08,25.136000080108644,19.41700002670288
2023-04-15T01:30:00Z,36.228291011092686,36.22274931350557,6.0,0.0,1.0,27.06930693069307,0.2939999997615814,1.0,50.0,2307.3960396039606,1.5128712901974668,56.40792049747883,40.48910877492168,25.021782091348477,19.381188005504043
2023-04-15T01:45:00Z,36.51117721557617,36.51133003234863,6.0,0.0,1.0,27.11,0.2939999997615814,1.0,50.0,2307.23,1.505000001192093,56.09599914550781,40.263000106811525,24.992999954223635,19.32099998474121
2023-04-15T02:00:00Z,35.06137421107528,35.05765650532033,6.0,0.0,1.0,27.26732673267327,0.2938019801484476,1.0,50.0,2307.3564356435645,1.5257425803949338,57.54158420373898,41.612871075620745,25.04752476380603,19.526732378666942
2023-04-15T02:15:00Z,35.134252090454105,35.140457191467284,6.0,0.0,1.0,27.34,0.2939999997615814,1.0,50.0,2307.14,1.5220000052452087,59.33700019836426,43.245999870300295,24.875999565124513,19.3899995803833
2023-04-15T02:30:00Z,35.684253196716305,35.679001083374025,6.0,0.0,1.0,27.207920792079207,0.2939999997615814,1.0,50.0,2307.36,1.524000005722046,59.41200004577637,43.12999996185303,25.12799991607666,19.108000030517577
2023-04-15T02:45:00Z,34.370373905295196,34.3859649507126,6.0,0.0,1.0,27.26,0.29360000014305115,1.0,50.0,2307.3762376237623,1.5257425803949338,58.693069571315654,42.50891079288898,24.868316650390625,18.887128584455734
2023-04-15T03:00:00Z,35.657463722229004,35.652138557434085,6.0,0.0,1.0,27.19,0.2939999997615814,1.0,50.0,2307.21,1.51400000333786,58.92800022125244,42.772000045776366,25.169000034332274,19.269000129699705
2023-04-15T03:15:00Z,34.0528406955228,34.06896032201182,6.0,0.0,1.0,27.316831683168317,0.2939999997615814,1.0,50.0,2307.138613861386,1.5356435728545237,60.87128712871287,44.73564348126402,24.828712992148823,19.405940556290126
2023-04-15T03:30:00Z,35.547861404418946,35.54141117095947,6.0,0.0,1.0,27.3,0.29360000014305115,1.0,50.0,2307.01,1.5180000042915345,61.06300006866455,44.92499984741211,25.089999809265137,19.50400001525879
2023-04-15T03:45:00Z,35.59231465405757,35.59339602630917,6.0,0.0,1.0,27.217821782178216,0.2939999997615814,1.0,50.0,2307.5247524752476,1.514851488689385,59.192079185259225,43.181188035719465,24.944554432783978,19.360396224673433
2023-04-15T04:00:00Z,33.25330005645752,33.248604698181154,6.0,0.0,1.0,27.35,0.2939999997615814,1.0,50.0,2307.29,1.5220000052452087,61.314999923706054,45.00300010681153,25.123999996185304,19.386000061035155
2023-04-15T04:15:00Z,35.09820171356201,35.1039478302002,6.0,0.0,1.0,27.544554455445546,0.2939999997615814,1.0,50.0,2306.8811881188117,1.5475247638060314,63.75999950408936,47.350999946594236,24.878999881744384,19.037000007629395
2023-04-15T04:30:00Z,34.345744444592164,34.35091660754515,6.0,0.0,1.0,27.27,0.2939999997615814,1.0,50.0,2307.09,1.5210000050067902,63.16138654652208,46.98811899317373,24.927722553215403,19.173267288963395
2023-04-15T04:45:00Z,36.19019523620605,36.19746253967285,6.0,0.0,1.0,27.12,0.2939999997615814,1.0,50.0,2307.46,1.5110000026226045,59.75300010681153,43.8320000076294,24.971999912261964,19.302999572753905
2023-04-15T05:00:00Z,35.14593498305519,35.137119897521366,6.0,0.0,1.0,27.168316831683168,0.2939999997615814,1.0,50.0,2307.4653465346537,1.5277227788868517,59.28613889335406,43.360396281327354,25.149504973156617,19.396039660614317
2023-04-15T05:15:00Z,33.81270378112793,33.81225749969482,6.0,0.0,1.0,27.32,0.29379999995231626,1.0,50.0,2307.52,1.5370000088214875,61.205999755859374,45.26299995422363,24.965999870300294,19.379000072479247
2023-04-15T05:30:00Z,36.53779503850654,36.541928659571276,6.0,0.0,1.0,27.287128712871286,0.2939009899550145,1.0,50.0,2307.138613861386,1.518811885673221,61.03564328486377,45.103960396039604,24.899999864030594,19.111881048372478
2023-04-15T05:45:00Z,36.77874015808106,36.78279949188232,6.0,0.0,1.0,27.27,0.2939999997615814,1.0,50.0,2307.13,1.5230000054836272,58.88700004577637,42.862999992370604,24.891999969482423,18.722999897003174
2023-04-15T06:00:00Z,35.669621155993774,35.66404954513701,6.0,0.0,1.0,27.287128712871286,0.2939999997615814,1.0,50.0,2307.1782178217823,1.5316831758706877,58.21683173604531,42.306930693069305,25.181188186796586,19.23762372460696
2023-04-15T06:15:00Z,33.38762386322021,33.37336042404175,6.0,0.0,1.0,27.57,0.2939999997615814,1.0,50.0,2306.78,1.5540000128746032,61.51299995422363,45.3879999923706,25.179999942779542,19.429000091552734
2023-04-15T06:30:00Z,31.178622283935546,31.1768892288208,6.0,0.0,1.0,27.73,0.2931000006198883,1.0,50.0,2306.39,1.5750000178813934,66.23899948120118,49.96699989318848,25.07299991607666,19.582999954223634
2023-04-15T06:45:00Z,32.497894079378334,32.50906951828758,6.0,0.0,1.0,27.633663366336634,0.2939999997615814,1.0,50.0,2306.4752475247524,1.5683168479711702,67.37227698599938,51.356435681333636,24.998019643349224,19.7158416899124
2023-04-15T07:00:00Z,34.71986728668213,34.72521530151367,6.0,0.0,1.0,27.51,0.2939999997615814,1.0,50.0,2306.97,1.569000016450882,64.02800003051757,48.07100006103516,24.765000038146972,19.576999835968017
2023-04-15T07:15:00Z,8.285174001561533,8.283929730405902,1.4257425742574257,0.0,0.25,7.079207920792079,0.07568316825545661,1.0,11.881188118811881,593.7425742574258,0.399009904058853,65.5841585669187,51.88316824884698,33.993069393800035,24.506930587315324
2023-04-15T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.11000007629394,56.602999992370606,16.90000002861023,43.37100002288818
2023-04-15T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.52200008392334,51.9880001449585,10.96899971961975,38.76600006103516
2023-04-15T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.12574261958056,49.74653455526522,11.005940616720974,37.047525084844914
2023-04-15T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.55800037384033,48.4210001373291,10.778999891281128,36.4429999923706
2023-04-15T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.60495047994179,49.34653457792679,11.23663365014709,36.15346534653465
2023-04-15T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.75099998474121,55.130000038146974,11.443000068664551,37.96599998474121
2023-04-15T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.51089122507832,56.97722769255685,11.5792079302344,39.26039618312723
2023-04-15T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.5120002746582,53.965,12.514000034332275,39.05700031280517
2023-04-15T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.01599990844727,51.77500011444092,12.722000160217284,38.32899963378906
2023-04-15T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.12475246013981,50.07920799633064,12.645544675317142,37.66633666387879
2023-04-15T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.934000205993655,49.02900009155273,12.600000381469727,37.135000228881836
2023-04-15T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.38712926430277,48.57029697682598,12.691089205222555,36.89108925998801
2023-04-15T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.144999465942384,48.39500011444092,13.052000198364258,36.816999740600586
2023-04-15T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.789108993983504,48.972277386353745,13.051485326030466,36.88019822375609
2023-04-15T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.005999908447265,49.21699935913086,12.689000120162964,36.996000099182126
2023-04-15T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.86900081634521,49.044999313354495,12.501000156402588,37.00800025939942
2023-04-15T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.327723021554476,47.71386125772306,12.220791967788545,36.62574284619624
2023-04-15T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.140999946594235,45.68800006866455,12.145000104904176,35.76699954986572
2023-04-15T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.73564355680258,44.408910770227415,11.786138610084459,35.1455445620093
2023-04-15T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.575,45.99599998474121,11.318999996185303,34.97300018310547
2023-04-15T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.62199989318847,47.92799991607666,11.100000381469727,35.48699993133545
2023-04-15T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.50990110340685,49.60693076105401,11.100000381469727,36.28415789462552
2023-04-15T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.54699966430664,50.60299983978271,11.100000381469727,36.865000534057614
2023-04-15T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.05841566784547,51.094059368171315,11.321782253756382,37.18415821188747
2023-04-15T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.57200008392334,50.72,11.849999933242797,37.257999877929684
2023-04-15T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.34700004577637,48.67000015258789,12.052000198364258,36.90400005340576
2023-04-15T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.151282237126274,45.77051280095027,38.32948723817483,40.734615497100044
2023-04-15T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.685,44.469999923706055,19.184999961853027,43.10300003051758
2023-04-15T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.02772284026193,42.919801844228616,13.42178217255243,36.632673357973005
2023-04-15T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.253999633789064,42.19199989318847,12.261999998092652,34.685000305175784
2023-04-15T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.52699909210205,42.505999450683596,11.499999961853028,34.14800010681152
2023-04-15T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.99207974424456,42.00198065880502,11.217821687755018,33.7158407456804
2023-04-15T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.902999801635744,41.898000144958495,11.0370001411438,33.58099933624268
2023-04-15T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.679999809265134,41.65799980163574,10.849999904632568,33.36000026702881
2023-04-15T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.59802000593431,42.46633642970926,10.721782278306414,33.53663408638227
2023-04-15T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.99399963378906,42.886000328063965,10.519000072479248,33.795
2023-04-15T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.59500026702881,42.51599960327148,10.59900037765503,33.767000350952145
2023-04-15T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.85940578196308,40.946534676126916,10.516831747376093,33.506930700623165
2023-04-15T17:00:00Z,1.05,1.05,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.40400005340576,38.632000007629394,10.406999759674072,32.640000343322754
2023-04-15T17:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.484000244140624,37.503000030517576,36.821999855041504,21.043000001907348
2023-04-15T17:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.434653404915686,38.3148515909025,41.400990023471344,12.320792113200273
2023-04-15T17:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.65499992370606,39.42900012969971,43.44800018310547,11.97999997138977
2023-04-15T18:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.7920000076294,40.52400012969971,45.31099994659424,11.73000002861023
2023-04-15T18:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.21584172768168,41.783168377262534,46.770296833302716,11.341584224512081
2023-04-15T18:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.51799987792969,43.10800037384033,46.67699989318848,14.109000062942505
2023-04-15T18:45:00Z,22.7,22.7,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.74600025177002,43.40000015258789,44.23900016784668,27.422999992370606
2023-04-15T19:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.34999996185303,43.10699993133545,42.2920002746582,30.174000186920168
2023-04-15T19:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.84653476677319,41.79802001348816,39.81881162435702,31.89108897671841
2023-04-15T19:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.88600025177002,40.86100021362304,25.726000022888183,43.773999977111814
2023-04-15T19:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.207999839782715,40.18399974822998,10.633999967575074,44.454000053405764
2023-04-15T20:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.427722855369645,39.4405941349445,8.032673340032597,42.84752477513682
2023-04-15T20:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.75899997711181,38.83999980926514,8.108000030517578,42.05200012207031
2023-04-15T20:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.19599952697754,38.29900051116943,8.275000095367432,41.460000648498536
2023-04-15T20:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.88712862222501,38.91782163865496,8.066336730919263,41.505940578951694
2023-04-15T21:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.58200004577637,39.56799964904785,7.729999971389771,41.925999336242675
2023-04-15T21:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.70000076293945,39.672000122070315,7.467000031471253,42.06199935913086
2023-04-15T21:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.653465270996094,39.62871215367081,7.364356565003348,42.17128693231262
2023-04-15T21:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.669000129699704,39.63400016784668,7.297000169754028,42.055000152587894
2023-04-15T22:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.156435409394824,40.07425629266418,7.152475116276505,42.27128669058923
2023-04-15T22:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.838000259399415,39.79400032043457,7.003999996185303,42.25599998474121
2023-04-15T22:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.866336822509766,39.785148960528986,7.060395982005809,42.10792050503268
2023-04-15T22:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.28000003814697,40.178999786376956,7.0809999227523805,42.40000057220459
2023-04-15T23:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.69099998474121,40.58399963378906,7.010999989509583,42.56799968719483
2023-04-15T23:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.480198775187574,40.40891084576597,7.080197943319188,42.66831637845181
2023-04-15T23:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.778000106811525,38.87699993133545,7.147999858856201,42.24799976348877
2023-04-15T23:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.28811883454276,40.89702976340114,7.165346376966722,41.80099034073329
2023-04-16T00:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.01100002288818,45.07099994659424,6.850000028610229,44.70600040435791
2023-04-16T00:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.174257486173424,48.175247494537054,6.89207924002468,47.39207930612092
2023-04-16T00:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.83300006866455,47.15699996948242,7.624000020027161,47.81899963378906
2023-04-16T00:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.25599998474121,42.90200012207031,8.259999961853028,45.57200000762939
2023-04-16T01:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.244554198614445,40.184158362964595,8.361385968652103,43.18019806512512
2023-04-16T01:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.42200000762939,43.65200004577637,7.841000037193298,43.26999969482422
2023-04-16T01:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.809901020314435,50.46534661019202,7.011881214557308,48.08415845361086
2023-04-16T01:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.30999996185303,49.371999969482424,7.526000022888184,49.675000038146976
2023-04-16T02:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.13465322362315,42.99009897213171,8.536633670920192,46.66138616882929
2023-04-16T02:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.60399997711182,40.37700004577637,8.722000131607055,42.13799995422363
2023-04-16T02:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.14499977111817,51.231000175476076,7.7279999685287475,47.48599983215332
2023-04-16T02:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.59108911646474,52.36336634418752,7.172277209782364,53.102970198829574
2023-04-16T03:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.03500007629395,45.318999977111815,8.355000047683715,48.79
2023-04-16T03:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.95841606064598,43.487128607117306,8.70594058650555,44.88019826152537
2023-04-16T03:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.50700008392334,48.41100002288818,7.952000041007995,47.304999885559084
2023-04-16T03:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.38019795937113,51.942574340518156,7.432673331534509,50.6405940669598
2023-04-16T04:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.76100021362305,53.390999984741214,7.858000016212463,51.80199993133545
2023-04-16T04:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.5722772579382,51.35742584077438,8.72574248172269,51.34455456119953
2023-04-16T04:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.405000076293945,47.77300018310547,8.925999765396119,49.99399993896484
2023-04-16T04:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.83700008392334,45.25999984741211,8.737000017166137,45.770000228881834
2023-04-16T05:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.74851498745456,53.92079200366936,8.998019784984022,49.71584146329672
2023-04-16T05:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.63099990844727,55.505000038146974,49.19499996185303,44.09300001144409
2023-04-16T05:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.324752505462946,49.43762384546865,15.545544548790053,55.07029705236454
2023-04-16T05:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.38300010681152,46.6820000076294,7.619000020027161,49.104999961853025
2023-04-16T06:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.61881207003452,52.27425747106571,7.811881225888092,50.82970277389678
2023-04-16T06:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.94900009155273,56.3620000076294,7.780999941825867,53.938999786376954
2023-04-16T06:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.77599967956543,57.364000205993655,8.710000047683716,56.089000091552734
2023-04-16T06:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.0198018291209,55.504950381741665,9.08712894137543,55.17623761620852
2023-04-16T07:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.03599990844727,52.046999855041506,9.61700008392334,53.2370000076294
2023-04-16T07:15:00Z,25.0,25.0,0.0,0.0,0.02,0.07920792079207921,0.0,1.0,0.0,0.0,0.0,61.51683161518361,49.83762408719205,14.476237769174103,51.34752451075185
2023-04-16T07:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.86399990081787,50.11399974822998,9.198999977111816,50.53499984741211
2023-04-16T07:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.68400001525879,50.87299991607666,8.479000053405763,50.90299964904785
2023-04-16T08:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.83861409555568,51.98811903094301,8.662376309385394,51.57524758518332
2023-04-16T08:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.4589998626709,52.528000068664554,8.91700005531311,51.98200004577637
2023-04-16T08:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.76633653546324,52.859405895270925,9.152475328728704,52.70495031375696
2023-04-16T08:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.17400005340576,51.361999893188475,9.330999917984009,51.39900001525879
2023-04-16T09:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.458000106811525,51.61199993133545,9.464999885559083,51.2039998626709
2023-04-16T09:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.306930504222905,51.490099463132346,9.498019822753301,51.31287134755956
2023-04-16T09:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.15400035858154,53.053000106811524,9.460999851226807,51.92899993896484
2023-04-16T09:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.28118858715095,55.81881203981909,9.570297033479898,53.91287152129825
2023-04-16T10:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.73376613468319,50.75844147917512,43.02337682401979,38.51688325559938
2023-04-16T10:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.21980225213683,58.373267447594365,64.5663366789865,14.680198121779036
2023-04-16T10:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.78999980926514,53.29299995422363,64.38599975585937,22.177000064849853
2023-04-16T10:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.04099990844727,46.99100006103516,60.95900012969971,27.778217806674466
2023-04-16T11:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.24257418188718,53.88415863490341,57.94059409717522,28.002000064849852
2023-04-16T11:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.30300018310547,58.38099983215332,55.05300006866455,29.100999965667725
2023-04-16T11:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.50792044460184,56.029703008066306,52.93960367334951,30.395049444519646
2023-04-16T11:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.35399909973144,55.18799980163574,51.425000038146976,31.235999908447265
2023-04-16T12:00:00Z,17.307692307692307,17.307692307692307,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.819230593167816,50.08333338223971,50.406410119472405,34.97435897435897
2023-04-16T12:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.38200004577637,56.21300003051758,52.077000007629394,16.246000003814697
2023-04-16T12:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.30999969482421,54.0752476229526,51.12673247686707,15.856435558583478
2023-04-16T12:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.60297042544525,51.71000003814697,48.596999893188475,15.728000068664551
2023-04-16T13:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.28600021362305,49.64,46.32499984741211,15.067999954223632
2023-04-16T13:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.723762549976314,48.27524770604502,44.86435642808971,14.434653367146407
2023-04-16T13:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.15599987030029,49.53399993896485,45.46499992370605,14.223999891281128
2023-04-16T13:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.74455434969155,53.493069299376835,48.83168313054755,14.706930698734698
2023-04-16T14:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.28999969482422,55.07199993133545,52.4579997253418,15.568999996185303
2023-04-16T14:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.11188121833423,54.09405929263276,52.899010006744085,16.283167980685093
2023-04-16T14:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.94200065612793,54.82500015258789,53.213999862670896,16.38699956893921
2023-04-16T14:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.20097091822949,53.39126205444336,52.568931949948805,16.396116349303608
2023-04-16T15:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.51600006103516,50.044000129699704,47.571000022888185,15.771000080108642
2023-04-16T15:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.88316836215482,47.69603959640654,44.15544551433903,14.946534477838195
2023-04-16T15:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.3979997253418,44.68799976348877,41.971999931335446,14.467000112533569
2023-04-16T15:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.98118817924273,49.87623754822382,44.84653469123462,13.997029738851113
2023-04-16T16:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.9525637504382,50.955128205128204,50.725640908265724,14.473076869279911
2023-04-16T16:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.91683212129196,54.95049508727423,53.37029712034924,15.561386212263956
2023-04-16T16:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.21599994659424,48.04499996185303,48.357000007629395,15.761000137329102
2023-04-16T16:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.8460001373291,44.20891098928924,41.18399978637695,14.199999969784576
2023-04-16T17:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.932673274880585,46.78800010681152,41.58415845361086,13.263999948501587
2023-04-16T17:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.11400016784668,48.474000129699704,43.57699981689453,13.581000022888183
2023-04-16T17:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.746534857419455,49.86732649094988,45.59108896538763,14.02079198856165
2023-04-16T17:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.62699966430664,50.69099994659424,46.7840002822876,14.314999933242797
2023-04-16T18:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.0831677654002,50.407920459709544,47.56930696846235,14.574257642915933
2023-04-16T18:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.7239998626709,49.186999778747555,46.06399971008301,14.372000064849853
2023-04-16T18:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.418811911403544,48.95049504950495,45.46138582135191,14.139604115250087
2023-04-16T18:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.19899974822998,47.87799995422363,44.54300022125244,13.921999912261963
2023-04-16T19:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.65699996948242,49.089000091552734,44.35099983215332,13.61400026321411
2023-04-16T19:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.425742536488144,50.84455482558449,46.58712885639455,13.886138566649786
2023-04-16T19:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.21499984741211,49.740999946594236,46.11799983978271,14.062000236511231
2023-04-16T19:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.12574227965704,47.85940578196308,44.40495047238794,13.793069235169062
2023-04-16T20:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.52299991607666,43.1410001373291,41.06899993896484,13.281999912261963
2023-04-16T20:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.00891083065826,43.173267477809794,39.35049510238194,12.257425780343537
2023-04-16T20:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.309000129699704,48.99199996948242,44.36499992370605,12.540000038146973
2023-04-16T20:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.82079205654635,48.276237638870086,45.89306931448455,13.53960396039604
