time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-04-16T21:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.784999771118166,48.186999855041506,43.896000175476075,13.315999975204468
2023-04-16T21:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.23900001525879,47.09700012207031,43.73000007629395,13.346999807357788
2023-04-16T21:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.485148477082205,44.590099032562556,41.051485042760866,12.858415868022654
2023-04-16T21:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.153000106811525,42.54900012969971,39.006000175476075,12.27000002861023
2023-04-16T22:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.14851470040803,41.56138610839844,37.808911011950805,11.847524709040576
2023-04-16T22:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.52400001525879,45.922000083923336,40.886999969482424,11.775000085830689
2023-04-16T22:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.827722832708076,49.03069297866066,44.81485185528746,12.70594057706323
2023-04-16T22:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.721000022888184,47.371000061035154,44.698000030517576,13.208999853134156
2023-04-16T23:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.02871292416412,46.67029699948755,42.983168460354946,12.865346530876538
2023-04-16T23:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.761000061035155,48.35499961853027,43.98199977874756,12.793999910354614
2023-04-16T23:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.66400020599365,48.27799968719482,44.15000034332275,12.95999984741211
2023-04-16T23:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.60395967842329,48.262375897700245,44.23366327569036,12.868316631505985
2023-04-17T00:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.78599998474121,44.16599998474121,42.573000259399414,12.724999895095825
2023-04-17T00:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.43168315320912,41.01881178298799,38.518811858526554,11.740594080179045
2023-04-17T00:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.89400001525879,44.65900005340576,40.49899993896484,11.264999904632568
2023-04-17T00:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.52673275635974,47.56831696009872,43.93366324547494,11.857425784120466
2023-04-17T01:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.15500011444092,49.384999961853026,45.74000022888183,12.528999986648559
2023-04-17T01:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.72699996948242,43.95800006866455,42.41300003051758,12.602000064849854
2023-04-17T01:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.52079195079237,40.17722773787999,37.584158680226544,11.436633676585584
2023-04-17T01:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.11599998474121,44.59499996185303,39.85000015258789,10.872999992370605
2023-04-17T02:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.52574244584187,48.37128716648215,44.402970229044996,11.652475272074785
2023-04-17T02:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.01000007629395,46.401999969482425,44.06299976348877,12.31100004196167
2023-04-17T02:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.57920776971496,45.15643578708762,42.35544582404712,11.992079224916967
2023-04-17T02:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.29500022888183,44.94599987030029,41.45200073242187,11.603000087738037
2023-04-17T03:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.70594062427483,46.14455447810711,41.662376026115794,11.397029583997066
2023-04-17T03:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.54400001525879,48.840999870300294,44.33899990081787,11.731999893188476
2023-04-17T03:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.33300022125244,49.57100017547607,45.84199989318848,12.205999984741212
2023-04-17T03:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.53564320932521,49.779207588422416,46.782178368898904,12.440593898886501
2023-04-17T04:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.094000244140624,45.97900016784668,45.16299991607666,12.46399995803833
2023-04-17T04:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.36237629805461,42.64158415086199,40.82079205654635,11.571287164593688
2023-04-17T04:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.55099998474121,46.76200004577637,42.79600006103516,11.038999853134156
2023-04-17T04:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.686138379691855,50.5178218879322,47.215841501066,11.858415839695695
2023-04-17T05:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.67900001525879,48.12800010681153,47.50700008392334,12.613000030517577
2023-04-17T05:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.15900001525879,45.78599994659424,44.13900005340576,12.278000020980835
2023-04-17T05:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.81386135592319,45.44554470553256,42.49306994145459,11.78316826395469
2023-04-17T05:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.6359997177124,45.382000045776365,42.45800018310547,11.695999832153321
2023-04-17T06:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.80296994199847,44.609901126068415,42.121781906279004,11.67722766234143
2023-04-17T06:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.37900009155273,45.1099995803833,42.02499984741211,11.600000381469727
2023-04-17T06:30:00Z,22.22772277227723,22.22772277227723,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.11980211616743,47.89405958723314,41.47623764642395,22.870297016483722
2023-04-17T06:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.0619995880127,52.827000312805175,18.780999975204466,53.97500011444092
2023-04-17T07:00:00Z,25.142857142857142,25.142857142857142,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.80857129778181,44.82142846243722,45.697142778124125,27.56999977656773
2023-04-17T07:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.26547622680664,44.827380997794016,50.34285713377453,15.963095256260463
2023-04-17T07:30:00Z,25.11111111111111,25.11111111111111,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.59333339267307,47.85777765909831,54.71444426642524,12.15888884862264
2023-04-17T07:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.751485012545444,49.90891099684309,56.601980568158744,12.0792079302344
2023-04-17T08:00:00Z,25.54054054054054,25.54054054054054,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.23243208189268,49.19189174755199,57.07027043523015,13.340540679725441
2023-04-17T08:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.68055534362793,52.64305559794108,56.554166581895615,18.302777740690445
2023-04-17T08:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.71200012207031,58.87299999237061,66.0390000152588,13.511999998092652
2023-04-17T08:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.65049494375097,52.67920798122293,63.06237615453135,19.863366334745198
2023-04-17T09:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.161904652913414,43.54285709441654,60.43809533497644,27.428571458846804
2023-04-17T09:15:00Z,25.125,25.125,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.583750057220456,46.19624996185303,53.05750002861023,15.088750064373016
2023-04-17T09:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.94158459653949,58.23069294844524,65.94653475166547,14.143564375320283
2023-04-17T09:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.20299999237061,49.4570000076294,62.97499984741211,24.120000038146973
2023-04-17T10:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.92277236032014,44.979207935899794,59.86435646585899,27.19405912644792
2023-04-17T10:15:00Z,24.5,24.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.31500007629395,49.00800003051758,56.93499984741211,27.61199987411499
2023-04-17T10:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.69603955863727,52.69009901745485,54.06039591118841,27.35148511074557
2023-04-17T10:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.37399978637696,54.735,51.49799964904785,28.8360001373291
2023-04-17T11:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.32871295437955,51.19801983974948,49.80495033641853,30.395049671135325
2023-04-17T11:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.73999996185303,47.28699996948242,48.175999794006344,31.25700002670288
2023-04-17T11:30:00Z,7.65,7.65,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.14599994659424,47.57600009918213,43.491000194549564,37.70600009918213
2023-04-17T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.066336414601544,49.907920761863785,15.493069261607557,44.659406001024905
2023-04-17T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.81052629571212,49.60263181987562,12.176315709164268,37.439473603901114
2023-04-17T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.17623750290068,56.505940692259536,11.732673276769052,39.12277236787399
2023-04-17T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.81794856144832,51.62564106476613,11.615384713197367,39.00769228812976
2023-04-17T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.81794856144832,51.62564106476613,11.615384713197367,39.00769228812976
2023-04-17T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.81794856144832,51.62564106476613,11.615384713197367,39.00769228812976
2023-04-17T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.81794856144832,51.62564106476613,11.615384713197367,39.00769228812976
2023-04-17T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.81794856144832,51.62564106476613,11.615384713197367,39.00769228812976
2023-04-17T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,36.15200004577637,26.134000091552736,11.699999809265137,27.02599994659424
2023-04-17T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.63800006866455,28.608999996185304,11.699999809265137,26.568000259399415
2023-04-17T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.20792071654065,30.103960339385683,11.699999809265137,26.582178380229685
2023-04-17T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.56099998474121,34.12000003814697,11.699999809265137,27.567999897003173
2023-04-17T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.85300018310547,38.79300033569336,11.726999912261963,30.233000087738038
2023-04-17T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.71782174440894,38.031683213639965,11.803960564112899,32.14158388647703
2023-04-17T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.511999969482424,35.17700004577637,11.98299994468689,31.898000144958495
2023-04-17T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.815,31.786999969482423,12.205000009536743,30.63499994277954
2023-04-17T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.73465339736183,28.907920742979144,12.340594017859733,29.026732661936542
2023-04-17T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.18199993133545,29.149000148773194,12.214000120162964,27.554000072479248
2023-04-17T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.21400001525879,32.01899997711182,11.895999927520752,27.343999881744384
2023-04-17T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.47425744085029,35.06336635174137,11.526732633609583,28.384158389403087
2023-04-17T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.991000175476074,38.263000106811525,11.306000156402588,30.413999958038332
2023-04-17T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.273000144958495,37.69900047302246,11.351999893188477,31.859999618530274
2023-04-17T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.33960402838074,36.850495064612666,11.535643700325844,31.977227447056535
2023-04-17T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.708999938964844,35.378999938964846,11.600000381469727,31.48700033187866
2023-04-17T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.50699996948242,33.335000114440916,11.600000381469727,30.611999893188475
2023-04-17T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.80594072247496,29.1297028985354,11.512871336228777,29.319802010413444
2023-04-17T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.648000144958495,28.592000045776366,11.43299988746643,26.596999912261964
2023-04-17T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.17199996948242,33.746999969482424,11.040999994277954,26.500999946594238
2023-04-17T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.112871151159304,39.01386125016921,10.288118815658116,29.249504939164265
2023-04-17T19:00:00Z,7.05,7.05,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.46499988555908,40.48400012969971,19.047000017166138,30.63299980163574
2023-04-17T19:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.62000003814697,38.149000053405764,43.207999839782715,17.021999979019164
2023-04-17T19:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.30396036582418,34.21980187444404,40.88811897051217,21.54752472603675
2023-04-17T19:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.383999824523926,32.22499990463257,39.26399982452393,23.728999900817872
2023-04-17T20:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.522000007629394,34.202999916076664,37.82099994659424,24.12800006866455
2023-04-17T20:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.435643602125715,35.96930687026222,36.520791875253806,24.10792124153364
2023-04-17T20:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.09599998474121,38.42200000762939,35.49900005340576,23.31000026702881
2023-04-17T20:45:00Z,17.4,17.4,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.837000045776364,40.94799987792969,34.808000564575195,24.046999988555907
2023-04-17T21:00:00Z,19.752475247524753,19.752475247524753,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.54653477432704,42.86930680983137,39.87128716648215,19.760396069819386
2023-04-17T21:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.255,42.210000076293944,28.828999938964845,44.88300004959106
2023-04-17T21:30:00Z,21.9,21.9,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.865,39.08900001525879,18.54099992752075,43.971000022888184
2023-04-17T21:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.16138605552145,36.13663376912032,35.25643562090279,16.600990116006077
2023-04-17T22:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.777999801635744,32.336000022888186,31.20700004577637,11.469999990463258
2023-04-17T22:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.631683160762975,34.48118800928097,34.60198024711987,10.577227715218422
2023-04-17T22:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.33000007629394,41.147999954223636,36.35300014495849,11.262000007629394
2023-04-17T22:45:00Z,15.6,15.6,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.60399993896485,41.85400001525879,37.56400020599365,11.974000177383424
2023-04-17T23:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.76435644319742,41.54950502603361,34.56039604338089,26.288118759004195
2023-04-17T23:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.05699996948242,42.176999969482424,16.69900001525879,46.907999992370605
2023-04-17T23:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.33300006866455,37.75099998474121,10.961000022888184,42.757999877929684
2023-04-17T23:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.48910907707592,36.80396006366994,9.516831634068254,39.934653291607844
2023-04-18T00:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.218999977111814,38.466999244689944,8.824000053405761,40.45
2023-04-18T00:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.02900016784668,39.22499984741211,8.30799994468689,40.83999980926514
2023-04-18T00:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.20792071654065,41.192079185259225,8.199999809265137,41.9435646888053
2023-04-18T00:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.850000534057614,42.8210005569458,8.199999809265137,43.717999877929685
2023-04-18T01:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.12599998474121,43.89699981689453,8.277000102996826,44.2110001373291
2023-04-18T01:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.64752465427512,45.4257424231803,8.281188228342792,46.13960368090337
2023-04-18T01:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.94899997711182,43.007000045776365,8.197999820709228,45.05200008392334
2023-04-18T01:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.65799976348877,41.7019995880127,8.28300012588501,43.43099983215332
2023-04-18T02:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.217822273178854,39.571287136266726,8.05841589446115,42.809900944775876
2023-04-18T02:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.01100002288818,40.00800006866455,7.7679999685287475,40.79100017547607
2023-04-18T02:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.17999996185303,43.894999961853024,7.36999997138977,43.2360001373291
2023-04-18T02:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.75148523916112,46.38613827393787,7.118811767880279,45.60891115547407
2023-04-18T03:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.93799980163574,49.06999992370606,7.205999832153321,47.416999702453616
2023-04-18T03:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.022000045776366,47.40900005340576,7.246999988555908,49.16200023651123
2023-04-18T03:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.62772274961566,41.474257403081005,7.447524750586783,44.77326727385568
2023-04-18T03:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.240999946594236,42.80200008392334,7.369999980926513,42.87799995422363
2023-04-18T04:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.37900001525879,45.60099987030029,6.427999987602234,45.1069998550415
2023-04-18T04:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.36930680983137,47.36831691477558,6.112871221976705,46.48118810370417
2023-04-18T04:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.22800010681152,51.02499977111816,6.365000128746033,49.22599975585938
2023-04-18T04:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.252999725341795,51.16999996185303,6.616000008583069,50.29299995422363
2023-04-18T05:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.62178186850973,50.379207799930384,7.035643530364084,49.62673270348275
2023-04-18T05:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.1839998626709,50.92599990844727,7.113999891281128,49.82000003814697
2023-04-18T05:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.04100059509277,51.72199958801269,7.321000070571899,50.319000244140625
2023-04-18T05:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.29009873796217,52.91980199530573,7.694059395554042,51.24158402244643
2023-04-18T06:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.37200019836426,52.12800010681153,8.192000093460083,51.37700023651123
2023-04-18T06:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.62400032043457,51.2070000076294,8.952000007629394,50.08800010681152
2023-04-18T06:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.71386144656947,53.21683135835251,9.199999809265137,51.32871276553315
2023-04-18T06:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.15800025939942,53.79600025177002,9.191000080108642,52.15899978637695
2023-04-18T07:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.77899990081787,53.23200012207031,10.345000009536744,51.34700035095215
2023-04-18T07:15:00Z,18.366336633663366,18.366336633663366,0.0,0.0,0.0,0.0,0.0,1.0,0.0,2.9702970297029703,0.0,68.07722729975634,55.44257449159528,39.21485143604845,41.08217834246041
2023-04-18T07:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.87899993896484,52.07699996948242,54.62700000762939,16.877999992370604
2023-04-18T07:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.01299995422363,53.88599998474121,53.202000045776366,16.06700012207031
2023-04-18T08:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.38415837051845,56.34455444789169,58.277227722772274,16.51188121455731
2023-04-18T08:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.68500038146972,55.72800029754639,59.630000267028805,16.811999988555907
2023-04-18T08:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.12399826049804,55.21699977874756,59.17499961853027,16.846999893188478
2023-04-18T08:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.04653356571009,55.1693068400468,58.89306908786887,16.571287211805288
2023-04-18T09:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.56999893188477,54.64499965667724,58.03100017547607,16.01500005722046
2023-04-18T09:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.59699851989745,54.67999996185303,56.56800003051758,16.03200012207031
2023-04-18T09:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.37821832033667,54.51188123344195,55.6742573350963,16.23465362397751
2023-04-18T09:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.55999908447265,54.68599960327148,55.937999877929684,16.25099998474121
2023-04-18T10:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.80999984741212,54.884999923706054,56.19699974060059,16.279208117192333
2023-04-18T10:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.10593897753422,55.19999951655322,56.94455413062974,16.49199996948242
2023-04-18T10:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.62700035095214,55.698000259399414,57.32399974822998,16.916999988555908
2023-04-18T10:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.89009826962311,55.10495081986531,57.44455469716893,17.110891493240207
2023-04-18T11:00:00Z,10.65,10.65,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.24399963378906,53.72000003814697,55.64800010681152,19.550999755859376
2023-04-18T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.10400032043457,54.11700023651123,28.44400001525879,50.929999885559084
2023-04-18T11:30:00Z,5.9405940594059405,5.9405940594059405,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.36930590336866,55.22673283945216,23.6386137952899,41.69405946637144
2023-04-18T11:45:00Z,5.4,5.4,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.7390000152588,55.76900009155273,40.664999923706056,42.08699993133545
2023-04-18T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.40199996948242,53.51799995422363,14.464999990463257,43.778999977111816
2023-04-18T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.625742544042005,50.080197891386426,13.302970159171831,38.41980207084429
2023-04-18T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.652999801635744,46.48099990844727,12.453999958038331,36.52099998474121
2023-04-18T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.17000003814697,49.53699993133545,11.541999950408936,36.33399982452393
2023-04-18T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.79207909461295,51.742574257425744,11.70594065260179,37.19702983138585
2023-04-18T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.21099967956543,54.934000434875486,12.107999982833862,38.65700008392334
2023-04-18T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.21199989318848,52.51499996185303,12.341999816894532,38.99500003814697
2023-04-18T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.328712841071706,44.63366325302879,12.199999809265137,36.66138616882929
2023-04-18T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.27100002288818,45.08700008392334,11.996000022888184,34.67100002288819
2023-04-18T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.59999992370605,52.73300006866455,11.44599980354309,36.700000038146975
2023-04-18T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.50891071735042,52.45247521730933,11.662376290500754,38.690098979685565
2023-04-18T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.21600009918213,45.15899993896485,12.255999937057496,36.62299999237061
2023-04-18T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.95799995422363,43.08999969482422,12.299999914169312,34.68200019836426
2023-04-18T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.716831622737466,48.2693069760162,11.895049491731248,35.42376221760665
2023-04-18T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.817000274658206,51.10099998474121,11.570000095367432,37.8110001373291
2023-04-18T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.99504946718122,44.74455438746084,11.757425761458897,36.50990091456045
2023-04-18T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.645,40.80799995422363,11.96799988746643,33.903000106811525
2023-04-18T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.5376239058995,47.800990076348334,11.672277223945844,34.95247533061717
2023-04-18T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.80799995422363,48.53600002288818,11.350999984741211,37.399000091552736
2023-04-18T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.68399997711182,43.35599990844727,11.866000080108643,35.592000007629395
2023-04-18T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.0178218879322,39.378217716028196,12.057425961636081,33.82475235438583
2023-04-18T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.55200004577637,41.43000003814697,11.718000049591064,33.07700065612793
2023-04-18T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.9910892448803,46.68712857690188,11.482178149837079,35.096039762591374
2023-04-18T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.418999938964845,44.8760001373291,11.42799973487854,35.93499996185303
2023-04-18T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.32772275716952,37.84851489680828,11.59801998704967,33.5722772579382
2023-04-18T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.47599983215332,41.026999893188474,11.520000019073485,32.40499990463257
2023-04-18T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.16534650443804,45.24554466020943,10.733663407882842,34.79207969892143
2023-04-18T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.22900005340576,42.01499996185303,10.50400001525879,34.37599990844726
2023-04-18T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.56900009155274,38.83500003814697,10.594000358581543,32.905000076293945
2023-04-18T19:15:00Z,13.96039603960396,13.96039603960396,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.09504933876566,38.242574257425744,32.58217829524881,24.88217822159871
2023-04-18T19:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.00199970245362,40.00699993133545,44.30900009155273,12.723000059127807
2023-04-18T19:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.08514838643593,37.817821389377706,43.15841572827632,19.2861386761807
2023-04-18T20:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.705000495910646,36.233999786376955,41.21300010681152,25.05300001144409
2023-04-18T20:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.75643577197991,41.945544629994004,39.82079239646987,23.276237695524006
2023-04-18T20:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.854999961853025,42.11900001525879,38.196000289916995,26.27600008010864
2023-04-18T20:45:00Z,17.6,17.6,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.59199989318848,37.86600002288819,37.50300006866455,27.69599977493286
2023-04-18T21:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.30396040359346,34.89108914668017,36.255445801385555,28.92871310923359
2023-04-18T21:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.83100002288818,38.757000045776365,35.162999877929686,28.230999965667724
2023-04-18T21:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.748514911916,43.639603907519046,28.231683145655264,40.06732689508117
2023-04-18T21:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.947999992370605,39.74300010681152,10.991000003814698,46.24599998474121
2023-04-18T22:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.68613868184609,35.144554327029994,8.41188120133806,41.761386153721574
2023-04-18T22:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.42499988555908,41.362999801635745,8.596999959945679,40.77799995422363
2023-04-18T22:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.69599998474121,42.56500003814697,8.254000053405761,46.259000091552736
2023-04-18T22:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.825742589365134,39.31980212372128,8.527722726954092,43.5930693220384
2023-04-18T23:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.32199996948242,36.43799999237061,9.242999935150147,41.52100006103515
2023-04-18T23:15:00Z,18.366336633663366,18.366336633663366,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.963366631234045,36.79702981627813,25.056435585021973,32.15346529932305
2023-04-18T23:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.01300003051758,41.53800006866455,38.00499984741211,12.920999965667725
2023-04-18T23:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.68316839237024,41.52277242075099,39.44752472225982,12.581188154692697
2023-04-19T00:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.98000011444092,36.60399993896485,35.744999961853026,12.382000026702881
2023-04-19T00:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.42300006866455,38.378999938964846,35.10100032806397,11.658000059127808
2023-04-19T00:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.262375973238804,43.54851501766998,39.53168298702429,12.131683198532256
2023-04-19T00:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.18899990081787,41.888999977111816,39.03200016021729,12.88899977684021
2023-04-19T01:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.33366333612121,39.45346545228864,37.144554440337835,12.84455434402617
2023-04-19T01:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.49400020599365,38.6860001373291,35.83100009918213,12.555999927520752
2023-04-19T01:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.49504908948842,40.495048938411294,36.954455196267304,12.453465272884557
2023-04-19T01:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.24599990844727,38.717000007629395,36.86600002288819,12.613999862670898
2023-04-19T02:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.064356397874285,36.638614088001816,34.87326759867149,11.93069314484549
2023-04-19T02:15:00Z,19.0,19.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.537999954223636,38.11000007629394,35.405999908447264,11.444999961853027
2023-04-19T02:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.073000030517576,40.681000022888185,30.44399990081787,36.16599993705749
2023-04-19T02:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.029703008066306,42.26138592710589,13.98019801035966,45.46039573744972
2023-04-19T03:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.051000137329105,43.185,9.962000007629394,45.18199947357178
2023-04-19T03:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.53960350716468,43.60594011061262,8.905940376886047,45.26831704319113
2023-04-19T03:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.99900016784668,43.17700023651123,8.915999698638917,45.054000282287596
2023-04-19T03:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.50990083902189,42.71287185366791,9.061386372783396,44.54158409043114
2023-04-19T04:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.70800003051758,42.926999702453614,9.100000381469727,44.455000228881836
2023-04-19T04:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.76000015258789,43.01599925994873,9.102000370025635,44.75099998474121
2023-04-19T04:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.14653487252717,44.14455451587639,9.199999809265137,44.83861383117071
2023-04-19T04:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.1910001373291,47.1110001373291,9.255000019073487,46.997000198364255
2023-04-19T05:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.77227730326133,47.82376208163724,9.494059383279026,47.99207868670473
2023-04-19T05:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.36899974822998,46.50699993133545,10.001000003814697,47.387000007629396
2023-04-19T05:30:00Z,24.306930693069308,24.306930693069308,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.93069291822981,45.122772405643275,10.20594042598611,46.34950535840327
2023-04-19T05:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.90299968719482,44.702000007629394,43.25499996185303,24.986999959945678
2023-04-19T06:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.80500030517578,44.44599960327148,41.1639994430542,13.740999994277955
2023-04-19T06:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.79603988345307,44.468316333128676,41.12772203199934,13.232673201230494
2023-04-19T06:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.793999404907225,44.44099964141846,40.996000061035154,13.324000053405761
2023-04-19T06:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.113861386138616,45.67722773787999,41.79207909461295,13.571287249574567
2023-04-19T07:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.960999755859376,50.09300022125244,44.626999626159666,13.981000061035155
2023-04-19T07:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.95049504950495,46.824752505462946,43.52871288639484,14.971287104162839
2023-04-19T07:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.010999794006345,39.56700012207031,38.07499988555908,13.947000017166138
2023-04-19T07:45:00Z,12.3,12.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.18,42.789000015258786,38.556999893188475,13.049999885559082
2023-04-19T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.0801981180021,51.23762395122264,27.048514791054302,41.260396069819386
2023-04-19T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.37100002288818,50.162000007629395,15.499000053405762,40.45399997711181
2023-04-19T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.40792079963306,41.44752479779838,13.400990174548461,37.06930700623163
2023-04-19T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.147000045776366,38.990000076293946,13.185000152587891,33.083999977111816
2023-04-19T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.93366316993638,51.21089115709361,13.139604068038487,35.81584167480469
2023-04-19T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.37599994659424,48.78200000762939,13.21200008392334,38.50400001525879
2023-04-19T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.35500030517578,40.364999771118164,13.334999980926513,35.81100002288818
2023-04-19T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.77425739552715,40.55544549167746,13.226732631721118,33.58217862573
2023-04-19T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.94699993133545,46.70099994659424,13.410999965667724,35.25599998474121
2023-04-19T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.72970294008161,47.8237623460222,13.571287183478328,37.58217821026793
2023-04-19T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.016000022888186,41.67900005340576,14.000000028610229,36.497999877929686
2023-04-19T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.3059406469364,37.44950500337204,14.374257219899999,33.58712855424031
2023-04-19T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.236000061035156,44.37099994659424,14.189999866485596,34.19699996948242
2023-04-19T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.2,45.56100002288818,13.32299994468689,37.0010001373291
2023-04-19T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.34257435562587,41.49405938327902,13.466336684651894,35.824752694309346
2023-04-19T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.34100002288818,37.401000061035155,13.691999855041503,33.83
2023-04-19T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.23267334286529,38.799999992446146,13.370297101464603,32.75841529770653
2023-04-19T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.07899997711181,44.34099998474121,13.016000051498413,34.6110001373291
2023-04-19T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.24257421965646,41.62574265734984,12.934653216069288,35.64158445301622
2023-04-19T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.86800003051758,35.12999988555908,12.868999795913696,33.07899990081787
2023-04-19T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.698999938964846,40.51,12.685000095367432,32.39100015640259
2023-04-19T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.26534656486889,42.79901009739035,12.209901073191425,34.97227689535311
2023-04-19T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.52199993133545,39.738999938964845,12.204000120162965,34.33799987792969
2023-04-19T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.689108971321936,36.62871287128713,12.400989721317103,32.94653460058836
2023-04-19T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.52300025939942,35.563000144958494,12.256000051498413,31.783000049591063
2023-04-19T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.32475224107799,37.262376162085204,11.946534695011554,31.9405939460981
2023-04-19T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.74900001525879,35.94400012969971,11.70999984741211,32.02499977111816
2023-04-19T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.62000003814697,35.6820000076294,11.753000011444092,31.055000171661376
2023-04-19T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.861386025306025,39.811881037041694,11.77425750883499,31.976237665308584
2023-04-19T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.48199993133545,40.68000003814697,11.580000257492065,33.85900012969971
2023-04-19T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.973999938964845,38.60099987030029,11.647000112533568,33.36100009918213
2023-04-19T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.57029709013382,35.6495050109259,11.755445565327559,32.20396049423973
2023-04-19T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.45800006866455,34.561000175476075,11.66200002670288,31.0689998626709
2023-04-19T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.56999996185303,36.545,11.350999946594237,31.304000072479248
2023-04-19T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.64059384034412,34.948514692854175,11.149505067579817,31.44059443709874
2023-04-19T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.04400009155273,32.31699981689453,11.139000158309937,29.852000045776368
2023-04-19T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.58099994659424,38.58200012207031,11.014000082015992,30.692000064849854
2023-04-19T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.271287219359145,39.61188118056496,10.681188149027305,33.09009888148544
2023-04-19T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.95599990844727,35.91099994659424,10.719000062942506,32.30399980545044
2023-04-19T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.867326642026995,32.259406042571115,10.879207658295584,30.610891021124207
2023-04-19T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.01999988555908,32.17999990463257,10.715000095367431,29.222000122070312
2023-04-19T18:15:00Z,9.75,9.75,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.134999961853026,36.56099998474121,23.483999996185304,26.63700008392334
2023-04-19T18:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.01188127121123,37.30396040359346,42.875247842014424,13.986138636522954
2023-04-19T18:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.677999877929686,35.619000358581545,41.15800003051758,19.189999961853026
2023-04-19T19:00:00Z,13.793103448275861,13.793103448275861,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.97356322716023,34.14597697641658,39.62643695699757,23.359770150020204
2023-04-19T19:15:00Z,8.1,8.1,3.207920792079208,0.0,0.5247524752475248,9.19,0.10074000000953674,1.0,18.55,977.23,0.7490000015497208,57.61200004577637,44.05099994659424,21.450999984741213,26.767999877929686
2023-04-19T19:30:00Z,15.0,15.0,6.0,0.0,1.0,18.168316831683168,0.20600000023841858,1.0,35.0,1923.3762376237623,1.514851488689385,60.86732686864268,47.48415843094929,11.42079209809256,11.2267326694904
2023-04-19T19:45:00Z,15.0,15.0,6.0,0.0,1.0,18.03,0.2054999999701977,1.0,35.0,1923.41,1.5080000019073487,56.38900001525879,43.04000003814697,10.677000026702881,10.551000080108643
2023-04-19T20:00:00Z,15.0,15.0,6.0,0.0,1.0,18.24,0.20580000013113023,1.0,35.0,1923.2,1.5180000042915345,53.613000030517576,40.405,10.115999994277955,10.085999956130982
2023-04-19T20:15:00Z,18.762376237623762,18.762376237623762,6.0,0.0,1.0,18.03960396039604,0.20580198033021227,1.0,35.0,1923.009900990099,1.5099009924595899,51.89801977176477,38.83069308441464,10.634653544662022,10.127722825154219
2023-04-19T20:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.08,1.5,50.77499988555908,37.5279997253418,13.721999893188476,12.191999883651734
2023-04-19T20:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.27,1.5,53.19300003051758,39.69100002288818,13.97000012397766,12.220000133514404
2023-04-19T21:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.6534653465346,1.5,55.279207966115216,41.557425659481844,14.360396035827032,12.438613768851402
2023-04-19T21:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1923.03,1.5,57.03700035095215,43.10200016021729,14.662000017166138,12.59500023841858
2023-04-19T21:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.11,1.5,57.7910001373291,43.78999984741211,14.569000253677368,12.4069997215271
2023-04-19T21:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1922.7821782178219,1.5,57.878218169259554,43.95346560336576,14.381188128254202,12.236633791781887
2023-04-19T22:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.7,1.5,53.190999794006345,39.9910001373291,13.128999948501587,11.444999914169312
2023-04-19T22:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20570000007748604,1.0,35.0,1923.34,1.5,53.03999996185303,39.57600002288818,12.56600001335144,10.889999942779541
2023-04-19T22:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.3960396039604,1.5,58.389109054414355,44.25247517198619,13.682178232929495,11.551485212722627
2023-04-19T22:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.9,1.5,60.77199989318848,46.437999877929684,14.10499990463257,11.759999990463257
2023-04-19T23:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1923.08,1.5,60.7760001373291,46.58700000762939,14.161999998092652,11.781999979019165
2023-04-19T23:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8019801980197,1.5,57.130693039091504,43.31188130142665,13.215841623816159,11.12871279574857
2023-04-19T23:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.2054999999701977,1.0,35.0,1922.86,1.5,52.4729999923706,39.36200004577637,11.926000013351441,10.300000038146973
2023-04-19T23:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.46,1.5,54.28199993133545,40.744999961853026,11.694000024795532,9.963999919891357
2023-04-20T00:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.881188118812,1.5,62.02574244584187,47.46732681576568,13.576237612431592,11.086138583645962
2023-04-20T00:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.92,1.5,60.17199993133545,46.293000030517575,13.494999990463256,11.122000017166137
2023-04-20T00:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.84,1.5,52.49199996948242,39.408999862670896,11.256999959945679,9.594999923706055
2023-04-20T00:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1923.0,1.5,55.633663366336634,41.92079200366936,11.54950494105273,9.659405934928667
2023-04-20T01:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.92,1.5,61.752000160217285,47.11099987030029,12.991999969482421,10.517999992370605
2023-04-20T01:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.15,1.5,62.6219998550415,48.46199977874756,13.460999917984008,10.87400011062622
2023-04-20T01:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8217821782177,1.5,55.11584151617371,41.83861390670928,11.47029702026065,9.603960377154964
2023-04-20T01:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.2059000001847744,1.0,35.0,1923.12,1.5,55.50599998474121,41.815,10.604999990463257,8.760000009536743
2023-04-20T02:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.06,1.5,63.575999908447265,48.62999984741211,12.426000013351441,9.785000038146972
2023-04-20T02:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.7029702970297,1.5,62.69504943696579,48.443564424420344,12.90198018291209,10.316831645399038
2023-04-20T02:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.2059000001847744,1.0,35.0,1923.07,1.5,55.1980001449585,41.78300010681152,11.030999917984008,9.10499990463257
2023-04-20T02:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.78,1.5,59.21300006866455,45.06699989318847,11.751000022888183,9.546000003814697
2023-04-20T03:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8217821782177,1.5,63.523762466883895,48.81386139369247,12.841584186742802,10.230692995656835
2023-04-20T03:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.81,1.5,64.87599979400635,50.45499988555908,13.516000061035156,10.757999830245971
2023-04-20T03:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.89,1.5,58.02900001525879,44.518999862670896,11.787000017166138,9.68399998664856
2023-04-20T03:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.851485148515,1.5,57.33960391507291,43.59405940594059,11.097029733185721,9.135643590794931
2023-04-20T04:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.98,1.5,67.28400009155274,51.85500007629395,13.64699995994568,10.735
2023-04-20T04:15:00Z,25.0,25.0,6.0,0.0,1.0,17.87,0.20580000013113023,1.0,35.0,1922.45,1.4709999930858613,65.61999996185303,50.86799991607666,14.00599998474121,11.25499997138977
2023-04-20T04:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.1683168316831,1.5,58.2871288639484,44.444554357245416,12.056435726656773,9.935643677664276
2023-04-20T04:45:00Z,25.0,25.0,6.0,0.0,1.0,17.99,0.20600000023841858,1.0,35.0,1923.14,1.4959999990463257,60.85000003814697,46.58699993133545,12.197999973297119,9.877000112533569
2023-04-20T05:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.42,1.5,65.21599990844726,50.513999977111816,13.085999956130982,10.380999908447265
2023-04-20T05:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.6237623762377,1.5,68.93663364825862,53.866336633663366,13.944554574418776,10.884158351633808
2023-04-20T05:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.04,1.5,62.26900005340576,48.22400005340576,12.482000017166138,10.059000015258789
2023-04-20T05:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.79,1.5,59.37100002288818,45.55899997711182,11.168999862670898,9.040999841690063
2023-04-20T06:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20590099028431544,1.0,35.0,1922.980198019802,1.5,68.02376250465318,52.57722782852626,13.257425752016577,10.31386143146175
2023-04-20T06:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.81,1.5,70.14800010681152,55.034000129699706,14.300000057220458,11.218999910354615
2023-04-20T06:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.64,1.5,62.10800006866455,47.87600006103516,12.277000007629395,9.834999980926513
2023-04-20T06:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.9108910891089,1.5,62.65346523322681,48.22871274287158,11.955445553996775,9.456435619014325
2023-04-20T07:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.75,1.5,67.43699996948243,52.56899993896484,13.041999959945679,10.151999988555907
2023-04-20T07:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20590099028431544,1.0,35.0,1922.960396039604,1.5,71.91000007629394,56.60499984741211,14.26999997138977,10.999000082015991
2023-04-20T07:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8,1.5,68.08514834866665,53.516831728491454,14.070296901287419,11.206930802600219
