time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-04-20T07:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1923.15,1.5,65.33399982452393,50.46199996948242,11.8760000705719,9.850000066757202
2023-04-20T08:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.2574257425742,1.5,74.97300010681153,58.67300010681152,13.62600001335144,10.750495032508775
2023-04-20T08:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.73,1.5,88.6168317889223,71.96138627458326,17.476237476462185,13.33200008392334
2023-04-20T08:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.93,1.5,93.74400009155273,77.19699989318848,18.040000114440918,13.65400001525879
2023-04-20T08:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.851485148515,1.5,94.34399971008301,77.7247524450321,18.118999824523925,13.700990195321564
2023-04-20T09:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.9,1.5,85.54950502603361,69.13300018310547,16.48118816035809,12.69499994277954
2023-04-20T09:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.98,1.5,80.82100006103515,64.72400047302246,15.861000318527221,12.180999908447266
2023-04-20T09:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.049504950495,1.5,80.55445552108311,64.41485146248695,14.956435600129685,11.599009948201699
2023-04-20T09:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.05,1.5,92.145,75.9910001373291,18.05800006866455,13.681999969482423
2023-04-20T10:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.51,1.5,83.21099990844726,67.77400005340576,17.414999980926513,13.549000034332275
2023-04-20T10:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.4554455445545,1.5,76.41188109747254,61.79009904011642,16.06930688348147,12.71683171716067
2023-04-20T10:30:00Z,25.0,25.0,6.0,0.0,1.0,17.99,0.20600000023841858,1.0,35.0,1922.85,1.5,74.10400032043457,59.70500026702881,15.235999870300294,12.015000019073486
2023-04-20T10:45:00Z,25.0,25.0,6.0,0.0,1.0,17.99,0.20580000013113023,1.0,35.0,1923.3,1.5,72.75299980163574,58.53399997711182,13.95800000190735,10.807000007629394
2023-04-20T11:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20570297037610913,1.0,35.0,1922.4059405940593,1.4980198015080821,70.75940613699431,56.78415842339544,13.763366255429712,10.745544537459269
2023-04-20T11:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.77,1.5,71.04500007629395,57.142999992370605,15.305999946594238,12.369000024795533
2023-04-20T11:30:00Z,25.0,25.0,6.0,0.0,1.0,17.98,0.20600000023841858,1.0,35.0,1922.79,1.5,73.55299964904785,59.247999877929686,16.444999923706053,13.345000019073487
2023-04-20T11:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.0,1.5,76.43861449591004,61.97128749129796,17.700990129225325,14.435643573798755
2023-04-20T12:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1923.14,1.5,75.96999923706055,61.653999671936035,17.5020001411438,14.299000120162964
2023-04-20T12:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.66,1.5,75.8660001373291,61.397999954223636,17.03100009918213,13.773999996185303
2023-04-20T12:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.970297029703,1.5,75.19801934874884,60.92178216311011,16.35247524185936,13.143564346993324
2023-04-20T12:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.93,1.5,74.48400009155273,60.18600009918213,16.770999946594237,13.62900013923645
2023-04-20T13:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.07,1.5,76.30300025939941,61.76999988555908,17.378000087738037,14.111000175476073
2023-04-20T13:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.09900990099,1.5,78.1306928880144,63.46831723959139,18.086138602530603,14.710891072112736
2023-04-20T13:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.18,1.5,77.64800041198731,63.087000122070314,18.55200002670288,15.245000038146973
2023-04-20T13:45:00Z,25.0,25.0,6.0,0.0,1.0,17.98,0.20600000023841858,1.0,35.0,1922.97,1.487999997138977,75.8520004272461,61.58900024414063,18.45099983215332,15.313000020980835
2023-04-20T14:00:00Z,23.81188118811881,23.81188118811881,6.0,0.0,1.0,17.940594059405942,0.20600000023841858,1.0,35.0,1923.0,1.485148511310615,68.52970297029702,55.24554458467087,16.712871192705514,14.301980358539241
2023-04-20T14:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.84,1.5,61.342000007629395,49.640999984741214,11.715999908447266,11.261999931335449
2023-04-20T14:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.08,1.4959999990463257,58.215000038146975,46.73700008392334,10.97499994277954,10.649000082015991
2023-04-20T14:45:00Z,15.0,15.0,6.0,0.0,1.0,17.92079207920792,0.20600000023841858,1.0,35.0,1922.970297029703,1.488118809048492,58.91089108910891,47.1831682790624,10.828712812744746,10.468316890225552
2023-04-20T15:00:00Z,15.0,15.0,6.0,0.0,1.0,17.32,0.20600000023841858,1.0,35.0,1922.47,1.3729999697208404,68.40900009155274,55.18000003814697,12.389999990463258,11.516000003814698
2023-04-20T15:15:00Z,15.0,15.0,6.0,0.0,1.0,17.19,0.20600000023841858,1.0,35.0,1922.01,1.3349999606609344,76.6380004119873,63.068000144958496,14.005000123977661,12.773999996185303
2023-04-20T15:30:00Z,15.0,15.0,6.0,0.0,1.0,17.217821782178216,0.20600000023841858,1.0,35.0,1922.2475247524753,1.3475247161223156,76.56633826529625,62.975247524752476,14.045544567674693,12.826732616613407
2023-04-20T15:45:00Z,15.0,15.0,6.0,0.0,1.0,17.25,0.20600000023841858,1.0,35.0,1921.81,1.340999962091446,75.50000053405762,62.07699985504151,14.213999938964843,13.07800009727478
2023-04-20T16:00:00Z,15.0,15.0,6.0,0.0,1.0,17.306930693069308,0.20580198033021227,1.0,35.0,1921.7326732673268,1.3415841206465617,70.90396027517791,57.86336641972608,13.17524759840257,12.21584153883528
2023-04-20T16:15:00Z,15.0,15.0,6.0,0.0,1.0,17.21,0.20580000013113023,1.0,35.0,1922.18,1.3569999659061431,68.59399978637695,55.77599998474121,12.999000062942505,12.169000120162965
2023-04-20T16:30:00Z,15.0,15.0,6.0,0.0,1.0,17.22772277227723,0.20600000023841858,1.0,35.0,1921.6831683168316,1.3415841206465617,67.80299896240234,55.15500003814697,12.761999940872192,11.970296916395132
2023-04-20T16:45:00Z,15.0,15.0,6.0,0.0,1.0,17.23,0.20600000023841858,1.0,35.0,1922.05,1.3579999661445619,67.132673357973,54.51485129630212,12.722772192246843,11.978999919891358
2023-04-20T17:00:00Z,15.0,15.0,6.0,0.0,1.0,17.24,0.20580000013113023,1.0,35.0,1922.31,1.347999963760376,67.84599960327148,55.12599983215332,12.537000045776367,11.736999874114991
2023-04-20T17:15:00Z,15.0,15.0,6.0,0.0,1.0,17.356435643564357,0.20570297037610913,1.0,35.0,1922.1386138613861,1.3514851131061516,70.11683156230661,57.298019673564646,12.525742653572914,11.588119072489219
2023-04-20T17:30:00Z,22.6,22.6,6.0,0.0,1.0,17.15,0.20600000023841858,1.0,35.0,1922.01,1.3139999556541442,70.3579988861084,56.89999988555908,15.27799994468689,13.056999969482423
2023-04-20T17:45:00Z,19.752475247524753,19.752475247524753,6.0,0.0,1.0,17.08910891089109,0.20580198033021227,1.0,35.0,1922.148514851485,1.3118811432677921,70.53168298702428,57.19306904254574,15.359406216309802,13.547524707152112
2023-04-20T18:00:00Z,15.0,15.0,6.0,0.0,1.0,17.2,0.20600000023841858,1.0,35.0,1921.99,1.3279999589920044,68.73800033569336,56.177000198364254,12.42500002861023,11.580999994277954
2023-04-20T18:15:00Z,22.5,22.5,6.0,0.0,1.0,17.06,0.20600000023841858,1.0,35.0,1922.48,1.3049999535083772,63.57999980926514,50.96000003814697,13.360999975204468,11.700000057220459
2023-04-20T18:30:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20570297037610913,1.0,35.0,1921.8118811881188,1.305940547792038,59.48811876655805,47.171287083389736,13.472277206949668,11.681188120700345
2023-04-20T18:45:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.84,1.3049999535083772,57.699000129699705,45.46700023651123,12.804999961853028,11.149000034332275
2023-04-20T19:00:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20580198033021227,1.0,35.0,1921.7920792079208,1.3039603493001202,62.27524747942934,49.06831677125232,13.756435686999028,11.617821844497529
2023-04-20T19:15:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.95,1.2999999523162842,68.49799980163574,54.52300010681152,15.138999938964844,12.549000101089478
2023-04-20T19:30:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.920792079208,1.2999999523162842,70.41287019937346,56.52178203469456,15.409900703052482,12.683168222408483
2023-04-20T19:45:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.0,1.2999999523162842,70.14999992370605,56.500000190734866,15.362999944686889,12.658000030517577
2023-04-20T20:00:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.05,1.3039999532699584,67.65799964904785,54.27799991607666,14.959000053405761,12.453999967575074
2023-04-20T20:15:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20570297037610913,1.0,35.0,1921.980198019802,1.2999999523162842,65.12970287965076,51.95742586343595,14.44059407829058,12.124752573447653
2023-04-20T20:30:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.88,1.2999999523162842,63.74699977874756,50.686000213623046,14.03400004386902,11.830000038146972
2023-04-20T20:45:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.6930693069307,1.2999999523162842,62.99999992446144,49.95940580462465,13.949504767314043,11.778217891655347
2023-04-20T21:00:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.18,1.2999999523162842,63.82800010681152,50.677999839782714,14.108000154495238,11.856999864578247
2023-04-20T21:15:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.960396039604,1.2999999523162842,65.89108918444946,52.59900982545154,14.245544537459269,11.819802057625044
2023-04-20T21:30:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.86,1.2999999523162842,67.34799926757813,53.89299980163574,14.404999780654908,11.866999807357788
2023-04-20T21:45:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.88,1.2999999523162842,67.2759999847412,53.86499996185303,14.270999898910523,11.730000085830689
2023-04-20T22:00:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.205603960422006,1.0,35.0,1921.9108910891089,1.2999999523162842,64.74950488251035,51.69603959640654,13.596039602071931,11.292079198478472
2023-04-20T22:15:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.92,1.2999999523162842,59.93399997711182,47.345,12.402000036239624,10.488000020980834
2023-04-20T22:30:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20590099028431544,1.0,35.0,1922.3861386138615,1.2999999523162842,57.41485134917911,45.12772290069278,11.74554450913231,10.033663381444345
2023-04-20T22:45:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1922.43,1.2999999523162842,56.33999961853027,44.11100036621094,11.38099988937378,9.74599998474121
2023-04-20T23:00:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.049504950495,1.3039603493001202,57.806930504222905,45.36237610920821,11.667326908300419,9.927722590984684
2023-04-20T23:15:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.2059000001847744,1.0,35.0,1921.89,1.2999999523162842,60.67900001525879,47.64400005340576,12.275999984741212,10.314000072479248
2023-04-20T23:30:00Z,25.0,25.0,6.0,0.0,1.0,17.059405940594058,0.20600000023841858,1.0,35.0,1921.93,1.2999999523162842,62.64300006866455,49.29199951171875,12.714999904632569,10.611000318527221
2023-04-20T23:45:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.950495049505,1.2999999523162842,63.34653495561959,50.01188044028707,12.800990284079372,10.692079062509064
2023-04-21T00:00:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.03,1.2999999523162842,63.923999633789066,50.563000144958494,12.947999877929687,10.759000034332276
2023-04-21T00:15:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20580198033021227,1.0,35.0,1921.8415841584158,1.2999999523162842,64.33465413763972,50.95445564949866,13.071287136266728,10.8326733371999
2023-04-21T00:30:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.03,1.3039999532699584,70.38399917602538,56.43600009918213,14.50399995803833,11.674999933242798
2023-04-21T00:45:00Z,25.0,25.0,6.0,0.0,1.0,17.00990099009901,0.20600000023841858,1.0,35.0,1921.8910891089108,1.2999999523162842,71.36732732187403,57.77326727385568,14.876237425473658,11.99900989721317
2023-04-21T01:00:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.04,1.2999999523162842,68.39399978637695,55.05599994659424,14.266000070571899,11.625000076293945
2023-04-21T01:15:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.7,1.2999999523162842,66.85800079345704,53.564999389648435,13.94000002861023,11.383999872207642
2023-04-21T01:30:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.2574257425742,1.306930647037997,65.7108915725557,52.494059232201906,13.58910897698733,11.140594236921556
2023-04-21T01:45:00Z,25.0,25.0,6.0,0.0,1.0,17.02,0.20600000023841858,1.0,35.0,1921.85,1.2999999523162842,64.81100036621093,51.63899955749512,13.452999820709229,11.058000173568725
2023-04-21T02:00:00Z,25.0,25.0,6.0,0.0,1.0,17.019801980198018,0.20600000023841858,1.0,35.0,1922.1386138613861,1.2999999523162842,65.47128794452932,52.23762330914488,13.62673290177147,11.204950332641602
2023-04-21T02:15:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.71,1.2999999523162842,64.6870002746582,51.59799995422363,13.221999921798705,10.871000051498413
2023-04-21T02:30:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20570297037610913,1.0,35.0,1921.7623762376238,1.2999999523162842,64.02574180376412,50.89703014109394,13.017821850162921,10.674257410634862
2023-04-21T02:45:00Z,25.0,25.0,6.0,0.0,1.0,17.02,0.20600000023841858,1.0,35.0,1922.14,1.3019999527931214,63.88700050354004,50.77199985504151,12.95999991416931,10.632000122070313
2023-04-21T03:00:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.205603960422006,1.0,35.0,1921.99,1.3039999532699584,62.97999961853027,49.95500003814697,12.662000017166138,10.412999725341797
2023-04-21T03:15:00Z,25.0,25.0,6.0,0.0,1.0,17.02,0.20600000023841858,1.0,35.0,1922.049504950495,1.2999999523162842,62.742574370733585,49.71386163541586,12.562376475570225,10.297029882374376
2023-04-21T03:30:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.13,1.2999999523162842,62.18400001525879,49.26199993133545,12.284999971389771,10.091000022888183
2023-04-21T03:45:00Z,25.0,25.0,6.0,0.0,1.0,17.019801980198018,0.20600000023841858,1.0,35.0,1922.009900990099,1.3039603493001202,60.512871204036294,47.7069307459463,11.777227609464438,9.691089233549514
2023-04-21T04:00:00Z,25.0,25.0,6.0,0.0,1.0,17.04,0.20600000023841858,1.0,35.0,1921.95,1.2999999523162842,60.651000328063965,47.81099994659424,11.904999866485596,9.806999969482423
2023-04-21T04:15:00Z,25.0,25.0,6.0,0.0,1.0,17.03960396039604,0.20600000023841858,1.0,35.0,1921.9108910891089,1.305940547792038,60.75445575525265,47.916831592522044,12.033663494752185,9.926732393774655
2023-04-21T04:30:00Z,25.0,25.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.27,1.2999999523162842,60.59399955749512,47.77100009918213,11.974999904632568,9.892999954223633
2023-04-21T04:45:00Z,25.0,25.0,6.0,0.0,1.0,17.019801980198018,0.20600000023841858,1.0,35.0,1921.94,1.3039999532699584,60.353999366760256,47.559000129699704,11.81,9.728000020980835
2023-04-21T05:00:00Z,25.0,25.0,6.0,0.0,1.0,17.4,0.20600000023841858,1.0,35.0,1922.4356435643565,1.3792078919930033,61.22871304502581,48.323762723715,11.758415864245727,9.617821938920729
2023-04-21T05:15:00Z,25.0,25.0,6.0,0.0,1.0,17.87,0.20600000023841858,1.0,35.0,1923.11,1.4579999899864198,61.93100036621094,48.99300048828125,12.252999963760375,10.07399995803833
2023-04-21T05:30:00Z,25.0,25.0,6.0,0.0,1.0,17.831683168316832,0.20600000023841858,1.0,35.0,1922.8019801980197,1.4762376180969843,63.16039604715782,50.07821791242845,13.48019804812894,11.251485125853284
2023-04-21T05:45:00Z,25.0,25.0,6.0,0.0,1.0,17.89,0.20600000023841858,1.0,35.0,1923.38,1.4799999952316285,65.13900009155273,51.885999870300296,14.612999897003174,12.304000062942505
2023-04-21T06:00:00Z,25.0,25.0,6.0,0.0,1.0,17.97029702970297,0.20600000023841858,1.0,35.0,1922.9405940594058,1.496039603016164,66.61782172174738,53.241584437908514,15.283168160089172,12.867326811988756
2023-04-21T06:15:00Z,25.0,25.0,6.0,0.0,1.0,17.94,0.20600000023841858,1.0,35.0,1922.9,1.4909999978542328,68.16500030517578,54.783999824523924,16.24200017929077,13.776000061035155
2023-04-21T06:30:00Z,25.0,25.0,6.0,0.0,1.0,17.97029702970297,0.20600000023841858,1.0,35.0,1923.06,1.48599999666214,68.79700050354003,55.44599994659424,16.596000118255617,14.119000082015992
2023-04-21T06:45:00Z,21.831683168316832,21.831683168316832,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8118811881188,1.4980198015080821,69.32376272371499,56.15148514096099,16.613861225619175,14.571287098497447
2023-04-21T07:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.65,1.5,71.10100044250488,58.41400009155274,13.935000047683715,13.039999990463256
2023-04-21T07:15:00Z,8.465346534653465,8.465346534653465,6.0,0.0,1.0,17.603960396039604,0.20600000023841858,1.0,35.0,1922.851485148515,1.4207920603232809,71.67128798985246,59.11287100008219,13.787128722313607,13.204950521488001
2023-04-21T07:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1922.13,1.2999999523162842,73.04600006103516,60.568000106811525,12.134999971389771,12.07300006866455
2023-04-21T07:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.1089108910892,1.2999999523162842,76.97623738203899,64.2811877562268,12.800000049100063,12.54950498826433
2023-04-21T08:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1921.94,1.2999999523162842,75.6189998626709,62.903000068664554,12.72899995803833,12.532000017166137
2023-04-21T08:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.47,1.2999999523162842,71.5189998626709,59.038999977111814,13.209000005722046,13.152999925613404
2023-04-21T08:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.7029702970297,1.2999999523162842,69.54752417838219,57.16138571559793,12.952475302290209,12.929702957077781
2023-04-21T08:45:00Z,0.0,0.0,6.0,0.0,1.0,17.02,0.20600000023841858,1.0,35.0,1921.88,1.2999999523162842,68.87899940490723,56.57100009918213,13.5639999294281,13.574999933242799
2023-04-21T09:00:00Z,0.0,0.0,6.0,0.0,1.0,17.019801980198018,0.20600000023841858,1.0,35.0,1922.2673267326732,1.2999999523162842,68.19405969298712,55.993069034991876,13.013861429573286,13.037623792591662
2023-04-21T09:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.94,1.3019999527931214,68.33099945068359,56.089000091552734,13.302000074386596,13.33200005531311
2023-04-21T09:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.7029702970297,1.2999999523162842,68.53564385140297,56.32970258505038,13.130693124072387,13.145544675317142
2023-04-21T09:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.63,1.2999999523162842,69.55699996948242,57.398999977111814,14.253999977111816,14.261999940872192
2023-04-21T10:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.03,1.2999999523162842,66.10299987792969,54.325,13.869000005722047,13.967000036239623
2023-04-21T10:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.8217821782177,1.2999999523162842,61.17227724283048,49.780197974478845,14.07821778023597,14.317821823724426
2023-04-21T10:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1922.09,1.2999999523162842,58.776999969482425,47.64400001525879,13.945999937057495,14.284000034332275
2023-04-21T10:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20570297037610913,1.0,35.0,1922.1287128712872,1.2999999523162842,57.23663375401261,46.273267236086404,14.192079213586185,14.5792078830228
2023-04-21T11:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.2059000001847744,1.0,35.0,1921.9,1.2999999523162842,56.36299995422363,45.43400047302246,13.909000091552734,14.299999952316284
2023-04-21T11:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.930693069307,1.2999999523162842,56.74554466020943,45.74950476920251,14.147524739256,14.524752456362885
2023-04-21T11:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.84,1.2999999523162842,56.887999839782715,45.86100036621094,14.326999969482422,14.716000022888183
2023-04-21T11:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.8712871287128,1.2999999523162842,55.255999908447265,44.355,14.32600001335144,14.765999965667724
2023-04-21T12:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20560000002384185,1.0,35.0,1921.9,1.2999999523162842,54.385148794344154,43.42079260797784,13.891089127795532,14.308910832546726
2023-04-21T12:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.2059000001847744,1.0,35.0,1921.77,1.2999999523162842,54.13100025177002,43.19300022125244,13.27499997138977,13.724000005722045
2023-04-21T12:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.7227722772277,1.3039603493001202,53.32178149837078,42.44158433215453,13.896039585075757,14.369306923139213
2023-04-21T12:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.0,1.2999999523162842,53.54399982452392,42.604000129699706,13.945000095367432,14.413000068664552
2023-04-21T13:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20590099028431544,1.0,35.0,1922.118811881188,1.2999999523162842,55.28811887231203,44.085148499743774,14.122772396200954,14.562376475570225
2023-04-21T13:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.2059000001847744,1.0,35.0,1921.65,1.2999999523162842,56.19500030517578,44.90200077056885,14.324000043869018,14.72999990463257
2023-04-21T13:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.2475247524753,1.2999999523162842,56.40098998570206,45.06237630560847,14.368316792025425,14.786138562872859
2023-04-21T13:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1921.98,1.2999999523162842,56.81000011444092,45.38500034332275,14.524999952316284,14.903000106811524
2023-04-21T14:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.9,1.2999999523162842,56.54500003814697,45.16599983215332,14.636000089645385,15.028000020980835
2023-04-21T14:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580198033021227,1.0,35.0,1922.148514851485,1.2999999523162842,57.94356427334323,46.38613857609211,15.261386068740693,15.619802021744228
2023-04-21T14:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.14,1.2999999523162842,59.0989998626709,47.5109997177124,15.367999963760376,15.721999940872193
2023-04-21T14:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.90099009901,1.2999999523162842,58.57920761863784,47.065345877468,15.238613827393786,15.596039819245291
2023-04-21T15:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.82,1.2999999523162842,57.98800033569336,46.532000045776364,15.228999977111817,15.581000003814697
2023-04-21T15:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.68,1.2999999523162842,56.104000091552734,44.99500007629395,15.051999893188476,15.465999994277954
2023-04-21T15:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.7623762376238,1.2999999523162842,51.99108913157246,41.304950487495645,14.841584045108002,15.39306922950367
2023-04-21T15:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.83,1.2999999523162842,49.50300006866455,38.945000114440916,14.691999998092651,15.277000093460083
2023-04-21T16:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.07,1.2999999523162842,46.33700046539307,35.864999809265136,14.035999965667724,14.738999977111817
2023-04-21T16:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.7722772277227,1.2999999523162842,45.099009976528656,34.49009923651667,11.316831635956717,12.023762391345336
2023-04-21T16:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1922.02,1.2999999523162842,44.49000011444092,33.910999870300294,10.912000045776367,11.60299997329712
2023-04-21T16:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1921.89,1.2999999523162842,44.23000011444092,33.67500019073486,11.107000198364258,11.835999917984008
2023-04-21T17:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.079207920792,1.2999999523162842,44.1386131815391,33.58712866754815,10.829702896646934,11.563366266760495
2023-04-21T17:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.03,1.2999999523162842,44.21199966430664,33.607999649047855,10.590000295639038,11.357999858856202
2023-04-21T17:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.85,1.2999999523162842,44.76499977111816,34.1350004196167,10.467999877929687,11.214999866485595
2023-04-21T17:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.0,1.2999999523162842,45.23465317074615,34.53861327218537,10.574257548492733,11.307920861952375
2023-04-21T18:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.16,1.2999999523162842,44.249999885559085,33.70899955749512,10.866999797821045,11.57700017929077
2023-04-21T18:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.72,1.2999999523162842,42.41099983215332,31.962000064849853,10.757999849319457,11.576999950408936
2023-04-21T18:30:00Z,5.792079207920792,5.792079207920792,6.0,0.0,1.0,17.356435643564357,0.20590099028431544,1.0,35.0,1922.6534653465346,1.3693068995334134,41.59603964928353,31.045544577117013,9.335643588906468,10.115841478404432
2023-04-21T18:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1923.09,1.5,40.3869998550415,29.840000095367433,8.889999990463258,9.554000034332276
2023-04-21T19:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.02,1.5,39.775,29.240000114440917,8.552000198364258,9.277000102996826
2023-04-21T19:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.2079207920792,1.5,41.644554440337835,30.868316820352383,9.027722774165692,9.707920886502407
2023-04-21T19:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1923.2,1.5,46.9169998550415,35.335,9.857000007629395,10.30100004196167
2023-04-21T19:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20560000002384185,1.0,35.0,1923.07,1.5,53.70700004577637,41.07700012207031,10.963000030517579,10.988000049591065
2023-04-21T20:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.920792079208,1.496039603016164,52.74653455526522,40.73168333450166,10.710891081555054,10.810891094774302
2023-04-21T20:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.76,1.5,47.28600009918213,36.09300006866455,9.7070001411438,10.037999992370606
2023-04-21T20:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.96,1.5,43.47900005340576,32.59099998474121,8.929999990463257,9.42899995803833
2023-04-21T20:45:00Z,21.138613861386137,21.138613861386137,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.9405940594058,1.5,42.68514848463606,31.125742544042,9.386138637467186,9.452475311732528
2023-04-21T21:00:00Z,24.8,24.8,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.6,1.5,47.38399993896484,35.06799995422363,10.516999959945679,10.071999988555909
2023-04-21T21:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.85,1.5,53.68899997711182,40.41,13.009999971389771,11.626000003814697
2023-04-21T21:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.90099009901,1.5,55.93861389160156,42.631683236301534,14.025742540265075,12.47029711468385
2023-04-21T21:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.78,1.5,52.272000045776366,39.75200000762939,13.205000019073486,11.985999975204468
2023-04-21T22:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.09,1.5,55.04000003814697,41.99900001525879,13.750999975204468,12.156000032424927
2023-04-21T22:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20570297037610913,1.0,35.0,1922.8712871287128,1.5,58.95841568295318,45.48415850648786,14.779207947230574,12.884158389403089
2023-04-21T22:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.94,1.5,56.30199993133545,43.37699996948242,13.973999977111816,12.23399998664856
2023-04-21T22:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.18,1.5,53.5820000076294,41.20199985504151,13.088999996185303,11.560999937057495
2023-04-21T23:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.148514851485,1.5,51.2861386289691,39.2752475549679,12.468316861898591,11.122772377316315
2023-04-21T23:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.38,1.5,49.8320000076294,37.97099994659424,12.026000022888184,10.75799991607666
2023-04-21T23:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.2059000001847744,1.0,35.0,1922.98,1.5,47.867000045776365,36.12000007629395,11.525000047683715,10.449000024795533
2023-04-21T23:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.5742574257426,1.492079206032328,44.438613627216604,32.79901002185179,10.703960456470451,9.934653395473367
2023-04-22T00:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1923.41,1.5,44.09199993133545,32.512999839782715,10.295999927520752,9.665000200271606
2023-04-22T00:15:00Z,25.0,25.0,6.0,0.0,1.0,17.97,0.20580000013113023,1.0,35.0,1922.68,1.5,47.70999992370606,35.387000007629396,10.585000123977661,9.706999959945678
2023-04-22T00:30:00Z,25.0,25.0,6.0,0.0,1.0,17.99009900990099,0.20590099028431544,1.0,35.0,1922.930693069307,1.4980198015080821,55.001980243342935,41.59207931367477,12.580198042463548,11.059406006690299
2023-04-22T00:45:00Z,25.0,25.0,6.0,0.0,1.0,17.98,0.2059000001847744,1.0,35.0,1922.86,1.5,57.78699996948242,44.41000011444092,13.552000036239624,11.839000024795531
2023-04-22T01:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20550495046790285,1.0,35.0,1923.13,1.5,54.58300003051758,42.115,13.01299997329712,11.620000076293945
2023-04-22T01:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.7029702970297,1.5,47.30396029028562,35.65544551433903,11.12871289017177,10.389108903337233
2023-04-22T01:30:00Z,25.0,25.0,6.0,0.0,1.0,17.96,0.20600000023841858,1.0,35.0,1923.27,1.4939999985694885,51.7,38.611999893188475,11.78899995803833,10.54499994277954
2023-04-22T01:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.01,1.5,61.144000129699705,47.29700050354004,14.369999952316284,12.3
2023-04-22T02:00:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.6633663366338,1.4980198015080821,57.91386134081548,44.870297044810684,13.946534695011554,12.153465393746254
2023-04-22T02:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.91,1.5,51.56899993896484,39.59599994659424,12.093000030517578,10.78099998474121
2023-04-22T02:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.0,1.5,45.98300006866455,34.587000045776364,10.691999940872192,9.876999988555909
2023-04-22T02:45:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.96,1.5,43.711881580919325,32.40396025629327,9.695049588042911,9.182178317910374
2023-04-22T03:00:00Z,25.0,25.0,6.0,0.0,1.0,17.98,0.20600000023841858,1.0,35.0,1922.66,1.4959999990463257,50.25000015258789,37.80499996185303,10.95299997329712,9.968999996185303
2023-04-22T03:15:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.1089108910892,1.5,58.74600002288818,44.93168326651696,13.31600001335144,11.547524735479072
2023-04-22T03:30:00Z,25.0,25.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.91,1.5,56.17425756171198,43.40700000762939,13.383168371597138,11.908000059127808
2023-04-22T03:45:00Z,25.0,25.0,6.0,0.0,1.0,17.98,0.20600000023841858,1.0,35.0,1922.93,1.4979999995231628,50.39300003051758,38.43499996185303,11.842000045776366,10.881000080108642
2023-04-22T04:00:00Z,25.0,25.0,6.0,0.0,1.0,17.980198019801982,0.20600000023841858,1.0,35.0,1922.8415841584158,1.5,54.306930617530746,41.5930693220384,12.79405935684053,11.536633604823953
2023-04-22T04:15:00Z,22.3,22.3,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.3,1.4979999995231628,57.57,44.72000003814697,13.527000045776367,12.300000047683715
2023-04-22T04:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580000013113023,1.0,35.0,1922.62,1.5,59.675999870300295,47.12000007629395,11.511000108718871,11.155000085830688
2023-04-22T04:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.7326732673268,1.5,60.05841570561475,47.525742219226196,11.633663432432874,11.290099030674094
2023-04-22T05:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.01,1.5,59.647999687194826,47.200999603271484,11.453000011444091,11.101000022888183
2023-04-22T05:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.7,1.5,68.27899948120117,54.70700012207031,12.49100004196167,11.583000049591064
2023-04-22T05:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.9405940594058,1.5,66.4029700401986,53.54653454771136,12.61881189063044,11.828712973264185
2023-04-22T05:45:00Z,12.9,12.9,6.0,0.0,1.0,17.89,0.20600000023841858,1.0,35.0,1922.48,1.4779999947547913,60.34599990844727,48.01999984741211,12.793000020980834,12.373000106811524
2023-04-22T06:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.81,1.2999999523162842,56.003000030517576,44.734000015258786,12.123999977111817,12.466999969482423
2023-04-22T06:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.7326732673268,1.2999999523162842,52.09999975827661,41.37425715380376,12.90198013570049,13.379207837699663
2023-04-22T06:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.74,1.2999999523162842,51.17800025939941,40.621000061035154,13.5460000705719,14.085000200271606
2023-04-22T06:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.19,1.2999999523162842,53.65699993133545,42.5570000076294,14.184999961853027,14.656000022888184
2023-04-22T07:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.950495049505,1.2999999523162842,59.32376242156076,47.2118812409958,15.281188152804233,15.622772301777754
2023-04-22T07:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1922.0,1.2999999523162842,62.43699993133545,50.11399990081787,15.812000007629395,16.065000219345094
2023-04-22T07:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.24,1.3019999527931214,62.48999988555908,50.668000106811526,16.1780002784729,16.46899990081787
2023-04-22T07:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.920792079208,1.2999999523162842,59.35643590794932,47.77623756333153,15.636633655812481,16.028712839183243
2023-04-22T08:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.08,1.2999999523162842,60.97600006103516,49.15200012207031,16.205000114440917,16.506999959945677
2023-04-22T08:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.14,1.2999999523162842,61.91000007629395,50.373999977111815,16.616000423431398,16.91899969100952
2023-04-22T08:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580198033021227,1.0,35.0,1922.1683168316831,1.2999999523162842,62.70891072490428,51.04059400652895,16.731683107885985,17.0198016402745
2023-04-22T08:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.13,1.2999999523162842,62.02499988555908,50.566999969482424,17.1760001373291,17.52100004196167
2023-04-22T09:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.85,1.2999999523162842,60.12100002288818,48.69799987792969,17.190000152587892,17.590999946594238
2023-04-22T09:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.8712871287128,1.2999999523162842,59.41881194917282,48.06732695173509,18.154455562629323,18.59702971430108
2023-04-22T09:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.06,1.2999999523162842,59.54499969482422,48.139000511169435,18.44100009918213,18.903000240325927
2023-04-22T09:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.05,1.2999999523162842,60.1980004119873,48.775999755859374,18.751000061035157,19.20000003814697
2023-04-22T10:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.8415841584158,1.2999999523162842,58.380197997140414,47.210891194862896,18.385148435535996,18.896039415113997
2023-04-22T10:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.57,1.2999999523162842,53.37900005340576,42.75500011444092,18.361000022888184,19.024000034332275
2023-04-22T10:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.65,1.2999999523162842,45.52799995422363,35.72299997329712,17.205000133514403,18.11299987792969
2023-04-22T10:45:00Z,0.0,0.0,6.0,0.0,1.0,17.019801980198018,0.20600000023841858,1.0,35.0,1921.851485148515,1.2999999523162842,38.91881187363426,28.941584294385247,16.799009851890034,17.90396052067823
2023-04-22T11:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.99,1.2999999523162842,42.706999893188474,32.211000003814696,17.274999923706055,18.310999984741212
2023-04-22T11:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20560000002384185,1.0,35.0,1922.07,1.2999999523162842,46.597000160217284,35.96700016021728,16.58800008773804,17.498999786376952
2023-04-22T11:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.7524752475247,1.2999999523162842,51.41980195753645,39.93663364825863,16.760396202011865,17.467326608034643
2023-04-22T11:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1921.76,1.2999999523162842,59.36900001525879,46.58799995422363,16.900000114440918,17.335
2023-04-22T12:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.9,1.2999999523162842,57.73999992370605,45.71699993133545,16.38600019454956,16.87900016784668
2023-04-22T12:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.8118811881188,1.3039603493001202,44.688118774111906,34.501980243342935,15.395049548385167,16.296039770145228
2023-04-22T12:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1922.12,1.2999999523162842,41.665,31.476000003814697,15.426000032424927,16.399000148773194
2023-04-22T12:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.65,1.2999999523162842,45.35000003814697,35.00799999237061,15.554000062942505,16.471999893188478
2023-04-22T13:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.3564356435643,1.2999999523162842,48.83960391507291,38.04950506380289,15.216831783256909,15.966336779075094
2023-04-22T13:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.2059000001847744,1.0,35.0,1921.8,1.2999999523162842,51.761999893188474,40.56799980163574,15.100000314712524,15.737999954223632
2023-04-22T13:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1922.17,1.2999999523162842,50.95999996185303,40.074000129699705,14.899000053405763,15.554000091552734
2023-04-22T13:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.5346534653465,1.2999999523162842,44.78712875064057,34.5445545309841,14.311881225888092,15.115841610596911
2023-04-22T14:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.09,1.2999999523162842,38.507999954223635,29.064000015258788,13.715999984741211,14.765999994277955
2023-04-22T14:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.04,1.2999999523162842,33.99799980163574,24.536999969482423,13.31899998664856,14.547000179290771
2023-04-22T14:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.148514851485,1.2999999523162842,32.71881162058009,23.070296957941338,12.936633686027905,14.25544555588524
2023-04-22T14:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.2059000001847744,1.0,35.0,1921.93,1.2999999523162842,28.81099979400635,20.1229998588562,12.426999826431274,13.79300012588501
2023-04-22T15:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20580000013113023,1.0,35.0,1921.95,1.2999999523162842,36.24800003051758,26.01099998474121,12.488999967575074,13.78299997329712
2023-04-22T15:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20590099028431544,1.0,35.0,1921.7821782178219,1.2999999523162842,41.81782172930123,31.34356432622022,12.511881233441947,13.622772528393433
2023-04-22T15:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.58,1.2999999523162842,48.92700008392334,37.43400001525879,13.036999988555909,13.819999961853027
2023-04-22T15:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.1386138613861,1.2999999523162842,48.929702872096904,37.99801990773418,13.060396024496248,13.769306862708365
2023-04-22T16:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.2059000001847744,1.0,35.0,1921.75,1.2999999523162842,48.349000244140626,37.31400005340576,12.81300006866455,13.508000030517579
2023-04-22T16:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.980198019802,1.2999999523162842,47.42079215474648,36.70000004532314,12.576237602989272,13.312871158713161
2023-04-22T16:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.31,1.2999999523162842,45.646000175476075,34.943999977111815,12.365999908447266,13.144000129699707
2023-04-22T16:45:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.06,1.2999999523162842,46.039000282287596,35.36800003051758,12.40899965286255,13.193999843597412
2023-04-22T17:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20590099028431544,1.0,35.0,1922.0891089108911,1.2999999523162842,47.41188128631894,36.522772080827465,12.525742625245954,13.213861484338741
2023-04-22T17:15:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.86,1.2999999523162842,49.0420002746582,38.138000106811525,12.778999938964844,13.367999801635742
2023-04-22T17:30:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1922.1386138613861,1.2999999523162842,47.33861383117071,36.76930705155476,12.727722847815787,13.37227709930722
2023-04-22T17:45:00Z,0.0,0.0,6.0,0.0,1.0,17.02,0.20600000023841858,1.0,35.0,1921.78,1.2999999523162842,43.06799987792969,32.74499986648559,11.853000011444092,12.61399995803833
2023-04-22T18:00:00Z,0.0,0.0,6.0,0.0,1.0,17.0,0.20600000023841858,1.0,35.0,1921.851485148515,1.3079207462839562,37.945544629994004,28.188118830765827,10.104950498826433,11.052475239970896
2023-04-22T18:15:00Z,0.0,0.0,6.0,0.0,1.0,17.04,0.20600000023841858,1.0,35.0,1921.97,1.2999999523162842,34.33299995422363,24.666999855041503,9.475999908447266,10.568000164031982
2023-04-22T18:30:00Z,0.0,0.0,6.0,0.0,1.0,17.02,0.20600000023841858,1.0,35.0,1921.74,1.3009999525547027,35.18299995422363,25.2289998626709,9.32600004196167,10.464999866485595
2023-04-22T18:45:00Z,0.0,0.0,6.0,0.0,1.0,17.019801980198018,0.20600000023841858,1.0,35.0,1921.8316831683169,1.310891044021833,40.481188141473446,30.044554417676263,9.399009647935923,10.391088957833771
2023-04-22T19:00:00Z,1.2,1.2,6.0,0.0,1.0,17.08,0.20600000023841858,1.0,35.0,1922.12,1.30999995470047,46.272000045776366,35.384000091552736,9.45700005531311,10.26799994468689
2023-04-22T19:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.7722772277227,1.5,51.006930700623165,39.25643569644135,10.79306933903458,10.948514872258253
2023-04-22T19:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.05,1.5,54.120999603271486,41.706000061035155,11.222000074386596,11.20399987220764
2023-04-22T19:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1922.9108910891089,1.5,49.71683166050675,38.06237623006991,10.567326753446372,10.756435658672068
2023-04-22T20:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.93,1.5,46.627000160217285,35.192000198364255,9.848999919891357,10.132000131607056
2023-04-22T20:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.205603960422006,1.0,35.0,1923.1584158415842,1.5,45.4227722470123,34.19108921466488,9.516831567972014,9.853465410742428
2023-04-22T20:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.07,1.5,46.119999961853026,34.698000030517576,9.471999912261962,9.758000030517579
2023-04-22T20:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.56,1.5,48.20499996185303,36.67000011444092,9.683999938964844,9.88699969291687
2023-04-22T21:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1923.0,1.5,51.31683179647616,39.366336709201924,10.011881186230347,10.070297099576138
2023-04-22T21:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.06,1.5,53.891999588012695,41.86199981689453,10.320000009536743,10.2870001411438
2023-04-22T21:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.0,1.5,48.65841591712272,37.50198020557366,9.808910823104405,10.007920765640712
2023-04-22T21:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.76,1.5,41.078000144958494,30.737999858856202,8.933999996185303,9.454000024795532
2023-04-22T22:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.7227722772277,1.5,38.85544559743145,28.328712841071706,7.850495022122223,8.776237742735608
2023-04-22T22:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.83,1.5,46.793999938964845,34.976000022888186,8.50300000667572,9.063999977111816
2023-04-22T22:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.2,1.5,57.914000015258786,43.64100009918213,10.669999904632569,10.510000085830688
2023-04-22T22:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.980198019802,1.5,54.336633738904894,41.32673263549805,10.668316793913888,10.652475394824943
2023-04-22T23:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.72,1.5,52.229999732971194,39.80100002288818,10.488000049591065,10.562000102996826
2023-04-22T23:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20590099028431544,1.0,35.0,1923.3267326732673,1.5,52.53762383036094,40.251485088084,10.628712927941049,10.672277195618884
2023-04-22T23:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.2059000001847744,1.0,35.0,1923.16,1.5,42.181999855041504,31.511999950408935,9.304000024795533,9.938000040054321
2023-04-22T23:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20580198033021227,1.0,35.0,1922.7227722772277,1.5,34.29405920576341,24.130692888014387,7.64653468840193,8.788118872312037
2023-04-23T00:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1923.12,1.5,47.06499986648559,34.653000049591064,8.996000022888184,9.450000019073487
2023-04-23T00:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.2059000001847744,1.0,35.0,1923.25,1.5,58.285999870300294,44.641000251770016,11.023000030517577,10.862999944686889
2023-04-23T00:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20570297037610913,1.0,35.0,1922.8316831683169,1.5,55.34851485903901,42.34950501847975,10.878217876547634,10.836633550058497
2023-04-23T00:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.72,1.5,52.05599994659424,39.545999908447264,10.508000106811524,10.590000314712524
2023-04-23T01:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20590099028431544,1.0,35.0,1923.2574257425742,1.5,47.89108899560305,36.33960410391931,9.935643630452676,10.192079260797783
2023-04-23T01:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.2059000001847744,1.0,35.0,1923.16,1.5,41.852999954223634,31.272999897003174,9.373000001907348,9.908999767303467
2023-04-23T01:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T01:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T02:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T02:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T02:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T02:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T03:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T03:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
