time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-04-23T03:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T03:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T04:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T04:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T04:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T04:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T05:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T05:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T05:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T05:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T06:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T06:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T06:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T06:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T07:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T07:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T07:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T07:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T08:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T08:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T08:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T08:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T09:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T09:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T09:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T09:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T10:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T10:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T10:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T10:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T11:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T11:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T11:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T11:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T12:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T12:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T12:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T12:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T13:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T13:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T13:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T13:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T14:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T14:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T14:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T14:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T15:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T15:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T15:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T15:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T16:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T16:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T16:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T16:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T17:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T17:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T17:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T17:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T18:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T18:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T18:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T18:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T19:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T19:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T19:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T19:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T20:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T20:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T20:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T20:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T21:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T21:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T21:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T21:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T22:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T22:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T22:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T22:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T23:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T23:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T23:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-23T23:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T00:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T00:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T00:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T00:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T01:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T01:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T01:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T01:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T02:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T02:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T02:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T02:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T03:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T03:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T03:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T03:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T04:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T04:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T04:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T04:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T05:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T05:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T05:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T05:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T06:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T06:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T06:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T06:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T07:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T07:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T07:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T07:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T08:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T08:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T08:30:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T08:45:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T09:00:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T09:15:00Z,15.0,15.0,6.0,0.0,1.0,18.0,0.20600000023841858,1.0,35.0,1922.8181818181818,1.5,39.281817783008925,28.815909038890492,9.006818142804233,9.752272670919245
2023-04-24T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.10000004487879,50.564705568201404,7.300000190734863,36.023529052734375
2023-04-24T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.09399993896484,49.54200004577637,7.422000074386597,35.636000061035155
2023-04-24T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.0279999923706,48.5210001373291,7.686999959945679,35.14699989318848
2023-04-24T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.92574276310383,49.366336633663366,8.206930698734698,35.25742578034354
2023-04-24T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.81999996185303,51.93699996948242,8.720000143051147,36.03799976348877
2023-04-24T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.5220002746582,54.40100009918213,8.794000034332276,37.88000011444092
2023-04-24T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.656435145009866,47.71881209269608,8.99900989721317,36.255445725847
2023-04-24T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.48199962615967,47.76799976348877,8.81399990081787,35.49599994659424
2023-04-24T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.47699974060058,47.855000228881835,8.929999952316285,35.42600059509277
2023-04-24T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.03465357865437,47.46336583807917,9.157425918201408,35.22277246607412
2023-04-24T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.70099967956543,47.205,9.464999866485595,35.169000205993655
2023-04-24T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.00199996948242,46.50499992370605,9.546000175476074,35.02970293252775
2023-04-24T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.35841622683081,46.88415844605701,9.338613868939994,35.01500019073487
2023-04-24T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.635999488830564,47.181999588012694,9.658000049591065,35.05199981689453
2023-04-24T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.00792108667959,47.539604149242436,9.58811879866194,35.19306923139213
2023-04-24T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.32900020599365,47.88900062561035,9.452999820709229,35.438000144958494
2023-04-24T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.22599987030029,47.80100002288818,9.558000221252442,35.539999656677246
2023-04-24T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.20792090538705,47.771287219359145,9.67524769282577,35.50495041951095
2023-04-24T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.09100006103515,47.642000427246096,10.059000015258789,35.451000747680666
2023-04-24T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.214000091552734,47.72600025177002,10.40699995994568,35.51799991607666
2023-04-24T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.222772163919885,47.80098973642482,10.600000381469727,35.72277261715124
2023-04-24T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.92800006866455,47.475999908447264,10.59900037765503,35.73700031280518
2023-04-24T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.0348627632911,46.646788640853465,10.500917434692383,35.587155858311085
2023-04-24T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.51800003051758,46.12099937438965,10.336999893188477,35.13499931335449
2023-04-24T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.888118555050085,45.56930723284731,10.030692997545298,35.00000064207776
2023-04-24T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.2369998550415,44.9899995803833,9.73899995803833,34.78400032043457
2023-04-24T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.70396015431621,44.44752559095326,9.840594008417412,34.322772753120645
2023-04-24T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.42699993133545,45.06000015258789,9.874999761581421,34.30900001525879
2023-04-24T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.634653563546664,46.26336632152595,9.721782117786974,34.68910863139842
2023-04-24T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.56400012969971,45.5,9.561000232696534,34.93499988555908
2023-04-24T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.425000038146976,49.23899997711182,9.466999950408935,34.702999916076664
2023-04-24T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.02673305851398,53.82871261445602,9.171287206139896,37.35247485472424
2023-04-24T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.62700004577637,44.67599990844727,9.556999998092651,35.9389998626709
2023-04-24T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.60693060997689,45.31485132651754,9.662376290500754,34.32277260204353
2023-04-24T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.46500019073486,45.20100025177002,9.144000072479248,34.532999458312986
2023-04-24T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.09999990935373,43.68712880351756,8.958415682953182,33.47425747861956
2023-04-24T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.25100017547607,49.30800010681153,8.519999990463257,35.289000053405765
2023-04-24T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.988999938964845,48.80999984741211,8.15200008392334,35.78099979400635
2023-04-24T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.93861377829372,48.01584111581935,8.276237723850969,35.45940606900961
2023-04-24T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.1619995880127,47.3700004196167,8.215999994277954,34.95499984741211
2023-04-24T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.707920943156324,47.93762384546865,7.995049632421814,34.98712894704082
2023-04-24T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.502999725341795,47.81599998474121,7.826000165939331,34.86600067138672
2023-04-24T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.592079426982615,47.88712858445574,7.646534523161331,35.01287143065198
2023-04-24T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.25899990081787,47.5980001449585,7.402000093460083,34.90699974060058
2023-04-24T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.3170006942749,47.69499954223633,7.213999919891357,34.80600025177002
2023-04-24T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.50198001672726,47.89999978849203,7.041584118758098,34.85346569401203
2023-04-24T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.515999946594235,47.86000034332275,6.915000081062317,34.78799968719483
2023-04-24T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.309900755929476,47.70594054873627,6.8198021520482435,34.60693023228409
2023-04-24T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.928000411987306,47.316999969482424,6.812000179290772,34.566999435424805
2023-04-24T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.072277031322514,46.55940575174766,6.817821955916905,34.30396006366994
2023-04-24T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.03099979400635,45.60800022125244,6.759000024795532,33.83700050354004
2023-04-24T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.57099994659424,45.14199962615967,6.641999864578247,33.64199974060059
2023-04-24T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.834653457792676,44.49108879164894,6.602970198829575,33.35247579895624
2023-04-24T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.25299968719482,43.96999996185303,6.466000032424927,33.13299991607666
2023-04-24T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.0990100898365,42.90594048075157,6.269306966573885,32.66633621064743
2023-04-24T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.31199989318848,42.11900024414062,6.253000011444092,32.22000011444092
2023-04-24T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.80396047913202,43.48118799039633,6.175247376508052,32.103959942808245
2023-04-24T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.62900005340576,46.23599998474121,5.980000019073486,32.91099998474121
2023-04-25T00:00:00Z,32.674563560485836,32.35532791137695,4.336633663366337,0.0,0.7128712871287128,19.04950495049505,0.20376237607238315,1.0,36.633663366336634,1615.980198019802,1.0570000050216912,56.53100006103516,42.28500011444092,21.74600007534027,25.696999797821046
2023-04-25T00:15:00Z,36.358144854555036,36.368039877107826,6.0,0.0,1.0,27.53,0.2939999997615814,1.0,50.0,2306.98,1.5594059547575394,54.95742597674379,39.76534637602249,24.887128282301497,19.128713343403128
2023-04-25T00:30:00Z,34.14307239532471,34.12354763031006,6.0,0.0,1.0,27.59,0.29330000042915344,1.0,50.0,2307.08,1.5600000143051147,57.297000045776365,41.62,25.276000137329103,19.393000068664552
2023-04-25T00:45:00Z,32.86419018660442,32.86960745329904,6.0,0.0,1.0,27.712871287128714,0.2939009899550145,1.0,50.0,2306.6534653465346,1.5772277411848012,61.403960237408626,44.85643564356435,25.03861389537849,19.290099040116413
2023-04-25T01:00:00Z,32.49353313446045,32.50278190612793,6.0,0.0,1.0,27.81,0.2939999997615814,1.0,50.0,2306.54,1.574000017642975,64.20500053405762,47.955999870300296,24.952999820709227,19.239999866485597
2023-04-25T01:15:00Z,33.69076026312195,33.68294902839283,6.0,0.0,1.0,27.782178217821784,0.2938019801484476,1.0,50.0,2306.7821782178216,1.5683168479711702,63.11683163784518,47.24554409367023,25.063366502818496,19.261386229260133
2023-04-25T01:30:00Z,34.03709867477417,34.04956777572632,6.0,0.0,1.0,27.64,0.2939999997615814,1.0,50.0,2306.54,1.5770000183582307,62.31199996948242,46.60100036621094,24.780999908447267,19.118000354766846
2023-04-25T01:45:00Z,34.2883030128479,34.289882068634036,6.0,0.0,1.0,27.712871287128714,0.2939999997615814,1.0,50.0,2307.1188118811883,1.5693069472171293,61.41700008392334,45.68900032043457,25.06600004196167,19.276000213623046
2023-04-25T02:00:00Z,34.26326591189545,34.262868956764144,6.0,0.0,1.0,27.76,0.29379999995231626,1.0,50.0,2306.6,1.576000018119812,61.210891081555054,45.51584168235854,24.96930698357006,19.16930682116216
2023-04-25T02:15:00Z,34.25394165039062,34.26245481491089,6.0,0.0,1.0,27.68,0.2937000000476837,1.0,50.0,2306.69,1.5650000154972077,61.15800003051758,45.44800033569336,25.026000137329103,19.174999866485596
2023-04-25T02:30:00Z,34.32435891179755,34.32218528974174,6.0,0.0,1.0,27.514851485148515,0.29360396053531385,1.0,50.0,2306.80198019802,1.5663366494792523,60.43564352658716,44.76534664040745,25.0415839771233,19.155445344377274
2023-04-25T02:45:00Z,34.72483371734619,34.72864170074463,6.0,0.0,1.0,27.63,0.2939999997615814,1.0,50.0,2306.81,1.550000011920929,60.85700008392334,45.158999862670896,25.0210000038147,19.11799997329712
2023-04-25T03:00:00Z,34.61510656375696,34.623241386791264,6.0,0.0,1.0,27.722772277227723,0.2937029703418807,1.0,50.0,2306.970297029703,1.5603960540034982,61.76534637602249,46.061386259475555,24.87227721261506,19.01881195294975
2023-04-25T03:15:00Z,34.73135759353638,34.73077417373657,6.0,0.0,1.0,27.48,0.29389999985694887,1.0,50.0,2306.78,1.557000013589859,61.36599975585938,45.63200065612793,25.138999938964844,19.145999794006347
2023-04-25T03:30:00Z,34.33280292510986,34.33194011688232,6.0,0.0,1.0,27.485148514851485,0.2938019801484476,1.0,50.0,2306.70297029703,1.5540000128746032,61.97299987792969,46.1739994430542,24.962999992370605,19.00000011444092
2023-04-25T03:45:00Z,34.92611584805026,34.93141774847956,6.0,0.0,1.0,27.69,0.2939999997615814,1.0,50.0,2306.69,1.5683168479711702,63.584158415841586,47.76039629643506,24.909900778591044,18.97821773868976
2023-04-25T04:00:00Z,34.2458797454834,34.23755382537842,6.0,0.0,1.0,27.65,0.2939999997615814,1.0,50.0,2306.89,1.5630000150203704,62.80899978637695,46.96499988555908,25.15400007247925,19.08199966430664
2023-04-25T04:15:00Z,34.68887004285756,34.692805866203685,6.0,0.0,1.0,27.336633663366335,0.2939999997615814,1.0,50.0,2307.4455445544554,1.5435643668221954,63.74752433701317,47.799009946313234,24.922772662474376,18.896039943883913
2023-04-25T04:30:00Z,31.938774013519286,31.939494075775148,6.0,0.0,1.0,27.2,0.2939999997615814,1.0,50.0,2307.21,1.5130000030994415,64.61799987792969,48.654999618530276,25.109999980926514,19.108000259399414
2023-04-25T04:45:00Z,33.04971455111362,33.03864964400188,6.0,0.0,1.0,27.207920792079207,0.2939999997615814,1.0,50.0,2307.6633663366338,1.5059405954757539,66.6306928880144,50.43267335041915,25.092079143713015,19.0554456994085
2023-04-25T05:00:00Z,31.56910467147827,31.56718322753906,6.0,0.0,1.0,27.24,0.2939999997615814,1.0,50.0,2307.25,1.5150000035762787,69.05900001525879,52.59499973297119,24.97000015258789,19.036000080108643
2023-04-25T05:15:00Z,32.53339384078979,32.53191204071045,6.0,0.0,1.0,27.247524752475247,0.2939999997615814,1.0,50.0,2307.24,1.5180000042915345,67.09999969482422,50.72699989318848,24.90299991607666,18.987999954223632
2023-04-25T05:30:00Z,32.84672663471486,32.85588732804402,6.0,0.0,1.0,27.21,0.29379999995231626,1.0,50.0,2307.0495049504952,1.5158415879353437,65.15247526263246,48.95643604391872,24.91485148137159,19.02970289475847
2023-04-25T05:45:00Z,33.14309629440308,33.14696775436401,6.0,0.0,1.0,27.38,0.29389999985694887,1.0,50.0,2307.4,1.5400000095367432,65.41100044250489,49.25199970245362,24.980000286102296,19.172000026702882
2023-04-25T06:00:00Z,31.96915898464694,31.961905092296035,6.0,0.0,1.0,27.613861386138613,0.2939999997615814,1.0,50.0,2306.8811881188117,1.5643564509873342,66.8940596627717,50.7554455370006,25.133663234144155,19.47227751854623
2023-04-25T06:15:00Z,32.828941650390625,32.81244571685791,6.0,0.0,1.0,27.53,0.29360000014305115,1.0,50.0,2306.63,1.538000009059906,69.53299949645996,53.08599983215332,25.124000053405762,19.34899995803833
2023-04-25T06:30:00Z,30.569092420068117,30.58247420811417,6.0,0.0,1.0,27.594059405940595,0.29360396053531385,1.0,50.0,2306.910891089109,1.5683168479711702,68.59702965764716,52.36831680146774,24.839603990611465,19.278217825559107
2023-04-25T06:45:00Z,31.891710777282714,31.878328819274902,6.0,0.0,1.0,27.59,0.2939999997615814,1.0,50.0,2306.76,1.555000013113022,65.97700019836425,49.88300010681152,25.14699987411499,19.40199993133545
2023-04-25T07:00:00Z,31.25431525353158,31.24214838027954,6.0,0.0,1.0,27.425742574257427,0.2939999997615814,1.0,50.0,2306.90099009901,1.5554455577737034,65.3554454841236,49.46930694580078,24.77326746270208,19.242573860848303
2023-04-25T07:15:00Z,33.29804824829102,33.306807036447054,6.0,0.0,1.0,27.39,0.2937000000476837,1.0,50.0,2307.01,1.5270000064373017,63.834999809265135,48.06099983215332,25.04499984741211,19.38699993133545
2023-04-25T07:30:00Z,34.27513053894043,34.286027069091794,6.0,0.0,1.0,27.22,0.29379999995231626,1.0,50.0,2307.06,1.5320000076293945,63.291999893188475,47.59699951171875,24.936999759674073,19.34699966430664
2023-04-25T07:45:00Z,33.66236930318398,33.65156498521861,6.0,0.0,1.0,27.277227722772277,0.2938019801484476,1.0,50.0,2307.1485148514853,1.518811885673221,63.680197914047994,48.003960826609394,25.08910925081461,19.45049486065855
2023-04-25T08:00:00Z,34.15390251159668,34.16208763122559,6.0,0.0,1.0,27.53,0.29360000014305115,1.0,50.0,2306.86,1.562000014781952,63.42199977874756,47.778000297546384,24.877999534606932,19.29099962234497
2023-04-25T08:15:00Z,33.42867061879375,33.409088229188825,6.0,0.0,1.0,27.594059405940595,0.2939999997615814,1.0,50.0,2306.70297029703,1.5465346645600726,63.70495065368048,48.047524329459314,25.256435375402468,19.622772330104716
2023-04-25T08:30:00Z,14.50572238922119,14.512899131774903,2.76,0.0,0.48,13.01,0.1411199998855591,1.0,23.0,1107.42,0.7490000069141388,66.28500038146973,52.20700008392334,30.297000064849854,19.699000091552733
2023-04-25T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.026000289917,58.580999870300296,24.742999992370606,40.315999851226806
2023-04-25T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.32376257263788,56.11683175115302,10.286138666738378,41.05445540777527
2023-04-25T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.50499996185303,52.17700008392334,9.49399995803833,37.99500007629395
2023-04-25T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.22376221005279,50.163366525480065,8.52871283918324,36.418812289096344
2023-04-25T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.3,53.623999977111815,7.80000002861023,36.655999984741214
2023-04-25T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.71683116950611,56.76336658591091,7.271287120214783,38.228712969487255
2023-04-25T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.35999992370606,58.12999988555908,7.276000099182129,38.566000328063964
2023-04-25T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.62899963378906,58.539000053405765,7.924000039100647,39.25499984741211
2023-04-25T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.92178223864867,55.417821827501356,9.416831800253084,38.853465542934906
2023-04-25T11:00:00Z,0.7,0.7,0.1188118811881188,0.0,0.019801980198019802,0.12,0.004710000157356262,1.0,0.7,54.3,0.02200000047683716,64.95000030517578,52.77300006866455,11.48100004196167,34.857999629974366
2023-04-25T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.0089107551197,51.158415803814876,18.688118830765827,36.69603963417582
2023-04-25T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.01800006866455,50.27399955749512,8.843000030517578,37.35000003814697
2023-04-25T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.76237612431592,51.02574255914971,7.796039623789268,36.33663381444346
2023-04-25T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.26199993133545,50.17599994659424,7.515999984741211,35.552999610900876
2023-04-25T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.05599990844726,58.56599975585937,7.473000025749206,38.10699981689453
2023-04-25T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.98712875819442,58.00693073839244,8.374257465400317,39.32277237542785
2023-04-25T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.60799995422363,53.63899990081787,9.494000005722047,38.30100002288818
2023-04-25T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.59702973318572,49.995049504950494,9.90396002967759,36.928712977041116
2023-04-25T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.707000274658206,49.366000213623046,9.826000003814697,36.0679997253418
2023-04-25T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.16499996185303,52.27399990081787,9.569000263214111,36.613999671936035
2023-04-25T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.42970283432763,55.16732667224242,9.233663256805722,37.913861756277555
2023-04-25T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.33500076293946,57.029999542236325,8.224000062942505,38.56500015258789
2023-04-25T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.9851486659286,56.800990076348334,7.5257425733131935,38.552475315509454
2023-04-25T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.24400009155273,54.30600006103516,7.70600001335144,37.59599983215332
2023-04-25T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.30990132246868,52.56039610003481,8.105940691315302,36.929702683250504
2023-04-25T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.352999954223634,50.816000099182126,8.471999921798705,36.3869998550415
2023-04-25T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.02899982452393,49.621000099182126,8.254999990463256,35.87400035858154
2023-04-25T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.321781724986465,49.02178199692528,7.917821869991793,35.4445540173219
2023-04-25T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.999999351501465,48.66999988555908,7.889000105857849,35.206999969482425
2023-04-25T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.90399959564209,48.57700035095215,8.155000085830688,35.174999732971195
2023-04-25T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.09199981689453,48.715999870300294,8.476999912261963,35.10199962615967
2023-04-25T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.71881133731049,49.27524721504438,8.320792150969552,35.31485170421034
2023-04-25T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.19100025177002,49.65400009155273,8.33599998474121,35.43100017547607
2023-04-25T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.00700023651123,50.39100040435791,8.236000032424927,35.827723210400876
2023-04-25T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.95346522567296,51.20693070817702,8.100000381469727,36.125000076293944
2023-04-25T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.00099983215332,51.28099967956543,8.105000352859497,36.37000007629395
2023-04-25T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.75800010681152,51.08799983978272,7.985000123977661,36.10299991607666
2023-04-25T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.52079240402373,49.97227723527663,7.596039578466132,35.834653457792676
2023-04-25T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.32399982452392,49.794000244140626,7.337000155448914,35.4370002746582
2023-04-25T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.592999954223636,47.42178212534083,7.303960582997539,35.042574476487566
2023-04-25T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.74554473574799,45.688000259399416,7.163999967575073,34.12599990844726
2023-04-25T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.227999954223634,47.8320000076294,6.796000022888183,33.96600025177002
2023-04-25T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.12099998474121,50.37623754822382,6.415000076293945,34.99504927833482
2023-04-25T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.00296972293665,52.14700012207031,6.210890939920255,35.8439998626709
2023-04-25T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.85099998474121,51.19999988555908,6.300000190734863,35.97200031280518
2023-04-25T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.18613875738465,50.555444698522585,6.300000190734863,35.66930668896968
2023-04-25T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.55200008392334,49.97100025177002,6.185999827384949,35.41600021362305
2023-04-25T20:30:00Z,16.93254093170166,16.63983337402344,1.8,0.0,0.297029702970297,7.74,0.08222000002861023,1.0,15.5,655.22,0.41800000190734865,61.1140002822876,48.23599994659424,13.81699996471405,32.50299983978272
2023-04-25T20:45:00Z,37.20507633209228,37.200413398742675,6.0,0.0,1.0,27.623762376237625,0.2939999997615814,1.0,50.0,2306.772277227723,1.5564356570196625,55.257425818112814,40.15544555210831,25.263366245987392,19.892079192813082
2023-04-25T21:00:00Z,32.879700122493325,32.87662339918684,6.0,0.0,1.0,27.42,0.29379999995231626,1.0,50.0,2307.14,1.5400000095367432,61.18599987030029,45.10800003051758,25.11600015640259,19.49700019836426
2023-04-25T21:15:00Z,32.285245990753175,32.29075210571289,6.0,0.0,1.0,27.2,0.29389999985694887,1.0,50.0,2307.46,1.5280000066757202,66.68500022888183,49.83299995422363,24.987000045776366,19.36400005340576
2023-04-25T21:30:00Z,35.49292290564811,35.5004931534871,6.0,0.0,1.0,27.168316831683168,0.2938019801484476,1.0,50.0,2307.2178217821784,1.514851488689385,63.25940591037863,47.359405895270925,24.78415836674152,19.11782181617057
2023-04-25T21:45:00Z,37.73094242095947,37.73662841796875,6.0,0.0,1.0,27.0,0.29379999995231626,1.0,50.0,2307.44,1.5090000021457672,57.41099998474121,42.282999992370605,24.857999992370605,19.137000007629396
2023-04-25T22:00:00Z,36.91260501861572,36.88916706085205,6.0,0.0,1.0,27.04,0.2939999997615814,1.0,50.0,2307.37,1.5,56.7739998626709,41.30599987030029,25.300000076293944,19.30400001525879
2023-04-25T22:15:00Z,33.026307795307424,33.020796029874596,6.0,0.0,1.0,27.138613861386137,0.2939999997615814,1.0,50.0,2307.1881188118814,1.5019801984919179,63.68811892518903,46.707920867617766,25.055445661639222,19.099009900990097
2023-04-25T22:30:00Z,33.18737949371338,33.19976993560791,6.0,0.0,1.0,27.14,0.2939999997615814,1.0,50.0,2307.2,1.519000004529953,67.31500022888184,50.343999977111814,24.872999954223634,18.94000009536743
2023-04-25T22:45:00Z,35.41736335754395,35.41600074768066,6.0,0.0,1.0,27.12,0.29379999995231626,1.0,50.0,2307.6,1.505000001192093,63.27300006866455,47.06900005340576,25.01100023269653,18.922000007629393
2023-04-25T23:00:00Z,36.736542881125274,36.74898797214621,6.0,0.0,1.0,27.019801980198018,0.2939999997615814,1.0,50.0,2307.5544554455446,1.5059405954757539,59.98514843931292,44.11782183505521,24.859405951924842,18.720792090538705
2023-04-25T23:15:00Z,39.58740619659424,39.58594215393067,6.0,0.0,1.0,27.0,0.29379999995231626,1.0,50.0,2307.27,1.5,56.744999961853026,41.215,24.979000053405763,18.55000015258789
2023-04-25T23:30:00Z,36.030198135375976,36.025718193054196,6.0,0.0,1.0,27.01,0.2939999997615814,1.0,50.0,2307.35,1.5,61.19499996185303,44.35400001525879,26.10200008392334,19.215000057220458
2023-04-25T23:45:00Z,34.700421437178505,34.70302608225605,6.0,0.0,1.0,27.11881188118812,0.2939999997615814,1.0,50.0,2307.3861386138615,1.503960396983836,66.49603989100692,49.124752422370534,26.341584026223362,19.373267428709728
2023-04-26T00:00:00Z,34.44661991119385,34.4599068069458,6.0,0.0,1.0,27.1,0.29379999995231626,1.0,50.0,2307.25,1.5020000004768372,68.49899971008301,51.42399993896484,26.23600004196167,19.33100004196167
2023-04-26T00:15:00Z,37.84571228027344,37.853347053527834,6.0,0.0,1.0,27.0,0.29389999985694887,1.0,50.0,2307.61,1.5,63.35500007629395,46.977000122070315,26.25400005340576,19.24399995803833
2023-04-26T00:30:00Z,38.60331763843499,38.599793575777866,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.4851485148515,1.5,59.66930691558536,43.400990023471344,26.943564216689307,19.592078973751256
2023-04-26T00:45:00Z,36.779247741699216,36.79218605041504,6.0,0.0,1.0,27.0,0.29379999995231626,1.0,50.0,2307.59,1.5,62.59099975585937,45.9429999923706,26.846000099182127,19.573999938964842
2023-04-26T01:00:00Z,37.32830738067627,37.318318672180176,6.0,0.0,1.0,27.0,0.29379999995231626,1.0,50.0,2307.17,1.5,64.22100002288818,47.13199993133545,27.470000133514404,19.898999767303465
2023-04-26T01:15:00Z,35.88455007571985,35.89306304478409,6.0,0.0,1.0,27.019801980198018,0.2939999997615814,1.0,50.0,2307.5346534653463,1.5,65.75049538187461,48.66732682331954,27.0792080718692,19.71782140448542
2023-04-26T01:30:00Z,37.583615379333494,37.58484382629395,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.55,1.5020000004768372,67.4619994354248,50.31500072479248,27.2959997177124,19.793999710083007
2023-04-26T01:45:00Z,36.31257385253906,36.29726055145264,6.0,0.0,1.0,27.01,0.29379999995231626,1.0,50.0,2307.51,1.5,66.56600021362304,49.39699993133545,27.970000019073485,20.176000022888182
2023-04-26T02:00:00Z,36.51529829572923,36.49721455337978,6.0,0.0,1.0,27.00990099009901,0.29360396053531385,1.0,50.0,2307.4851485148515,1.5019801984919179,67.47623745757754,50.318811964280535,27.495049278334815,19.89207917392844
2023-04-26T02:15:00Z,36.52942840576172,36.552593841552735,6.0,0.0,1.0,27.0,0.29379999995231626,1.0,50.0,2307.27,1.5,69.93300010681152,52.465000534057616,27.75299980163574,20.05400032043457
2023-04-26T02:30:00Z,35.71389392852783,35.71660007476807,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.37,1.5020000004768372,70.7920001220703,53.053999710083005,28.657999954223634,20.436000232696532
