time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-04-26T02:45:00Z,37.48575817108154,37.48584449768067,6.0,0.0,1.0,27.03960396039604,0.2939999997615814,1.0,50.0,2307.5346534653463,1.5,69.0000006866455,51.33900001525879,29.305000190734862,20.75099998474121
2023-04-26T03:00:00Z,38.73712875819442,38.74086361120243,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.39,1.4980198015080821,68.49801983219562,50.72178257101833,29.885148454420637,21.05742575390504
2023-04-26T03:15:00Z,38.27402286529541,38.26058574676514,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.33,1.5,69.39799949645996,51.52199989318848,30.28299982070923,21.28299970626831
2023-04-26T03:30:00Z,38.29099498748779,38.300237312316895,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.42,1.5,70.75799980163575,52.85400001525879,29.892999992370605,21.083000164031983
2023-04-26T03:45:00Z,37.92358519299196,37.9307966326723,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.1485148514853,1.5,71.7277233765857,53.61980181401319,30.36039618690415,21.36237644913173
2023-04-26T04:00:00Z,37.542602424621585,37.54446136474609,6.0,0.0,1.0,27.0,0.29379999995231626,1.0,50.0,2307.23,1.5,72.47699974060059,54.266000022888186,30.383999938964845,21.290999870300293
2023-04-26T04:15:00Z,35.6896883392334,35.687408981323244,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.35,1.5,72.8500001525879,54.70500064849853,30.583999938964844,21.569000205993653
2023-04-26T04:30:00Z,37.64566765209236,37.64189385895682,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.4059405940593,1.500990099245959,72.30000018129255,54.298019937949604,29.7247526338785,20.993069280492197
2023-04-26T04:45:00Z,33.92266679763794,33.897196445465084,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.49,1.5,74.98800025939941,56.75499988555908,29.638000011444092,21.18500015258789
2023-04-26T05:00:00Z,31.8968803024292,31.905841960906983,6.0,0.0,1.0,27.07,0.29379999995231626,1.0,50.0,2307.45,1.5040000009536743,78.28900016784668,60.17500011444092,27.563000087738036,20.159000244140625
2023-04-26T05:15:00Z,33.78765183628195,33.78701319552884,6.0,0.0,1.0,27.03960396039604,0.2938019801484476,1.0,50.0,2307.4257425742576,1.5,74.72475214287786,57.220791958346226,26.492079177705367,19.47821773868976
2023-04-26T05:30:00Z,31.778340797424317,31.78051221847534,6.0,0.0,1.0,27.03,0.29379999995231626,1.0,50.0,2307.23,1.5060000014305115,74.77100059509277,57.45900047302246,26.002999992370604,19.284000053405762
2023-04-26T05:45:00Z,30.96363428115845,30.954595146179198,6.0,0.0,1.0,27.19,0.2939999997615814,1.0,50.0,2307.03,1.512000002861023,75.06799942016602,58.095000419616696,25.02999994277954,18.95199993133545
2023-04-26T06:00:00Z,30.715652088127513,30.711233006845607,6.0,0.0,1.0,27.277227722772277,0.2939999997615814,1.0,50.0,2307.3267326732675,1.5247524811489748,77.33366363827545,60.270297022149116,25.123762281814425,19.318811794318776
2023-04-26T06:15:00Z,28.1667956161499,28.18366554260254,6.0,0.0,1.0,27.59,0.29379999995231626,1.0,50.0,2306.99,1.564000015258789,80.11800003051758,63.00300018310547,24.839000282287596,19.44900012969971
2023-04-26T06:30:00Z,31.213716735839842,31.216732368469238,6.0,0.0,1.0,27.48,0.2939999997615814,1.0,50.0,2306.76,1.5440000104904175,74.73499977111817,58.477000045776364,24.912999897003175,19.56699993133545
2023-04-26T06:45:00Z,29.892093809524386,29.876060712455523,6.0,0.0,1.0,27.445544554455445,0.2939999997615814,1.0,50.0,2307.366336633663,1.5485148630519905,71.45940640893313,55.56732668735013,25.192079241913145,19.914851349179106
2023-04-26T07:00:00Z,32.11941669464111,32.14052732467651,6.0,0.0,1.0,27.39,0.2939999997615814,1.0,50.0,2307.31,1.5410000097751617,70.43399864196778,54.89700019836426,24.7540002822876,19.554999942779542
2023-04-26T07:15:00Z,30.5614658164978,30.56857557296753,6.0,0.0,1.0,27.41,0.2939999997615814,1.0,50.0,2307.11,1.5350000083446502,72.9010001373291,56.98400012969971,25.09499979019165,19.80899990081787
2023-04-26T07:30:00Z,31.32142705256396,31.3052877293955,6.0,0.0,1.0,27.663366336633665,0.2938019801484476,1.0,50.0,2306.4851485148515,1.5653465502332933,75.85742527423518,59.565346217391514,25.083168615208994,19.74851464753104
2023-04-26T07:45:00Z,28.949460563659667,28.942019710540773,6.0,0.0,1.0,27.65,0.29360000014305115,1.0,50.0,2307.15,1.5540000128746032,76.35899932861328,60.071000022888185,25.168000297546385,19.851999835968016
2023-04-26T08:00:00Z,29.283536853790284,29.301099128723145,6.0,0.0,1.0,27.83,0.2939999997615814,1.0,50.0,2306.6,1.574000017642975,76.86899993896485,60.61100017547607,24.77899995803833,19.561000137329103
2023-04-26T08:15:00Z,15.037777116983245,14.744104536453095,3.06,0.0,0.53,14.792079207920793,0.15718811868440988,1.0,25.742574257425744,1233.2970297029703,0.8396039693662436,78.20198074189743,63.1564358248569,31.318811983165176,19.97029682197193
2023-04-26T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.19099983215332,67.78499984741211,25.361999893188475,43.931999893188475
2023-04-26T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.77900009155273,62.189999923706054,10.210000009536744,42.91100006103515
2023-04-26T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.23465305743831,57.48613874983079,9.4425740761332,39.69801968867236
2023-04-26T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.86300003051758,59.645000038146975,9.199999809265137,38.99600040435791
2023-04-26T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.78720971040947,64.93720932893974,8.856976741968198,40.916279193966886
2023-04-26T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.39204545454545,71.06477286598899,9.349999904632568,43.23977279663086
2023-04-26T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.69195416329921,63.355172431331944,10.08160926555765,42.52643672899268
2023-04-26T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.0549996693929,55.03833344777425,10.226666577657063,40.226666895548504
2023-04-26T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.00495053281878,48.00594065449025,10.202970117625624,37.14455451587639
2023-04-26T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.57899993896484,38.06900001525879,9.959000024795532,33.903000068664554
2023-04-26T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.4119998550415,34.07600009918213,9.678999948501588,30.516000003814696
2023-04-26T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.1019802660045,41.04554453934773,9.204950427064801,30.39306933336919
2023-04-26T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.450999641418456,51.71599979400635,8.500000019073486,34.36199981689453
2023-04-26T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.065,52.50200004577637,8.479999942779541,37.09999969482422
2023-04-26T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.270297097687674,49.05742562171256,9.484158430949297,36.385148718805596
2023-04-26T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.78399997711182,46.730000038146976,9.83799997329712,35.69000015258789
2023-04-26T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.44899997711182,43.757999877929684,9.827000036239625,34.690999565124514
2023-04-26T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.3059406469364,40.832673252219024,9.765346593195849,33.25841597755357
2023-04-26T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.64,42.68600006103516,9.718999881744384,32.72699977874756
2023-04-26T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.29166650772095,46.67916679382324,9.800000190734863,33.837499936421715
2023-04-26T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.10142849513463,45.90000032697405,9.719999885559082,35.1014285496303
2023-04-26T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.94200004577637,45.94100002288818,9.790999841690063,35.20200008392334
2023-04-26T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.56399993896484,42.97699996948242,10.10800009727478,34.331999893188474
2023-04-26T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.72871281841014,39.4534653389808,10.131683321282415,33.03267337308072
2023-04-26T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.46100009918213,39.04099994659424,9.791000003814696,31.988999710083007
2023-04-26T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.765,41.16199993133545,9.360999956130982,32.26999980926514
2023-04-26T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.074257463511856,43.29603969460667,9.24554446192071,33.12376237623762
2023-04-26T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.67499992370605,45.55300003051758,9.390999670028686,34.13599998474121
2023-04-26T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.23663382955117,46.98811865325021,9.300990284079372,34.86138598753674
2023-04-26T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.81800006866455,46.65100025177002,9.26800006866455,35.158999595642086
2023-04-26T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.815,44.95899982452393,9.33300000190735,34.78400020599365
2023-04-26T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.851485148514854,41.379207988776784,9.535643700325844,33.487128795963706
2023-04-26T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.869999732971195,39.459000205993654,9.507000026702881,32.20599977493286
2023-04-26T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.56923084468632,40.005494505494504,9.281318643590906,31.815384539929067
2023-04-26T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.42346934882962,41.69081637324119,8.839795959239103,32.35102022910605
2023-04-26T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.191836804759745,43.31020390257544,8.291836660735461,32.96224527942891
2023-04-26T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.763999671936034,44.774999465942386,8.075000286102295,33.36400032043457
2023-04-26T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.48199993133545,45.41499984741211,7.937000060081482,33.79000015258789
2023-04-26T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.46599956512451,45.428000106811524,7.804000186920166,33.95600044250488
2023-04-26T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.2590007019043,45.285000267028806,7.790000152587891,33.823000030517576
2023-04-26T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.958000373840335,44.97500049591064,7.633999872207641,33.64399921417236
2023-04-26T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.92400051116943,44.91000064849854,7.423000073432922,33.58399875640869
2023-04-26T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.65700016021729,44.68400009155273,7.265000042915344,33.49899982452393
2023-04-26T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.38700012207031,44.41000057220459,7.229999923706055,33.2290002822876
2023-04-26T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.94799976348877,44.89999973297119,7.193999915122986,33.32300048828125
2023-04-26T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.81499984741211,46.54900012969971,6.978000020980835,33.77499973297119
2023-04-26T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.01399974822998,47.72700008392334,6.819000148773194,34.387000198364255
2023-04-26T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.12300045013428,46.245999565124514,6.781000118255616,34.48300003051758
2023-04-26T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.946000022888185,44.47599998474121,6.788000144958496,33.21800045013428
2023-04-26T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.64699993133545,48.63099987030029,6.468000030517578,34.5960001373291
2023-04-26T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.25800006866455,42.157999954223634,6.36100013256073,33.653999977111816
2023-04-26T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.36199981689453,40.372999877929686,6.476000022888184,31.734999866485595
2023-04-26T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.21799999237061,43.672999954223634,6.144000000953675,32.103999843597414
2023-04-26T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.06700004577637,49.510999870300296,5.746999931335449,34.09200012207031
2023-04-26T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.53399997711182,46.75199993133545,5.8760000705719,34.78900032043457
2023-04-26T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.140999946594235,42.71800010681152,6.165999841690064,33.41400009155274
2023-04-26T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.33999992370605,41.884999923706054,6.14599986076355,32.342000274658204
2023-04-26T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.15500003814697,42.61800010681152,5.896000099182129,32.26300003051758
2023-04-26T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.230208357175194,43.53541672229767,5.734374940395355,32.49375009536743
2023-04-26T23:15:00Z,39.419768984955134,39.249667705875815,5.52,0.0,0.9,23.623762376237625,0.25897029691403456,1.0,46.039603960396036,2048.366336633663,1.312871286774626,54.10396035827032,38.88316817330842,25.280198021690445,22.927722647638603
2023-04-26T23:30:00Z,33.80936508178711,33.80720329284668,6.0,0.0,1.0,27.33,0.2939999997615814,1.0,50.0,2306.96,1.5340000081062317,58.05099983215332,42.10399997711182,25.216999835968018,19.443000183105468
2023-04-26T23:45:00Z,31.860574073791504,31.85374979019165,6.0,0.0,1.0,27.48,0.29360000014305115,1.0,50.0,2306.67,1.5530000126361847,62.65499984741211,46.409000129699706,25.09000003814697,19.39499959945679
2023-04-27T00:00:00Z,35.207056274414064,35.23318830490112,6.0,0.0,1.0,27.58,0.2939999997615814,1.0,50.0,2306.44,1.5600000143051147,60.72200008392334,45.107999877929686,24.594999828338622,19.102000141143797
2023-04-27T00:15:00Z,39.015240783691404,39.02059314727783,6.0,0.0,1.0,27.23,0.2937000000476837,1.0,50.0,2307.31,1.5270000064373017,54.62700008392334,39.32700012207031,24.994000053405763,19.124999980926514
2023-04-27T00:30:00Z,34.49309089660645,34.47587089538574,6.0,0.0,1.0,27.37,0.29360000014305115,1.0,50.0,2307.06,1.531000007390976,57.920999946594236,41.99799991607666,25.217999992370604,19.418999881744384
2023-04-27T00:45:00Z,32.59274036407471,32.58116027832031,6.0,0.0,1.0,27.6,0.2939999997615814,1.0,50.0,2306.88,1.5580000138282777,63.047999954223634,46.57699996948242,25.04300003051758,19.29799997329712
2023-04-27T01:00:00Z,35.15545314788818,35.16394691467285,6.0,0.0,1.0,27.59,0.29360000014305115,1.0,50.0,2306.59,1.5660000157356262,62.95900039672851,46.92300014495849,24.782999935150148,19.097000102996827
2023-04-27T01:15:00Z,36.43852378845215,36.43644901275635,6.0,0.0,1.0,27.49,0.2939999997615814,1.0,50.0,2307.19,1.5410000097751617,58.3610001373291,42.543999938964845,25.03200002670288,19.000000228881834
2023-04-27T01:30:00Z,38.877366104125976,38.89203514099121,6.0,0.0,1.0,27.25,0.2939999997615814,1.0,50.0,2307.43,1.5480000114440917,55.95099998474121,40.202000045776366,24.785999927520752,18.697000007629395
2023-04-27T01:45:00Z,35.38494010925293,35.36459884643555,6.0,0.0,1.0,27.42,0.2939999997615814,1.0,50.0,2307.47,1.5320000076293945,58.01999992370605,41.7779999923706,25.34900011062622,18.997999782562257
2023-04-27T02:00:00Z,35.47926090240478,35.46800399780273,6.0,0.0,1.0,27.51,0.29379999995231626,1.0,50.0,2306.73,1.543000010251999,61.65899997711182,45.19200008392334,25.02499990463257,18.7630002784729
2023-04-27T02:15:00Z,32.14353843688965,32.140944480895996,6.0,0.0,1.0,27.57,0.29360000014305115,1.0,50.0,2306.76,1.5540000128746032,67.19999992370606,50.26099994659424,25.104999942779543,18.81400020599365
2023-04-27T02:30:00Z,35.78427391052246,35.799043312072754,6.0,0.0,1.0,27.55,0.2939999997615814,1.0,50.0,2306.96,1.5490000116825104,64.6969998550415,48.4429999923706,24.808999996185303,18.446000194549562
2023-04-27T02:45:00Z,40.35477291107178,40.366823806762696,6.0,0.0,1.0,27.13,0.2939999997615814,1.0,50.0,2307.16,1.5160000038146972,57.28500007629395,41.10399997711182,25.83199981689453,18.848999710083007
2023-04-27T03:00:00Z,36.48212303161621,36.460157051086426,6.0,0.0,1.0,27.17,0.2939999997615814,1.0,50.0,2307.3,1.5200000047683715,59.40899997711182,42.44299980163574,26.678999881744385,19.507000217437746
2023-04-27T03:15:00Z,32.21979944229126,32.19786317825317,6.0,0.0,1.0,27.59,0.29379999995231626,1.0,50.0,2306.5,1.5580000138282777,67.89100002288818,50.63099994659424,25.800000038146973,19.09899980545044
2023-04-27T03:30:00Z,34.8979775428772,34.92847375869751,6.0,0.0,1.0,27.52,0.2939999997615814,1.0,50.0,2306.81,1.5420000100135802,68.97600006103515,52.31700004577637,25.561999950408936,18.869999961853026
2023-04-27T03:45:00Z,38.85189167022705,38.8608553314209,6.0,0.0,1.0,27.2,0.29360000014305115,1.0,50.0,2307.15,1.5210000050067902,60.75400005340576,44.352000045776364,25.960000133514406,19.014000053405763
2023-04-27T04:00:00Z,37.62822494506836,37.60108699798584,6.0,0.0,1.0,27.04,0.29379999995231626,1.0,50.0,2307.23,1.5,59.42400012969971,42.88700016021728,26.72499979019165,19.385999851226806
2023-04-27T04:15:00Z,33.94852764129639,33.94654582977295,6.0,0.0,1.0,27.04,0.2939999997615814,1.0,50.0,2307.08,1.5040000009536743,66.58699993133546,48.73299991607666,26.526999912261964,19.436000061035156
2023-04-27T04:30:00Z,33.16818586349487,33.17603563308716,6.0,0.0,1.0,27.05,0.2939999997615814,1.0,50.0,2307.32,1.5040000009536743,72.42799972534179,54.758999786376954,26.426999816894533,19.352999801635743
2023-04-27T04:45:00Z,35.232197303771976,35.224363555908205,6.0,0.0,1.0,27.03,0.29379999995231626,1.0,50.0,2307.58,1.5090000021457672,67.67800010681152,50.480000038146976,26.032999954223634,19.20899984359741
2023-04-27T05:00:00Z,34.69785223007202,34.69875804901123,6.0,0.0,1.0,27.12,0.2937000000476837,1.0,50.0,2307.24,1.50700000166893,63.43699993133545,46.69199981689453,24.923000144958497,18.73999982833862
2023-04-27T05:15:00Z,33.25796726226807,33.2518744468689,6.0,0.0,1.0,27.18,0.29379999995231626,1.0,50.0,2307.23,1.5040000009536743,64.31599975585938,47.422999992370606,25.11699966430664,19.006000022888184
2023-04-27T05:30:00Z,30.61557024002075,30.60775936126709,6.0,0.0,1.0,27.4,0.29379999995231626,1.0,50.0,2307.09,1.538000009059906,69.75499984741211,52.57899997711181,25.227999954223634,19.397999973297118
2023-04-27T05:45:00Z,29.75381462097168,29.770147228240965,6.0,0.0,1.0,27.64,0.29379999995231626,1.0,50.0,2306.66,1.5600000143051147,73.87000030517578,57.333000106811525,24.9129997253418,19.553000106811524
2023-04-27T06:00:00Z,32.254395751953126,32.258634395599366,6.0,0.0,1.0,27.61,0.29389999985694887,1.0,50.0,2306.66,1.564000015258789,68.9860001373291,52.740999908447264,24.903999977111816,19.62000005722046
2023-04-27T06:15:00Z,28.609712715148927,28.607492923736572,5.28,0.0,0.89,24.54,0.26165999978780746,1.0,44.0,2075.75,1.3940000104904176,65.7589990234375,49.666999893188475,25.558999996185303,19.90100019454956
2023-04-27T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.42699966430663,56.87599994659424,32.28399995803833,32.068999996185305
2023-04-27T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.80499969482422,61.88200016021729,12.285999984741212,42.748999977111815
2023-04-27T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.76100006103516,69.69199966430664,9.565999937057494,42.47299995422363
2023-04-27T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.31599994659423,60.20499996185303,9.582999858856201,41.952000045776366
2023-04-27T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.21599998474121,48.61400005340576,10.259000129699707,37.3070000076294
2023-04-27T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.20500003814698,53.14400001525879,10.293999891281128,36.03700042724609
2023-04-27T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.15399978637696,61.84199996948242,9.28400004386902,39.60599983215332
2023-04-27T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.775,58.93699996948242,9.204000015258789,39.835000114440916
2023-04-27T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.64599994659424,54.03200000762939,10.31100001335144,38.053000106811524
2023-04-27T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.37027003314044,56.06351331762365,10.766216213638717,37.41891907356881
2023-04-27T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.93200019836426,62.95199993133545,11.158000030517577,41.065000228881836
2023-04-27T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.962000045776364,52.93099998474121,11.589000015258788,39.749999923706056
2023-04-27T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.15099998474121,40.312999954223635,11.983999938964844,35.4179999923706
2023-04-27T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.41100028991699,32.995999794006345,11.836999950408936,30.776999988555907
2023-04-27T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.78399993896485,34.234000053405765,11.411000022888183,28.247000064849853
2023-04-27T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.94099998474121,43.223000106811526,10.712000026702881,29.474999980926512
2023-04-27T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.57699981689453,57.87900009155273,10.318999967575074,35.627999992370604
2023-04-27T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.55300010681152,54.79200008392334,10.743999996185302,38.92799964904785
2023-04-27T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.526000022888184,44.09099998474121,11.550000019073487,36.473999977111816
2023-04-27T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.606000061035154,36.72400005340576,11.956999912261963,32.34299997329712
2023-04-27T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.32929287534772,36.12121227534131,11.778787853741887,29.88200008392334
2023-04-27T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.424752452585956,42.50099008390219,11.268316854344736,30.502000045776366
2023-04-27T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.47070709382645,49.50707067624487,10.849494943715106,33.5646463644625
2023-04-27T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.78210517481754,49.142105223003185,10.94526309967041,36.516841968737154
2023-04-27T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.346000022888184,46.05400009155274,11.49500002861023,35.81900016784668
2023-04-27T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.21400001525879,43.210000114440916,11.699999809265137,34.693999977111815
2023-04-27T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.9212119747894,40.14000022888184,11.683999910354615,32.95399993896484
2023-04-27T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.00499996185303,40.08080835053415,11.44848465197014,31.84848473288796
2023-04-27T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.383673375966595,43.177551035978354,11.392856802259173,32.269387439805634
2023-04-27T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.43595530477803,45.9134833518039,11.300000190734863,33.29213470287537
2023-04-27T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.33369566046673,48.45217397938604,11.41630430843519,35.317391312640645
2023-04-27T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.742857096146565,47.148979615192026,11.578571475282008,36.14489862870197
2023-04-27T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.96600002288818,44.6670000076294,11.943999919891358,35.42000015258789
2023-04-27T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.76464651088522,42.66868691492562,12.100000381469727,34.39292946247139
2023-04-27T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.210309333408,41.22474233882944,12.065979633134665,33.01752574173445
2023-04-27T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.359793869490474,40.4268043754027,11.970102978735856,32.310309105312705
2023-04-27T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.965306106878785,40.96938775510204,11.894897889117805,32.21428544180734
2023-04-27T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.05051540099468,41.95051543245611,11.795876463663946,32.54845349813245
2023-04-27T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.02921350886313,42.84381999326556,11.699999809265137,32.89101255609748
2023-04-27T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.252040785186146,43.059182770398195,11.629592048878573,32.97959242061693
2023-04-27T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.01979204018911,42.869791547457375,11.518750071525574,33.00624990463257
2023-04-27T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.983870885705436,42.775268472651,11.496774181242913,32.76989233365623
2023-04-27T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.4137929280599,43.185056620630725,11.399999618530273,32.88850630836925
2023-04-27T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.74827575683594,43.51149372670842,11.29425276833019,32.97586199881017
2023-04-27T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.36099998474121,44.0289998626709,11.087000141143799,33.11899974822998
2023-04-27T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.54747444692284,44.23535375884085,10.88585838163742,33.03838410040345
2023-04-27T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.80499969482422,44.46700050354004,10.733999938964844,33.09399963378906
2023-04-27T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.97800033569336,44.63699928283691,10.575000286102295,33.177999839782714
2023-04-27T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.1299991607666,44.80599937438965,10.457999839782715,33.189999923706054
2023-04-27T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.55799995422363,45.210999984741214,10.251999979019166,33.741999816894534
2023-04-27T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.958000106811525,45.562000045776365,10.15200008392334,34.429000511169434
2023-04-27T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.566000099182126,46.14400001525879,10.07700023651123,34.58799995422363
2023-04-27T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.84800025939941,46.41900054931641,10.01100004196167,34.824000205993656
2023-04-27T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.99500007629395,46.50999988555908,9.973999900817871,34.95200061798096
2023-04-27T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.810999717712406,46.35100025177002,9.943999786376953,34.9350004196167
2023-04-27T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.594999618530274,46.183999938964845,9.960999851226807,34.856000061035154
2023-04-27T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.139999618530275,45.78200023651123,9.827999963760377,34.69299953460693
2023-04-27T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.90800010681152,45.51000003814697,9.725999927520752,34.51000053405762
2023-04-27T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.58900020599365,43.57200008392334,9.595000352859497,34.147000312805176
2023-04-27T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.55099990844727,41.43999973297119,9.59900037765503,32.41099994659424
2023-04-27T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.03899993896484,42.00899990081787,9.464999866485595,31.793999938964845
2023-04-27T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.81100032806396,41.769999961853024,9.356999864578247,31.623000469207764
2023-04-27T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.51100082397461,41.46900016784668,9.300000190734863,31.48899995803833
2023-04-27T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.78300014495849,41.685,9.300000190734863,31.483999938964843
2023-04-27T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.379999771118165,42.217000770568845,9.300000190734863,31.571000270843506
2023-04-27T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.852999725341796,42.628000030517576,9.343999938964844,31.748999996185304
2023-04-27T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.16399990081787,42.9199995803833,9.368999795913696,31.97999969482422
2023-04-27T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.30400043487549,43.044999313354495,9.20999984741211,32.01199991226196
2023-04-27T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.14199966430664,42.9120006942749,9.199999809265137,32.03599945068359
2023-04-27T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.49000011444092,42.28700004577637,9.066999969482422,31.861999588012694
2023-04-28T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.1009992980957,41.8950008392334,8.897999629974365,31.714000339508058
2023-04-28T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.82599998474121,41.62599914550781,8.859999847412109,31.519000072479248
2023-04-28T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.63199970245361,41.45700038909912,8.867999801635742,31.402999629974364
2023-04-28T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.23799961090088,41.12199993133545,8.819000082015991,31.198000373840333
2023-04-28T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.00600025177002,40.88400024414062,9.043000164031982,31.200000381469728
2023-04-28T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.90600017547607,40.77300022125244,9.155000066757202,31.116000442504884
2023-04-28T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.00099967956543,40.85800048828125,9.166999969482422,31.15800060272217
2023-04-28T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.238999938964845,41.06400024414062,8.843999948501587,31.114000396728514
2023-04-28T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.584999313354494,41.35000030517578,8.611000118255616,31.11300043106079
2023-04-28T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.73899997711182,41.47700038909912,8.583000316619874,31.233000297546386
2023-04-28T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.617999687194825,41.364000701904295,8.505000019073487,31.185000438690185
2023-04-28T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.480000038146976,41.26499996185303,8.525000095367432,31.111000423431395
2023-04-28T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.0030001449585,40.83699981689453,8.654000072479247,31.11400043487549
2023-04-28T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.596999931335446,40.44199981689453,8.722999897003174,30.900999660491944
2023-04-28T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.454000549316405,40.272000045776366,8.60300036430359,30.767999897003175
2023-04-28T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.145,40.91799961090088,8.54000015258789,30.851999740600586
2023-04-28T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.94599987030029,41.63100025177002,8.656000108718873,31.094000301361085
2023-04-28T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.65100009918213,42.30900001525879,8.800000190734863,31.295999851226806
2023-04-28T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.48799991607666,43.05500026702881,8.800000190734863,31.7150004196167
2023-04-28T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.403000106811525,43.88700004577637,8.865999813079833,31.988999824523926
2023-04-28T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.98499984741211,44.41799991607666,8.899999618530273,32.26700000762939
2023-04-28T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.43899971008301,44.83999931335449,8.945999794006347,32.473000297546385
2023-04-28T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.04599983215332,45.435999450683596,9.028000106811524,32.967999687194826
2023-04-28T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.04300025939941,46.335000114440916,9.196000080108643,34.01699977874756
2023-04-28T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.02500003814697,46.346000022888184,9.500000019073486,34.63400051116943
2023-04-28T06:15:00Z,0.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,2.5,0.0,58.215,46.53099941253662,9.872999954223634,34.77099998474121
2023-04-28T06:30:00Z,0.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.20099987030029,46.55599994659424,10.368999919891358,36.468999977111814
2023-04-28T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.32200031280517,46.63799968719482,10.612999954223632,35.4110005569458
2023-04-28T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.16099948883057,46.52300052642822,11.113000020980834,35.257000045776365
2023-04-28T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.51899971008301,46.8490002822876,11.328999977111817,35.35600025177002
2023-04-28T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.79899959564209,47.13600044250488,11.513000049591064,35.585999755859376
2023-04-28T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.65499988555908,48.00299987792969,11.738000020980834,35.972000198364256
2023-04-28T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.16799976348877,47.59700038909912,11.972999897003174,36.03200008392334
2023-04-28T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.500999183654784,46.94399982452393,12.09100034713745,35.935000534057615
2023-04-28T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.51199981689453,46.960000610351564,12.16200002670288,35.89900096893311
2023-04-28T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.59799949645996,47.03099983215332,12.298000183105469,35.93600082397461
2023-04-28T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.85199989318848,47.27100021362305,12.181999998092651,36.02400043487549
2023-04-28T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.3089998626709,47.758000183105466,12.222000007629395,36.105999336242675
2023-04-28T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.24399974822998,47.68399974822998,12.56500002861023,36.23099990844727
2023-04-28T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.34400066375733,47.774999923706055,12.708999853134156,36.42800056457519
2023-04-28T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.73434382737285,48.137373953154594,13.108080825420341,36.717172372220745
2023-04-28T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.92268021573725,48.34948463046673,14.630927833085208,37.013402250624196
2023-04-28T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.671428512740924,47.14835173219115,15.234065883762234,37.30219843099405
2023-04-28T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.30786501423697,45.84606727857268,15.410112338119678,36.957303465082404
2023-04-28T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.35051562122463,44.90309280710122,16.07938186409547,36.535051326161806
2023-04-28T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.42424311782374,44.95858649051551,16.105050905786378,36.50505015825984
2023-04-28T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.569696214463974,45.104039355961966,16.249495034266,36.615151068176885
2023-04-28T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.57599967956543,45.1189994430542,16.982999935150147,36.698000030517576
2023-04-28T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.51212141248915,45.03030287617385,17.20202022128635,36.925252818097974
2023-04-28T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.13737379902541,45.47676772300643,17.684849189989496,37.19292916191949
2023-04-28T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.72142822888433,45.72040806984415,17.614286150251115,37.64489788911781
2023-04-28T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.30918405493912,46.288776047375734,17.651020984260402,38.156122051939676
2023-04-28T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.626966326424245,46.638202110033355,17.70112352692679,38.205617797508665
2023-04-28T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.651579083894426,47.596842273912934,17.70105263559442,38.623157742148955
2023-04-28T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.0397960117885,48.02142820552904,18.039796070176727,38.90918428070691
2023-04-28T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.44020607545204,47.51649486895689,17.75463926177664,38.89072197982945
2023-04-28T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.21000027126736,46.33666678534614,17.48222215440538,38.405555174085826
2023-04-28T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.85106403269666,45.935107373176734,17.369148437013017,37.905318929793985
2023-04-28T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.71505429667811,45.78279552664808,17.12258078462334,37.7247311171665
2023-04-28T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.512631225585935,45.647368501362045,16.67684197676809,37.53789415861431
2023-04-28T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.78699966430664,45.00899997711181,16.22199987411499,37.26799976348877
2023-04-28T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.88899083968696,45.041284158689166,15.73394501537358,36.87156005299419
2023-04-28T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.25599987030029,45.40200023651123,15.295999994277954,36.614999313354495
2023-04-28T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.400001525878906,45.54799926757813,14.837999906539917,36.73699977874756
2023-04-28T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.98499984741211,45.20799987792969,14.593000192642211,36.57699916839599
2023-04-28T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.128000297546386,45.246999473571776,14.297999973297118,36.31299961090088
2023-04-28T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.508000183105466,45.67299945831299,13.84799988746643,36.36500068664551
2023-04-28T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.82999980926514,45.90800003051758,13.611000289916992,36.32100036621094
2023-04-28T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.07799961090088,46.18899967193604,13.5,36.46600051879883
2023-04-28T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.315000228881836,46.384999656677245,13.412999830245973,36.42300048828125
2023-04-28T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.81199951171875,46.84000015258789,13.265000057220458,36.54399932861328
2023-04-28T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.41499996185303,47.35799991607666,13.191999855041503,36.734000015258786
2023-04-28T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.467000045776366,47.45900009155273,13.100000381469727,36.788000144958495
2023-04-28T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.44000015258789,47.454000091552736,13.039000148773193,36.783000450134274
2023-04-28T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.41200008392334,47.36600006103516,12.942999782562255,36.72200012207031
2023-04-28T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.979999694824215,47.90199958801269,12.899999618530273,36.788000144958495
2023-04-28T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.903001098632814,47.833999710083006,12.816000099182128,36.99300010681152
2023-04-28T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.944000816345216,47.875000953674316,12.69200008392334,36.84600025177002
2023-04-28T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.92400100708008,47.878001022338864,12.427999906539917,36.75700016021729
2023-04-28T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.02199966430664,47.94400085449219,12.190000085830688,36.747000198364255
2023-04-28T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.25999977111817,48.19599960327148,11.997999992370605,36.78000022888184
2023-04-28T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.000000190734866,47.903000068664554,11.86499981880188,36.77200016021729
2023-04-28T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.17499912261963,47.08800022125244,11.773000087738037,36.58099994659424
2023-04-28T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.23999992370605,46.19400009155274,11.580999917984009,36.11299983978272
2023-04-28T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.35899990081787,45.34599990844727,11.130000114440918,35.7089998626709
2023-04-28T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.99300010681152,44.98800018310547,10.844999904632568,35.31300006866455
2023-04-28T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.82800052642822,44.8090002822876,10.687999982833862,35.101999168396
2023-04-28T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.29999980926514,44.39299964904785,10.640000152587891,34.953999824523926
2023-04-28T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.7620006942749,43.86900039672852,10.651000080108643,34.558999366760254
2023-04-28T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.162999877929686,43.268000259399415,10.542000160217285,34.316000366210936
2023-04-28T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.73500003814697,42.89600006103515,10.410999746322632,33.848000068664554
2023-04-28T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.0829999923706,40.77500015258789,10.304000158309936,33.03399993896485
2023-04-28T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.46600002288818,40.13599994659424,10.198999986648559,31.74200023651123
2023-04-28T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.20100009918213,42.3330001449585,9.918999938964843,32.27700025558472
2023-04-28T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.36100017547607,43.14499980926514,9.690000019073487,32.67799964904785
2023-04-28T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.39899990081787,44.11100009918213,9.563000240325927,32.91900081634522
2023-04-29T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.31999996185303,45.12399990081787,9.463999862670898,33.496000099182126
2023-04-29T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.67799995422363,46.468999977111814,9.325000047683716,34.54999992370605
2023-04-29T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.87800010681153,47.66200019836426,9.330999994277954,35.35699939727783
2023-04-29T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.34500003814697,47.25400001525879,9.399999618530273,35.64500015258789
2023-04-29T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.14599979400635,46.051000099182126,9.476999912261963,35.343000411987305
2023-04-29T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.27600009918213,45.19900016784668,9.40499963760376,34.94000007629395
2023-04-29T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.51499969482422,44.48799957275391,9.33300000190735,34.60799968719483
2023-04-29T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.55700023651123,43.58000026702881,9.233999938964844,34.13100028991699
2023-04-29T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.51599979400635,42.64299991607666,9.10100028038025,33.50200008392334
2023-04-29T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.50500011444092,41.6380001449585,9.007000026702881,32.56799980163574
2023-04-29T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.03400001525879,41.26000057220459,8.958999843597413,31.999999713897704
2023-04-29T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.92199993133545,40.3479999923706,8.76400001525879,31.51100025177002
2023-04-29T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.379000205993655,39.849000244140626,8.63000015258789,31.043000164031984
2023-04-29T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.0060001373291,40.4490002822876,8.400999898910522,31.067000255584716
2023-04-29T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.684000167846676,41.062000312805175,8.236999950408936,31.17100049972534
2023-04-29T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.035999908447266,41.39100017547607,8.145000123977661,31.36999973297119
2023-04-29T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.829999923706055,41.20000076293945,7.962000036239624,31.215000247955324
2023-04-29T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.89199996948242,41.21800006866455,7.840000152587891,31.335999507904052
2023-04-29T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.165999259948734,41.465000762939454,7.689999861717224,31.289999389648436
2023-04-29T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.2310005569458,41.54600025177002,7.537999963760376,31.182000102996827
2023-04-29T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.53299991607666,40.90999992370605,7.432000064849854,30.989999961853027
2023-04-29T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.17599983215332,40.56399959564209,7.400000095367432,30.88599956512451
2023-04-29T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.04899971008301,40.43600082397461,7.319000172615051,30.823999576568603
2023-04-29T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.93700023651123,40.35100090026855,7.300000190734863,30.789999809265137
2023-04-29T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.67800033569336,40.0849987411499,7.211999855041504,30.54400016784668
2023-04-29T06:15:00Z,0.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,51.55999984741211,39.946000289916995,7.453999905586243,30.42299982070923
2023-04-29T06:30:00Z,0.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.31500003814697,41.48399993896484,7.410999999046326,32.21600027084351
2023-04-29T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.98099998474121,43.01599987030029,7.054999947547913,31.667000370025633
2023-04-29T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.14099964141846,44.18500049591064,7.312000088691711,31.851999530792238
2023-04-29T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.686999778747555,44.71800006866455,7.425000071525574,32.247000236511234
2023-04-29T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.87700019836426,45.92100002288819,7.5,33.308000259399414
2023-04-29T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.32799983978271,47.28699989318848,7.509999990463257,34.29799961090088
2023-04-29T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.627999763488766,47.63400012969971,7.691999955177307,34.89599994659424
2023-04-29T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.386999893188474,46.433999938964845,8.01100016593933,34.730999870300295
2023-04-29T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.375000114440915,44.452999954223635,8.199999809265137,34.27799995422363
2023-04-29T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.27300029754639,43.28200046539307,8.158000030517577,33.64900043487549
2023-04-29T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.772999649047854,42.85200016021729,7.959000039100647,32.915999794006346
2023-04-29T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.48500007629394,42.5549991607666,7.998000030517578,32.13199970245361
2023-04-29T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.08799976348877,42.198999633789064,8.065000247955322,31.670000076293945
2023-04-29T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.97300041198731,42.15299968719482,8.079000301361084,31.5370001411438
2023-04-29T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.61600028991699,41.84700004577637,8.0,31.428999729156494
2023-04-29T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.274000358581546,41.472000427246094,8.036000137329102,31.35899990081787
2023-04-29T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.347999801635744,41.55599998474121,8.216000089645386,31.395999603271484
2023-04-29T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.9570000076294,42.18899997711182,8.888000030517578,31.481999912261962
2023-04-29T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.53199966430664,42.68999977111817,9.270000076293945,31.912999782562256
2023-04-29T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.77099967956543,42.922001152038575,9.121000156402587,32.19699996948242
