time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-04-29T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.82600028991699,42.97500038146973,8.94099977493286,32.151999626159665
2023-04-29T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.09099952697754,43.24200000762939,8.921999702453613,32.227999687194824
2023-04-29T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.44499977111816,43.55999996185303,9.161000080108643,32.30299976348877
2023-04-29T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.95600028991699,44.06999965667725,9.54899998664856,32.55899997711182
2023-04-29T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.13399921417236,44.18799949645996,9.978999919891358,32.83800003051758
2023-04-29T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.32999969482422,44.38999969482422,10.193000106811523,33.20400016784668
2023-04-29T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.16200008392334,45.23700004577637,10.535000047683717,34.08800037384033
2023-04-29T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.30700004577637,46.26400009155273,10.78099988937378,34.86199951171875
2023-04-29T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.2459997177124,47.17899963378906,10.960999851226807,35.43399955749512
2023-04-29T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.78900032043457,47.68899971008301,11.038000144958495,35.75899997711181
2023-04-29T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.25500019073486,47.18400005340576,11.311999826431274,35.97399978637695
2023-04-29T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.47699981689453,46.38500003814697,11.399999618530273,35.69799968719482
2023-04-29T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.73300018310547,46.55000019073486,11.399999618530273,35.53999950408936
2023-04-29T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.74199989318848,47.498000106811524,11.399999618530273,35.846000022888184
2023-04-29T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.88999977111816,47.76699977874756,11.475999908447266,36.22600032806397
2023-04-29T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.80400001525879,46.70499988555908,11.568000259399414,36.0330004119873
2023-04-29T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.731312568741615,45.663636332810526,11.526262726446594,35.57575761428987
2023-04-29T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.790099002347134,44.809900944775876,11.25544550867364,35.090098957024
2023-04-29T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.28599994659424,42.73300003051758,11.046000175476074,34.562999877929684
2023-04-29T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.035353342692055,40.77474744392164,10.870706876118978,32.845454514628706
2023-04-29T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.137000198364255,40.88800048828125,10.631000080108642,32.00699975967407
2023-04-29T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.522772156366024,40.36831657485207,10.417821468693194,31.67326734561731
2023-04-29T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.46399951934814,40.256999816894535,10.399999618530273,31.554000205993653
2023-04-29T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.98484825365471,40.6272727503921,10.399999618530273,31.548485033439867
2023-04-29T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.16200023651123,41.53000003814697,10.399999618530273,31.915999717712403
2023-04-29T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.847524624059695,42.584158604687985,10.307920937490936,32.35445547575998
2023-04-29T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.02599994659424,43.512999572753905,10.300000190734863,32.942999839782715
2023-04-29T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.59292914650657,44.16363648693971,10.300000190734863,33.2656566350147
2023-04-29T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.383999824523926,45.05099983215332,10.204000082015991,34.11200004577637
2023-04-29T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.963366933388286,45.699010188036624,9.959405785740012,34.88712945314917
2023-04-29T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.18800006866455,45.94699951171875,9.848999900817871,35.07899971008301
2023-04-29T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.69191876806394,46.42828315195411,9.614141435334176,35.19696950430822
2023-04-29T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.614000205993655,46.33600063323975,9.403999700546265,35.2770000076294
2023-04-29T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.65742590875909,46.41881225132706,9.227722828931148,35.14455428926071
2023-04-29T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.0829997253418,45.84799991607666,9.084000301361083,34.96000030517578
2023-04-29T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.91313090468898,45.713130835330844,8.787878739713419,34.73232303966176
2023-04-29T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.98000007629395,45.775000381469724,8.482999935150147,34.62399982452393
2023-04-29T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.47326686594746,45.34752469959825,8.381187844984602,34.526732303128384
2023-04-29T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.01899971008301,44.87900081634521,8.202000122070313,34.30300022125244
2023-04-29T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.502019862936,44.512120911569305,7.9525253218833845,34.16161616161616
2023-04-29T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.87300029754638,43.893000526428224,7.813000178337097,33.707999534606934
2023-04-29T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.795050177243674,43.82871355868802,7.709900837133427,33.41386209620107
2023-04-29T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.15899990081787,43.29500045776367,7.64599986076355,33.07400024414063
2023-04-29T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.27777785484237,42.4787878942008,7.504040400187175,32.359595443263196
2023-04-29T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.43799991607666,41.72799964904785,7.588999915122986,31.596000137329103
2023-04-29T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.698019726441636,41.0831687096322,7.612871179486265,31.117821853939848
2023-04-29T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.55050427985914,40.93737469297467,7.4676767985026045,31.019000072479248
2023-04-29T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.59599853515625,41.0,7.270000076293945,30.907070352573587
2023-04-29T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.13700012207031,40.6380001449585,7.131999874114991,30.772999973297118
2023-04-29T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.54158393935402,39.997029748293436,6.94059411605986,30.52178216688704
2023-04-30T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.17575778383197,40.60505040486654,6.800000190734863,30.436363393610176
2023-04-30T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.386000061035155,41.71600006103515,6.754000015258789,30.640999927520753
2023-04-30T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.427999839782714,42.71199989318848,6.489000010490417,31.102000370025635
2023-04-30T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.13861378584758,43.35643553025652,6.397029801170425,31.397029347939068
2023-04-30T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.55252545289319,43.75353522252555,6.367676893870036,31.561616396663165
2023-04-30T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.801999969482424,43.973999938964845,6.2139998626708985,31.571000270843506
2023-04-30T01:30:00Z,8.686871032714844,8.587137145996094,0.48484848484848486,0.0,0.09,1.7,0.017639999985694887,1.0,4.5,154.54,0.09200000047683715,56.64399951934814,44.64699962615967,6.837999811172486,31.00500005722046
2023-04-30T01:45:00Z,41.16000589049688,41.03181076049805,6.0,0.0,1.0,26.96039603960396,0.29360396053531385,1.0,50.0,2307.4752475247524,1.503960396983836,51.751485012545444,36.067326725119415,27.661386149944644,20.905940442982285
2023-04-30T02:00:00Z,38.4592821140482,38.443230137680516,6.0,0.0,1.0,27.1010101010101,0.2937979797522227,1.0,50.0,2307.2727272727275,1.513131316262062,52.237373698841445,36.292929292929294,25.296969635318025,19.581818147139117
2023-04-30T02:15:00Z,35.903158569335936,35.89257709503174,6.0,0.0,1.0,27.26,0.2939999997615814,1.0,50.0,2307.45,1.5250000059604645,56.678999977111815,39.69900001525879,25.147999935150146,19.417999992370607
2023-04-30T02:30:00Z,33.2624102973938,33.263517723083496,6.0,0.0,1.0,27.62,0.29379999995231626,1.0,50.0,2306.9,1.5770000183582307,60.659999961853025,43.80000007629395,24.965999851226808,19.509000129699707
2023-04-30T02:45:00Z,36.923702353298076,36.93675299918298,6.0,0.0,1.0,27.534653465346533,0.2938019801484476,1.0,50.0,2307.0495049504952,1.5485148630519905,56.52970297029703,40.80000003021542,24.798019749103208,19.339603896188265
2023-04-30T03:00:00Z,40.16067454790828,40.169895518909804,6.0,0.0,1.0,27.333333333333332,0.29359595974286395,1.0,50.0,2307.0,1.5343434425315472,51.739393985632695,36.675757668235086,24.7757577221803,19.257575699777313
2023-04-30T03:15:00Z,39.087606544494626,39.06970401763916,6.0,0.0,1.0,27.05,0.29379999995231626,1.0,50.0,2307.35,1.50700000166893,52.168999938964845,36.09999984741211,25.28900001525879,19.57299987792969
2023-04-30T03:30:00Z,38.43673011779785,38.44338970184326,6.0,0.0,1.0,27.21,0.29389999985694887,1.0,50.0,2307.57,1.512000002861023,55.658999862670896,38.79400016784668,24.821999950408937,18.87400011062622
2023-04-30T03:45:00Z,37.847216615582454,37.83435266324789,6.0,0.0,1.0,27.06930693069307,0.2938019801484476,1.0,50.0,2307.5247524752476,1.511881190951508,55.95940576685537,38.79108927509572,25.199009942536307,19.084158472495503
2023-04-30T04:00:00Z,39.23248225510722,39.23236426921806,6.0,0.0,1.0,27.21212121212121,0.2939999997615814,1.0,50.0,2307.4949494949497,1.5191919237676292,55.42020219745058,38.423232454242125,24.976767453280363,18.812121266066427
2023-04-30T04:15:00Z,38.8732950592041,38.883879737854,6.0,0.0,1.0,27.07,0.29360000014305115,1.0,50.0,2307.16,1.505000001192093,54.73000007629395,37.80599983215332,24.807000217437743,18.589999771118165
2023-04-30T04:30:00Z,40.28056571960449,40.27412178039551,6.0,0.0,1.0,27.04,0.2939999997615814,1.0,50.0,2307.44,1.4989999997615815,53.83399959564209,37.010000190734864,25.08300006866455,18.80899990081787
2023-04-30T04:45:00Z,40.61490166541373,40.62609164549573,6.0,0.0,1.0,27.128712871287128,0.2939999997615814,1.0,50.0,2307.3465346534654,1.502970297737877,53.02178229907952,36.36237622251605,24.84554436183212,18.767326562711506
2023-04-30T05:00:00Z,40.80296002012311,40.79094869440252,6.0,0.0,1.0,26.97979797979798,0.2937979797522227,1.0,50.0,2307.2626262626263,1.5030303037527837,52.36161599978052,35.8474744546293,25.184848303746694,19.151515112982857
2023-04-30T05:15:00Z,38.06139373779297,38.05339771270752,6.0,0.0,1.0,27.08,0.2939999997615814,1.0,50.0,2307.5,1.512000002861023,53.52999988555908,37.01999992370605,25.16099983215332,19.57200002670288
2023-04-30T05:30:00Z,32.55298503875733,32.193501510620116,5.454545454545454,0.0,0.91,25.01,0.2704799997806549,1.0,45.0,2122.59,1.3860000014305114,56.871000061035154,40.035000038146975,25.37099987030029,19.892000122070314
2023-04-30T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.58514838643593,48.96831674859075,32.31485134540218,30.445544611109366
2023-04-30T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.046464669584026,46.058585850879396,13.8484848292187,39.80909089367799
2023-04-30T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.87800006866455,41.10799995422363,9.636999969482423,35.121999969482424
2023-04-30T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.16399993896484,38.69500057220459,9.274000082015991,31.987000064849852
2023-04-30T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.53300003051758,42.026999969482425,9.52600001335144,31.25399995803833
2023-04-30T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.84399993896484,47.117000045776365,9.833999929428101,33.41000015258789
2023-04-30T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.45300006866455,47.401000061035155,10.407000036239625,35.56799945831299
2023-04-30T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.42199996948242,45.48599998474121,10.95599995613098,35.4379997253418
2023-04-30T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.27200012207031,43.5310001373291,11.7710000705719,34.71799980163574
2023-04-30T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.54000022888184,41.83999980926514,12.280000009536742,33.91900005340576
2023-04-30T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.53199939727783,40.8530004119873,12.617999992370606,32.961000213623045
2023-04-30T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.885000495910646,40.21400005340576,13.038000059127807,32.63999923706055
2023-04-30T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.88799961090088,40.26499977111816,13.353999748229981,32.49000015258789
2023-04-30T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.86300006866455,41.12799987792969,13.493999862670899,32.83700019836426
2023-04-30T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.02199989318848,42.27000015258789,13.706999835968018,33.34100028991699
2023-04-30T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.90899978637695,43.079000053405764,13.987000131607056,33.73500026702881
2023-04-30T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.674999771118166,43.796000175476074,14.363999910354615,34.21800006866455
2023-04-30T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.37300006866455,44.42599990844727,14.526000099182129,34.630999069213864
2023-04-30T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.52300003051758,45.52000011444092,14.473999910354614,35.37300003051758
2023-04-30T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.83799983978272,46.76700019836426,14.666999883651734,36.560000038146974
2023-04-30T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.70799991607666,47.59999996185303,15.171000003814697,37.48399967193603
2023-04-30T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.22400054931641,48.088999862670896,15.171999950408935,37.89700019836426
2023-04-30T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.26999984741211,47.25599998474121,15.225999908447266,37.895999603271484
2023-04-30T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.86900001525879,45.94000003814697,15.309999876022339,37.35800018310547
2023-04-30T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.27299999237061,44.50399997711182,15.397999925613403,36.81200023651123
2023-04-30T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.59900005340576,42.890999946594235,15.082999973297119,36.02900032043457
2023-04-30T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.70900043487549,41.96600078582764,14.750000028610229,34.96200019836426
2023-04-30T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.433000297546386,41.76900020599365,14.45599983215332,34.23499996185303
2023-04-30T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.04499996185303,41.38100002288818,14.514000053405761,34.04099990844727
2023-04-30T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.401999893188474,40.80299976348877,14.600000381469727,33.72900001525879
2023-04-30T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.24599990844727,40.6469995880127,14.493999977111816,33.48800018310547
2023-04-30T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.49900001525879,40.91899997711182,14.399999618530273,33.63399959564209
2023-04-30T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.92000026702881,41.31700057983399,14.443999786376953,33.7359997177124
2023-04-30T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.8660001373291,41.30300033569336,14.600000381469727,33.907001419067385
2023-04-30T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.133000221252445,41.48700019836426,14.58500030517578,33.8040007019043
2023-04-30T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.726999855041505,41.98599983215332,14.514000053405761,34.00900016784668
2023-04-30T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.01499992370606,42.27900032043457,14.539000148773193,34.17699981689453
2023-04-30T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.26399974822998,42.54999923706055,14.72799997329712,34.23499950408936
2023-04-30T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.56500007629395,42.830999870300296,14.553000030517579,34.42000026702881
2023-04-30T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.379999809265136,43.59100006103515,14.575000038146973,34.57799983978271
2023-04-30T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.894000663757325,44.11599933624267,14.75,34.79100025177002
2023-04-30T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.7589998626709,44.00999984741211,14.551000108718872,34.8820006942749
2023-04-30T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.16300010681152,44.35399990081787,14.399999618530273,34.94400093078613
2023-04-30T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.31700012207031,45.42599994659424,14.399999618530273,35.78100009918213
2023-04-30T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.51999984741211,46.56299961090088,14.428999729156494,36.6839998626709
2023-04-30T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.6609997177124,46.709999885559085,14.5,37.15299976348877
2023-04-30T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.8829997253418,46.84799934387207,14.486999950408936,37.201000175476075
2023-04-30T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.96000003814697,47.8850004196167,14.333999929428101,37.62800006866455
2023-04-30T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.29800033569336,48.18899967193604,14.16200002670288,37.820000114440916
2023-04-30T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.51900009155273,47.481000099182125,14.016000061035156,37.57899990081787
2023-04-30T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.96099990844726,46.040999794006346,13.81699984550476,37.020000038146975
2023-04-30T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.3470000076294,45.453999824523926,13.527000026702881,36.41600036621094
2023-04-30T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.2779999923706,44.487000160217285,13.171000089645386,36.01999984741211
2023-04-30T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.615000038146974,43.83399974822998,12.830999898910523,35.529000205993654
2023-04-30T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.65800018310547,42.93799976348877,12.520000057220459,34.99699981689453
2023-04-30T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.034000091552734,42.31800018310547,12.258999948501588,34.14800022125244
2023-04-30T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.46699996948242,41.81,12.013000030517578,33.41500003814697
2023-04-30T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.76299995422363,41.18999988555908,11.709000053405761,33.02500011444092
2023-04-30T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.348000106811526,40.780000381469726,11.542000160217285,32.71699985504151
2023-04-30T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.98400032043457,40.46499992370605,11.423999767303467,32.5200004196167
2023-04-30T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.438999786376954,40.00499996185303,11.219000129699706,32.35200038909912
2023-04-30T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.84099998474121,37.7010001373291,10.97799991607666,31.52799976348877
2023-04-30T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.802000007629395,41.81199996948242,10.778999929428101,31.93899980545044
2023-04-30T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.95,45.90499996185303,10.492999973297119,33.48200004577637
2023-04-30T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.84900016784668,48.69599979400635,10.399999618530273,35.53000026702881
2023-04-30T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.016000022888186,48.02199989318848,10.450999813079834,36.3210001373291
2023-04-30T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.41299999237061,45.6139998626709,10.5,35.71699989318848
2023-04-30T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.1,43.4729999923706,10.380999927520753,34.88799980163574
2023-04-30T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.744999961853026,41.21299995422363,10.311000127792358,33.609000053405765
2023-04-30T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.99799968719483,39.50799976348877,10.216000099182128,32.099999618530276
2023-04-30T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.278999710083006,39.66,9.668000011444091,31.578000297546385
2023-04-30T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.89299995422363,42.07400009155273,9.339999961853028,31.85900001525879
2023-04-30T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.912000007629395,43.95099994659424,9.300000190734863,32.52899963378906
2023-05-01T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.02999996185303,45.986000022888184,9.329000024795532,33.32400005340576
2023-05-01T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.13199962615967,48.036000137329104,9.414999675750732,35.05099983215332
2023-05-01T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.714000091552734,47.77700012207031,9.67400011062622,35.814999923706054
2023-05-01T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.01299995422363,45.32999977111817,9.789000120162964,35.39299991607666
2023-05-01T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.910000038146975,43.25600006103516,9.638000164031983,34.34499988555908
2023-05-01T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.334999885559085,41.724000129699704,9.627000226974488,33.31400024414062
2023-05-01T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.23299999237061,40.653000030517575,9.631000204086304,32.15399978637695
2023-05-01T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.19599952697754,39.71299938201904,9.697999820709228,31.597000370025636
2023-05-01T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.104999961853025,40.48700012207031,9.587000322341918,31.401999683380126
2023-05-01T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.931000022888185,42.188000144958494,9.5,31.982999839782714
2023-05-01T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.047999992370606,44.13199989318848,9.5,32.65700016021729
2023-05-01T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.18,45.242000122070316,9.363999853134155,33.17999973297119
2023-05-01T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.134000053405764,46.19900009155273,9.121000070571899,34.26000026702881
2023-05-01T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.81099979400635,46.903000068664554,9.05300018310547,34.88899990081787
2023-05-01T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.81099998474121,47.8019998550415,9.167999992370605,35.36999950408936
2023-05-01T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.51299980163574,47.584999885559085,9.189000167846679,35.64499961853027
2023-05-01T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.09999992370606,46.26800003051758,9.420999698638916,35.379000663757324
2023-05-01T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.66599994659424,44.96300006866455,9.37599995613098,34.88900001525879
2023-05-01T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.42099987030029,43.76900001525879,9.399999618530273,34.186999778747555
2023-05-01T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.647999877929685,43.02099994659424,9.432999744415284,33.6900004196167
2023-05-01T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.775999794006346,42.15700019836426,9.563000087738038,32.61000022888184
2023-05-01T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.10900020599365,41.51699993133545,9.785000133514405,32.14900020599365
2023-05-01T05:30:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,8.2,0.0,52.402000160217284,40.89400009155273,10.129999961853027,31.82899976730347
2023-05-01T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.066998977661136,40.57599922180176,10.06099991798401,33.161000175476076
2023-05-01T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.450000305175784,39.99799999237061,9.951999797821045,31.881999683380126
2023-05-01T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.5,40.02000007629395,10.461000032424927,31.41999984741211
2023-05-01T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.37799995422363,41.70099987030029,10.715999870300292,31.90599994659424
2023-05-01T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.25300006866455,44.41099994659424,11.091999969482423,32.94800018310547
2023-05-01T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.611999893188475,46.69599998474121,11.741999988555909,34.225999717712405
2023-05-01T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.63700016021728,48.56700012207031,12.179000034332276,36.3479999923706
2023-05-01T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.880000076293946,47.0369998550415,12.851000022888183,36.7370002746582
2023-05-01T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.52499996185303,44.86400001525879,13.709999942779541,36.1379999923706
2023-05-01T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.33700000762939,42.785,14.063000240325927,35.37400001525879
2023-05-01T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.37499996185303,40.81799987792969,13.795999927520752,34.06200023651123
2023-05-01T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.12500034332275,39.60700042724609,13.535000133514405,33.01000038146972
2023-05-01T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.49399993896484,40.87200004577637,13.403999633789063,32.814999961853026
2023-05-01T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.789000015258786,42.924000091552735,13.399999618530273,33.28899936676025
2023-05-01T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.52999996185303,45.47800003051758,13.316000099182128,34.064999923706054
2023-05-01T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.250000190734866,48.11999980926514,13.300000190734863,36.030999946594235
2023-05-01T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.67499954223633,47.74499980926514,13.547999992370606,37.13499984741211
2023-05-01T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.426000137329105,46.53000003814697,14.25199993133545,36.91600044250488
2023-05-01T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.0570000076294,45.291000022888184,15.161000032424926,36.67500011444092
2023-05-01T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.02300006866455,44.32300010681152,15.617000284194946,36.354000396728516
2023-05-01T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.39099987030029,43.74099998474121,16.01100019454956,36.13899929046631
2023-05-01T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.50000057220459,42.890000076293944,16.157000007629396,35.817000274658206
2023-05-01T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.39200134277344,42.74900001525879,15.81100001335144,35.21400051116943
2023-05-01T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.29399932861328,42.633999252319335,15.480999965667724,34.70799942016602
2023-05-01T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.29999923706055,42.69900074005127,15.098000221252441,34.65099945068359
2023-05-01T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.36599960327148,42.726000480651855,15.111000156402588,34.556999130249025
2023-05-01T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.78099979400635,43.10300014495849,15.490000009536743,34.75899971008301
2023-05-01T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.35500011444092,43.65799980163574,15.789999980926513,34.93700023651123
2023-05-01T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.50499992370605,43.81699962615967,15.31799991607666,35.05499954223633
2023-05-01T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.84600036621094,44.10799980163574,15.415999946594239,35.14399967193604
2023-05-01T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.2609997177124,44.4720000076294,15.856999864578247,35.31300010681152
2023-05-01T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.07400001525879,45.31100002288818,15.433000030517578,35.9389998626709
2023-05-01T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.829000358581546,46.041999702453616,15.001000003814697,36.6869995880127
2023-05-01T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.30999996185303,46.495999870300295,15.01800006866455,37.01999980926514
2023-05-01T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.03000015258789,47.13900032043457,14.891999883651733,37.439000625610355
2023-05-01T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.84900009155273,47.873999786376956,14.422999982833863,37.57699916839599
2023-05-01T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.09300003051758,48.06700004577637,14.112000188827516,37.50899997711181
2023-05-01T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.48700054168701,47.464000091552734,13.99599998474121,37.39999973297119
2023-05-01T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.52399963378906,47.41100128173828,13.342999982833863,37.30800010681153
2023-05-01T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.51299980163574,47.48700019836426,11.987000036239625,36.935999908447265
2023-05-01T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.429000816345216,47.455000686645505,11.201000022888184,36.45700050354004
2023-05-01T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.17799949645996,47.19799968719482,10.842999992370606,36.12800010681153
2023-05-01T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.66100021362305,46.7370002746582,10.810000133514404,35.83900054931641
2023-05-01T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.03600006103515,46.12899982452392,10.839999961853028,35.695000076293944
2023-05-01T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.72800014495849,45.85200038909912,10.73899998664856,35.48699996948242
2023-05-01T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.48099964141846,42.19900001525879,10.738000001907348,34.973000030517575
2023-05-01T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.41599987030029,37.52999988555908,10.940999927520751,32.38899990081787
2023-05-01T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.70800006866455,40.04299995422363,11.048000183105469,31.263000164031983
2023-05-01T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.11099994659424,45.78699996948242,10.748999900817871,33.081999950408935
2023-05-01T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.93099998474121,49.293000030517575,10.787999925613404,36.33600025177002
2023-05-01T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.91599998474121,46.79400005340576,11.231999988555907,36.62900032043457
2023-05-01T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.483999977111814,39.573000030517576,11.478999919891358,34.797999992370606
2023-05-01T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.66300010681152,36.535000038146975,11.472999897003174,31.38400007247925
2023-05-01T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.99400016784668,45.40200004577637,11.061000003814698,32.448999938964846
2023-05-01T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.06600002288818,48.26900009155273,10.457999849319458,36.57100006103516
2023-05-01T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.098999977111816,43.30499996185303,10.622000026702882,35.55000011444092
2023-05-01T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.84999996185303,38.653999977111816,10.70599983215332,33.425
2023-05-01T20:00:00Z,5.4,5.4,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.58400001525879,41.02700008392334,16.707000036239624,31.24100008010864
2023-05-01T20:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.755000038146974,46.815,51.42599994659424,16.475999975204466
2023-05-01T20:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.98299999237061,44.856000099182125,53.66499973297119,15.731999969482422
2023-05-01T20:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.37200012207031,38.35500019073486,51.120999870300295,24.7
2023-05-01T21:00:00Z,10.95,10.95,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.24300006866455,42.33700008392334,47.34899982452393,33.48499979019165
2023-05-01T21:15:00Z,3.15,3.15,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.57499992370605,48.58400001525879,38.113999919891356,43.27300008773804
2023-05-01T21:30:00Z,2.85,2.85,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.04700000762939,44.91199996948242,14.746000051498413,42.16700004577637
2023-05-01T21:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.96600002288818,39.34599998474121,43.74499980926514,21.770000019073485
2023-05-01T22:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.37800006866455,39.54399997711182,42.83599990844726,14.848000011444093
2023-05-01T22:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.02599990844727,44.665,41.299000091552735,19.45399995803833
2023-05-01T22:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.21600009918213,45.64700019836426,51.84000007629395,13.854999961853027
2023-05-01T22:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.20999996185303,40.612999992370604,50.34499988555908,19.80000005722046
2023-05-01T23:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.43499992370605,41.21600006103515,48.043000106811526,23.90699987411499
2023-05-01T23:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.80900001525879,45.03899993896484,46.244000358581545,24.287999801635742
2023-05-01T23:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.79900020599365,47.27399993896484,44.46500011444092,24.166999855041503
2023-05-01T23:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.49400005340576,46.27399967193603,43.262000007629396,26.52999979019165
2023-05-02T00:00:00Z,15.4,15.4,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.901000022888184,47.496000061035154,42.54200004577637,26.672000122070312
2023-05-02T00:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.03699993133545,46.073999900817874,41.279999809265135,31.852000102996826
2023-05-02T00:30:00Z,19.8,19.8,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.73000015258789,41.33400005340576,41.58699981689453,27.913999977111818
2023-05-02T00:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.765000114440916,37.867999992370606,36.25400009155273,13.02000002861023
2023-05-02T01:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.60200023651123,45.06400001525879,40.59500011444092,11.667000045776367
2023-05-02T01:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.196999893188476,46.695,41.988000030517576,12.978000011444092
2023-05-02T01:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.66300003051758,41.270999908447266,37.69100002288818,12.668999919891357
2023-05-02T01:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.89500019073486,37.91800025939941,34.65099990844727,11.778000078201295
2023-05-02T02:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.20199996948242,41.54999992370605,38.44,11.38000002861023
2023-05-02T02:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.039000053405765,46.833999938964844,42.276000061035155,12.154999980926513
2023-05-02T02:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.52399993896484,42.90800006866455,39.64999984741211,12.86899990081787
2023-05-02T02:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.11900012969971,37.29599975585938,34.627000160217285,12.05100004196167
2023-05-02T03:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.477999992370606,43.25600002288818,39.225000076293945,11.448000040054321
2023-05-02T03:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.960999984741214,46.257000007629394,41.79699974060058,12.743000116348266
2023-05-02T03:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.68600009918213,42.788999977111814,38.95099979400635,12.905999927520751
2023-05-02T03:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.352000122070315,38.981000099182125,36.15500011444092,12.449999980926513
2023-05-02T04:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.91599998474121,39.951000175476075,37.395999908447266,11.846999950408936
2023-05-02T04:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.87200004577637,45.77599983215332,41.97099994659424,12.314000053405762
2023-05-02T04:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.35200000762939,43.69499996185303,40.596000022888184,13.209000043869018
2023-05-02T04:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.41799995422363,37.49900020599365,35.0610001373291,12.390999956130981
2023-05-02T05:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.772999954223636,42.67399997711182,38.543000068664554,11.698000011444092
2023-05-02T05:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.97099987030029,47.29200012207031,42.267999992370605,12.715000085830688
2023-05-02T05:30:00Z,15.0,15.0,0.0,0.0,0.02,0.1,0.0,1.0,0.0,0.0,0.0,55.59599994659424,42.77300006866455,38.68099998474121,12.76300004005432
2023-05-02T05:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.96299995422363,37.92300010681152,34.78300022125244,11.915000076293945
2023-05-02T06:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.62000003814697,38.97599998474121,37.05400001525879,11.298999938964844
2023-05-02T06:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.359000015258786,43.80500007629394,42.115000038146974,11.524999933242798
2023-05-02T06:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.87599979400635,45.64099990844726,42.270000038146975,12.814000110626221
2023-05-02T06:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.9170000076294,41.89700012207031,38.291000022888184,12.464999990463257
2023-05-02T07:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.65699993133545,44.501999855041504,39.73000057220459,12.256000061035156
2023-05-02T07:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.66600017547607,43.735000419616696,39.60299991607666,12.6939999294281
2023-05-02T07:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.40403998018515,42.68383835301255,39.05353515316742,12.68181820108433
2023-05-02T07:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.52970308360487,40.986138674292235,38.827722341707435,12.582178361345045
2023-05-02T08:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.639999885559085,40.06900005340576,39.15899951934814,12.73199993133545
2023-05-02T08:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.324242447361804,41.51919178047566,39.696969696969695,12.671717248781762
2023-05-02T08:30:00Z,1.5,1.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.2070000076294,42.17300006866455,34.44699975967407,30.10599989891052
2023-05-02T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.374999923706056,39.64100006103516,16.754999990463258,38.43300010681153
2023-05-02T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.78700008392334,43.272000007629394,13.21399998664856,34.05200008392334
2023-05-02T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.35500007629395,48.25299995422363,10.810999975204467,35.540999794006346
2023-05-02T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.79600002288819,44.06,10.23099998474121,35.47500019073486
2023-05-02T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.78399990081787,39.2660001373291,10.373999900817871,33.61899997711182
2023-05-02T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.94799995422363,40.68199993133545,10.55100004196167,31.93699996948242
2023-05-02T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.18400001525879,47.28199981689453,10.60900001525879,33.69000007629395
2023-05-02T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.42222225304806,45.693939401645856,10.311111141936948,35.9320000076294
2023-05-02T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.0752474341062,38.02772287803121,10.710891034343454,33.382000007629394
2023-05-02T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.00808083890664,42.83030311507408,10.98484839815082,32.39898962926383
2023-05-02T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.13299980163574,48.42499992370605,11.108999919891357,35.984000511169434
2023-05-02T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.96200000762939,43.9579999923706,11.00100004196167,35.755999908447265
2023-05-02T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.45306124005999,39.024242439655346,11.442424148020118,33.64545452233517
2023-05-02T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.155555570968474,40.760606091431896,11.773737435389046,32.11818165249295
2023-05-02T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.36299991607666,46.931999855041504,11.755000057220458,34.28699989318848
2023-05-02T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.30700004577637,45.38500003814697,11.107000169754029,36.130000267028805
2023-05-02T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.43535351994062,38.32929291388001,11.5292929254397,33.5959595959596
2023-05-02T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.33600006103516,42.26999992370605,11.663000040054321,32.65100009918213
2023-05-02T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.01212106569849,48.12222232240619,11.139393960586702,35.81010121046895
2023-05-02T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.109090862852156,44.92121205185399,11.0313132314971,35.84747472435537
2023-05-02T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.160000038146975,40.490999908447264,11.496999979019165,34.36499996185303
2023-05-02T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.370707309607305,39.60505032780195,11.637373721960818,32.45555538601346
2023-05-02T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.4363636440701,44.18080817328559,11.498989895136669,33.09292926210345
2023-05-02T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.09300018310547,46.78700012207031,11.400999965667724,35.31399959564209
2023-05-02T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.25600002288818,40.71699989318848,11.741000061035157,34.661000137329104
2023-05-02T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.36836733136858,41.0183673002282,11.805102202357078,33.34387748095454
2023-05-02T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.88200008392334,47.032999954223634,11.633000049591065,35.11400005340576
2023-05-02T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.12929296011877,46.04141420306581,11.161616325378418,36.200000146422724
2023-05-02T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.60198015269667,41.90495047238794,11.439603890522871,34.94158421884669
2023-05-02T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.50101008559718,39.69696985109888,11.427272536537863,33.11616169322621
2023-05-02T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.13750000794729,41.87604157129923,11.212500115235647,32.616666992505394
2023-05-02T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.878571374075754,41.796938837790975,10.807142792915812,32.89999996885962
2023-05-02T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.517346985486085,39.59183661791743,10.699999809265137,31.75510213813003
2023-05-02T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.57959171217315,44.9163264060507,10.549999957181969,32.44693882611333
2023-05-02T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.10799999237061,48.218999977111814,10.225999898910523,35.6260005569458
2023-05-02T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.692000007629396,44.01899997711182,10.329999837875366,35.347999801635744
2023-05-02T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.623999977111815,39.233000144958496,10.498999996185303,33.58799995422363
2023-05-02T18:00:00Z,1.2,1.2,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.93099990844726,40.753999900817874,10.398999891281129,31.841000118255614
2023-05-02T18:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.58599979400635,47.38899982452393,44.66300001144409,22.07700002670288
2023-05-02T18:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.22900005340576,45.62400012969971,52.73999969482422,17.117999992370606
2023-05-02T18:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.98989902843129,38.20202027908479,50.089899005311906,26.274747482453932
2023-05-02T19:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.15729173024496,40.40729173024496,47.83020834128062,27.407291849454243
2023-05-02T19:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.90618558274102,43.60309258687128,45.98247421893877,27.50206186353546
2023-05-02T19:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.28700004577637,47.64499992370605,44.58499969482422,26.168000011444093
2023-05-02T19:45:00Z,21.73267326732673,21.73267326732673,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.69702971807801,46.61089117220133,42.68712880351756,31.477227862518614
2023-05-02T20:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.21600006103515,45.27799987792969,40.41000034332276,36.95400001525879
2023-05-02T20:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.52268045956327,43.80103113233429,39.29896887553107,34.08762894463293
2023-05-02T20:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.53092779572477,42.81340215623993,35.73608237197719,38.01958756594314
2023-05-02T20:45:00Z,23.969072164948454,23.969072164948454,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.83402075226774,42.88659833141209,15.731958733391515,47.03402061069134
2023-05-02T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.50306125563018,47.759183650114096,7.975510134988902,41.767347102262534
2023-05-02T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.73699977874756,50.39499992370605,7.906000046730042,37.004000701904296
2023-05-02T21:30:00Z,0.95,0.7,0.13,0.0,0.02,0.04,0.0,1.0,1.05,25.0,0.01399999976158142,56.46599994659424,45.030999908447264,14.675999965667724,33.752000160217285
2023-05-02T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.7560001373291,37.20700004577637,15.110999994277954,35.1120000076294
2023-05-02T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.98800006866455,41.115999946594236,7.292000021934509,32.08699996948242
2023-05-02T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.8179999923706,42.948999938964846,6.642999873161316,31.526000099182127
2023-05-02T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.44900005340576,45.117999992370606,6.454000020027161,32.33799989700317
2023-05-02T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.015000114440916,47.267999992370605,6.044999957084656,34.331000061035155
2023-05-02T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.87244897959184,45.72653050325355,6.125510084385774,34.47755128510144
2023-05-02T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.903092846427995,43.98659790668291,6.073195806483633,33.771134288040635
2023-05-02T23:30:00Z,42.53559848515674,42.35863791571723,5.333333333333333,0.0,0.8585858585858586,22.838383838383837,0.24608080826624476,1.0,44.44444444444444,1968.5858585858587,1.2707070736120445,50.82626258002387,36.04949492637557,24.13535354113338,23.08181803154223
