time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-05-02T23:45:00Z,38.999139162573485,38.9648698108031,6.0,0.0,1.0,27.15841584158416,0.2939999997615814,1.0,50.0,2307.19801980198,1.5128712901974668,52.50792067121751,36.52376242911462,25.43366343432134,19.34257420454875
2023-05-03T00:00:00Z,34.91447845458984,34.90441963195801,6.0,0.0,1.0,27.48,0.29379999995231626,1.0,50.0,2306.45,1.569000016450882,58.848999977111816,41.53100017547607,25.2510001373291,19.30099994659424
2023-05-03T00:15:00Z,34.234167542120424,34.24714861012468,6.0,0.0,1.0,27.737373737373737,0.2939999997615814,1.0,50.0,2307.1111111111113,1.5828283025760843,59.92525262543649,43.28585850108754,24.73232342498471,19.03434327636102
2023-05-03T00:30:00Z,38.40511554049463,38.40924575648357,6.0,0.0,1.0,27.577319587628867,0.293793814391205,1.0,50.0,2306.824742268041,1.5659793971740092,55.96494839855076,39.65154651759826,24.908247269305985,18.978350452541076
2023-05-03T00:45:00Z,40.95223983292727,40.976290948612174,6.0,0.0,1.0,27.298969072164947,0.2939999997615814,1.0,50.0,2306.917525773196,1.5288659862636291,51.98247414028522,36.375257708362696,24.691752817212922,18.770103513580008
2023-05-03T01:00:00Z,40.780456783897,40.77006856014854,6.0,0.0,1.0,27.05263157894737,0.2936842105890575,1.0,50.0,2307.294736842105,1.5021052636598287,51.76315777427272,35.62210536756014,25.247368441129986,18.925263013337787
2023-05-03T01:15:00Z,38.63828760263871,38.62800714920978,6.0,0.0,1.0,27.142857142857142,0.2937959183235558,1.0,50.0,2307.173469387755,1.509183675658946,54.68265307679468,37.72244893288126,25.129591766668824,18.732653111827616
2023-05-03T01:30:00Z,39.785788955688474,39.80193756103515,6.0,0.0,1.0,27.21,0.29379999995231626,1.0,50.0,2307.19,1.5130000030994415,56.23799976348877,38.75200019836426,24.796000118255616,18.501999855041504
2023-05-03T01:45:00Z,38.878705392969714,38.86195970289778,6.0,0.0,1.0,27.198019801980198,0.2938019801484476,1.0,50.0,2307.4257425742576,1.5227722826570567,56.724752936032736,39.162375648422994,25.27128740820554,18.76435663204382
2023-05-03T02:00:00Z,36.67196640014649,36.67637439727783,6.0,0.0,1.0,27.45,0.2939999997615814,1.0,50.0,2306.99,1.5530000126361847,57.73900032043457,40.53800003051758,24.899000110626222,18.710000114440916
2023-05-03T02:15:00Z,37.39061561584472,37.38785274505615,6.0,0.0,1.0,27.4,0.2939999997615814,1.0,50.0,2306.97,1.5470000112056732,57.624999809265134,40.52600021362305,25.138000049591064,18.73899990081787
2023-05-03T02:30:00Z,36.17563606031013,36.188913672861425,6.0,0.0,1.0,27.47,0.29379999995231626,1.0,50.0,2306.89,1.5490000116825104,57.86767659042821,40.78399971008301,24.826000232696533,18.487000312805176
2023-05-03T02:45:00Z,37.34918870076095,37.349109687427486,6.0,0.0,1.0,27.55,0.2939999997615814,1.0,50.0,2306.66,1.5370000088214875,58.33366318504409,41.41799987792969,24.984999961853028,18.59199998855591
2023-05-03T03:00:00Z,38.65754275419274,38.65569161395637,6.0,0.0,1.0,27.353535353535353,0.2939999997615814,1.0,50.0,2307.214285714286,1.5438775614816316,57.05510197853555,40.2244899516203,24.962245045876017,18.493877605516083
2023-05-03T03:15:00Z,38.879466849879215,38.88709720812346,6.0,0.0,1.0,27.361702127659573,0.29378723400704404,1.0,50.0,2307.0947368421052,1.5357894822170859,56.16736843711451,39.30842140599301,25.32315812361868,18.58421048616108
2023-05-03T03:30:00Z,42.40263624986013,42.40840454896291,6.0,0.0,1.0,27.197916666666668,0.2939999997615814,1.0,50.0,2307.4270833333335,1.5166666706403096,54.39999997615814,37.356249888738,25.60624998807907,18.610416849454243
2023-05-03T03:45:00Z,43.97306259155273,43.97527603149414,6.0,0.0,1.0,27.01,0.2939999997615814,1.0,50.0,2307.53,1.5040000009536743,52.539999923706056,35.39600009918213,25.785999794006347,18.72399995803833
2023-05-03T04:00:00Z,45.00107437133789,45.01730192550505,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.28,1.4989999997615815,51.42199993133545,34.62899959564209,25.705,18.62200019836426
2023-05-03T04:15:00Z,42.04819646507803,42.042804374694825,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.27,1.5020000004768372,51.65757635867957,34.90302977899108,25.874747363003817,18.844000034332275
2023-05-03T04:30:00Z,40.657877159118655,40.66056327819824,6.0,0.0,1.0,26.949494949494948,0.2939999997615814,1.0,50.0,2307.373737373737,1.5,52.96300048828125,36.12299991607666,25.117999725341797,18.47878795199924
2023-05-03T04:45:00Z,40.09557537078857,40.09098724365234,6.0,0.0,1.0,26.91,0.2939999997615814,1.0,50.0,2307.72,1.4939999985694885,54.37900024414063,37.13599994659424,25.156999855041505,18.628999938964842
2023-05-03T05:00:00Z,38.53043809871084,38.53039067061906,6.0,0.0,1.0,26.989690721649485,0.293793814391205,1.0,50.0,2307.2061855670104,1.4979381438383121,56.04742266468166,38.49484536082474,25.02886585353576,18.775257936457997
2023-05-03T05:15:00Z,35.901512338657575,35.88954193423493,6.0,0.0,1.0,27.0,0.2939999997615814,1.0,50.0,2307.4242424242425,1.5,58.52121202873461,41.325252610023576,25.302020082570085,19.188888742466165
2023-05-03T05:30:00Z,34.425706214904785,34.43771209716797,6.0,0.0,1.0,27.11,0.2939999997615814,1.0,50.0,2307.45,1.51400000333786,60.52000007629395,44.77799987792969,24.841000156402586,19.406999893188477
2023-05-03T05:45:00Z,35.72726523522103,35.7113708114624,6.0,0.0,1.0,27.11881188118812,0.29360396053531385,1.0,50.0,2307.3564356435645,1.5128712901974668,57.44059398386738,42.12079216230033,24.964356488520558,19.746534517495938
2023-05-03T06:00:00Z,14.653689374827374,14.888298645019532,2.28,0.0,0.39,10.55,0.11426000028848649,1.0,19.0,899.7,0.6030000007152557,55.56262611620354,42.05151525169912,30.1323233325072,19.70100004196167
2023-05-03T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.308999900817874,47.53499992370605,20.855999927520752,38.059595724548956
2023-05-03T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.50999969482422,47.765000114440916,10.059000034332275,37.085999946594235
2023-05-03T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.45833337306976,46.73333330949148,8.514583388964335,35.35937519868215
2023-05-03T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.176999969482424,45.53700016021728,8.676000051498413,34.486999893188475
2023-05-03T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.205999870300296,44.619999732971195,9.132000093460084,33.940000495910645
2023-05-03T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.00800033569336,44.3489998626709,9.616000022888183,33.709999809265135
2023-05-03T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.02200065612793,44.4309997177124,10.026999950408936,33.68599994659424
2023-05-03T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.60200016021729,44.95699981689453,10.154000129699707,33.87100067138672
2023-05-03T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.43500026702881,45.741999855041506,10.532000045776368,34.20900005340576
2023-05-03T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.57499961853027,46.81600048065186,10.677000131607056,34.84899971008301
2023-05-03T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.705,47.89799991607666,10.734000053405762,35.482000007629395
2023-05-03T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.458999938964844,47.74999984741211,10.73899995803833,35.74699981689453
2023-05-03T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.149999084472654,46.43700065612793,11.14500002861023,35.513999977111816
2023-05-03T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.97099945068359,46.256999778747556,11.321000003814698,35.38100090026855
2023-05-03T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.540999755859374,45.85799980163574,11.47799991607666,35.240999641418455
2023-05-03T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.30100002288818,45.626999397277835,11.521000080108642,35.08999900817871
2023-05-03T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.82000022888184,46.140999221801756,11.684000120162963,35.31300029754639
2023-05-03T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.116999549865724,46.37900032043457,11.774000082015991,35.46500038146973
2023-05-03T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.31100032806396,46.58699939727783,11.87699993133545,35.55499942779541
2023-05-03T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.59255376775214,46.83829778306028,12.134042739868164,35.78404280479918
2023-05-03T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.492929208158245,47.61818201854975,12.201010280185276,36.05252545289319
2023-05-03T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.24747443921638,46.743434597747495,12.390909011917884,36.43838416205512
2023-05-03T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.25757575757576,37.196969696969695,12.62020228607486,34.44848494096236
2023-05-03T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.904000434875485,32.06,12.714999866485595,30.662000007629395
2023-05-03T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.19090910632201,32.193939401645856,12.6303030264498,28.732323328653973
2023-05-03T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.3131314287282,34.86666685162169,12.32222211240518,28.875757660528627
2023-05-03T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.79081640438158,39.74591842962771,12.039796040982615,30.298979720290827
2023-05-03T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.16161623868075,47.84040427930427,12.044444508022732,33.6303029879175
2023-05-03T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.71612885177776,50.05483889836137,12.353763375231015,37.4881715261808
2023-05-03T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.962244890174084,47.69183664905782,12.772448987376933,37.241836625702526
2023-05-03T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.12121223680901,44.400000023119375,13.062626501526495,36.24141404123017
2023-05-03T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.45416673024496,40.21979169050852,13.103125363588333,34.471874952316284
2023-05-03T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.679798280349885,38.726262449014065,13.199999809265137,32.48686865604285
2023-05-03T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.37676755346433,40.58181820493756,13.136363800125892,32.511110825972125
2023-05-03T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.394999961853024,43.515,13.0,33.68199981689453
2023-05-03T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.953000144958494,47.31100009918213,13.119000082015992,35.267000350952145
2023-05-03T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.68282865273832,48.52020178900825,13.246464613712195,36.95656562573982
2023-05-03T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.72222226075452,46.87171720254301,13.566666631987601,36.94646453857422
2023-05-03T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.094999923706055,44.526000022888184,13.807000093460083,36.27700035095215
2023-05-03T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.115999946594236,41.75,13.841999950408935,35.06200016021729
2023-05-03T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.82395807902018,39.49687512715658,13.78020844856898,33.54791669050852
2023-05-03T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.62083331743876,40.14583337306976,13.615625162919363,33.03958304723104
2023-05-03T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.8714285091478,41.99795913696289,13.436734510927785,33.47653062003
2023-05-03T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.85200000762939,43.80800010681153,13.300000190734863,34.14100040435791
2023-05-03T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.39299995422363,45.25799991607666,13.300000190734863,34.61499992370605
2023-05-03T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.10000003814697,47.93099990844726,13.214000043869019,36.16599983215332
2023-05-03T17:45:00Z,0.35,0.0,0.009900990099009901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.59999992370606,48.700000038146975,13.12300024986267,37.326000709533695
2023-05-03T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.259999923706054,46.65699996948242,13.259000034332276,36.837000122070314
2023-05-03T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.385,44.018999938964846,13.056999959945678,35.941999969482424
2023-05-03T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.465999870300294,42.06199993133545,12.598999977111816,34.634999961853026
2023-05-03T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.005000038146974,40.72400009155273,12.108000030517578,33.37900001525879
2023-05-03T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.01400039672851,39.73899982452392,11.656000022888184,32.53300006866455
2023-05-03T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.04500003814697,40.553000144958496,11.177000036239624,32.25499996185303
2023-05-03T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.89199993133545,42.18900001525879,10.777999935150147,32.62900035858154
2023-05-03T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.899000053405764,44.05099990844727,10.470999889373779,33.20200019836426
2023-05-03T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.91,42.620999870300295,10.301000185012818,33.27199962615967
2023-05-03T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.86199993133545,39.592999954223636,10.253000011444092,32.0270001411438
2023-05-03T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.963999824523924,41.462000160217286,9.993000020980835,32.02099956512451
2023-05-03T20:45:00Z,14.4,14.4,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.755,43.77999996185303,37.56200008392334,24.05799988746643
2023-05-03T21:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.182999992370604,47.884000091552736,51.346999969482425,12.859000034332276
2023-05-03T21:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.97,48.452000045776366,53.72700000762939,15.242000017166138
2023-05-03T21:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.30699996948242,42.70199996948242,50.849000129699704,25.861000022888184
2023-05-03T21:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.52399990081787,37.94300022125244,48.63199989318848,28.7020001411438
2023-05-03T22:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.317000007629396,46.29099990844727,46.57800003051758,26.737999935150146
2023-05-03T22:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.038999977111814,49.0129999923706,44.69800010681152,27.068000049591063
2023-05-03T22:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.62525250213315,43.397979774860424,43.43535336581144,29.60606058679446
2023-05-03T22:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.492999954223635,38.7920000076294,41.704000091552736,30.6220001411438
2023-05-03T23:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.46565658877594,42.26363634822344,40.25757602730183,29.950505092890577
2023-05-03T23:15:00Z,20.9,20.9,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.61000003814697,48.910999908447266,40.50199970245362,34.734000053405765
2023-05-03T23:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.41616158533578,45.0949496259593,18.549494887843277,53.08686894118184
2023-05-03T23:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.122222283873896,36.79899003770616,9.45252523518572,46.94545441444474
2023-05-04T00:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.89299995422363,42.194999885559085,8.246999988555908,42.58099990844727
2023-05-04T00:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.70299999237061,48.72099983215332,7.917000117301941,49.46400020599365
2023-05-04T00:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.799999961853025,44.890999984741214,8.305000047683716,48.96799999237061
2023-05-04T00:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.15699996948242,39.98099990844727,9.007999982833862,45.37299999237061
2023-05-04T01:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.13100006103516,40.43599998474121,9.026000108718872,42.53800010681152
2023-05-04T01:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.52,46.367000045776365,8.208000068664552,46.20899982452393
2023-05-04T01:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.718000144958495,46.789000053405765,8.019000120162964,49.52799991607666
2023-05-04T01:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.41699993133545,38.693000106811525,8.689999942779542,45.304999923706056
2023-05-04T02:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.93100009918213,43.217999954223636,8.64999994277954,43.4169998550415
2023-05-04T02:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.77100002288818,49.095,7.3790000057220455,49.80100021362305
2023-05-04T02:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.27700004577637,43.63999996185303,7.656000046730042,47.76800006866455
2023-05-04T02:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.92599998474121,38.92900012969971,8.228000068664551,43.88299991607666
2023-05-04T03:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.35100006103516,41.975999946594236,7.943000044822693,42.50100006103516
2023-05-04T03:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.73400009155274,48.753000030517576,7.004000062942505,48.179999885559084
2023-05-04T03:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.76900001525879,45.073999900817874,7.22699999332428,48.541000061035156
2023-05-04T03:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.74899993896484,38.04899993896484,8.033000054359436,44.20399993896484
2023-05-04T04:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.07999996185303,42.36400009155273,7.863000097274781,42.34499984741211
2023-05-04T04:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.98399990081787,49.09599994659424,6.672999978065491,48.91099998474121
2023-05-04T04:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.86600006103516,44.0829999923706,6.977999997138977,47.609999923706056
2023-05-04T04:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.116999855041506,39.054999923706056,7.8660000133514405,44.05899997711182
2023-05-04T05:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.21399993896485,41.04999984741211,7.75500002861023,42.19599979400635
2023-05-04T05:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.19800006866455,47.997000007629396,7.0240000009536745,47.1639998626709
2023-05-04T05:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.130000038146974,46.14300006866455,7.633000030517578,48.55400005340576
2023-05-04T05:45:00Z,18.333333333333332,18.333333333333332,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.73131306966146,38.75050515839548,24.86565653483073,37.38686875622682
2023-05-04T06:00:00Z,15.0,15.0,0.0,0.0,0.02,0.08,0.0,1.0,0.0,0.0,0.0,53.57299995422363,40.719000053405765,35.60400005340576,13.78299997329712
2023-05-04T06:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.10599998474121,48.26500026702881,42.21000015258789,12.805000047683716
2023-05-04T06:30:00Z,7.8,7.8,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.67399997711182,44.425000038146976,39.96999980926514,19.25400005340576
2023-05-04T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.37500003814697,40.00199996948242,21.77799995422363,41.60899993896484
2023-05-04T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.809000167846676,40.15800010681152,14.391000003814698,35.546999855041506
2023-05-04T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.037000007629395,47.07300006866455,12.084999980926513,35.01799991607666
2023-05-04T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.198999938964846,47.25499996185303,12.227999963760375,36.414000244140624
2023-05-04T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.94000015258789,39.11900016784668,13.411999998092652,34.9729999923706
2023-05-04T08:00:00Z,0.0,0.0,0.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.98700004577637,40.13700004577637,14.148000068664551,33.27399993896484
2023-05-04T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.42799980163574,48.953000144958494,14.417999792099,35.97799991607666
2023-05-04T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.64199996948242,49.24,15.02899995803833,38.46600021362305
2023-05-04T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.467999954223636,46.125,15.640999937057495,37.625000190734866
2023-05-04T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.80900016784668,59.56700012207031,15.96899990081787,39.48500003814697
2023-05-04T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.08699935913086,75.84900009155274,16.986999912261965,46.07199996948242
2023-05-04T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.78200004577637,72.6,18.914000091552733,47.640999755859376
2023-05-04T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.2389998626709,65.53300010681153,19.719999828338622,45.3319998550415
2023-05-04T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.46500022888183,71.5109999847412,19.43799976348877,47.427000198364254
2023-05-04T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.67979839594678,71.47474793713502,19.868686907219164,48.18484859273891
2023-05-04T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.53434352682095,61.164646534004596,20.09090943769975,46.08585858585859
2023-05-04T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.567347001056284,49.997959175888376,19.869387704498912,42.48877556469976
2023-05-04T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.73232323232323,41.663636371342825,19.507070734043314,39.07272731896603
2023-05-04T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.403000030517575,34.145999908447266,19.28799987792969,35.91599998474121
2023-05-04T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.391999893188476,32.576999759674074,19.144000549316406,33.94999992370605
2023-05-04T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.49900012969971,41.884000053405764,18.960999851226806,34.59099952697754
2023-05-04T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.15399993896484,64.80300006866455,19.006999721527098,42.14499992370605
2023-05-04T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,92.71399993896485,75.31400009155273,20.19000005722046,48.71699989318848
2023-05-04T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.62300025939942,64.60300006866456,21.432999820709227,47.92399990081787
2023-05-04T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.73,62.385,21.290999984741212,44.943999977111815
2023-05-04T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.92121209038629,62.67979770236545,20.881817730990324,46.47979809539487
2023-05-04T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.91855668530022,53.30515482007843,20.93917502570398,44.01030927835052
2023-05-04T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.339000091552734,42.75100006103516,20.968999881744384,39.97900001525879
2023-05-04T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.46464631051728,36.36868675308998,20.828282558556758,36.49090911402847
2023-05-04T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.672727180249765,35.29292940852618,20.525252621583263,34.562626424461904
2023-05-04T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.60909101698134,44.77070698593602,20.345453955910422,36.03535349682124
2023-05-04T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.52999984741211,60.45599994659424,20.289999885559084,43.07999996185303
2023-05-04T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.60303027220446,56.86060606831252,21.061616146203242,44.46262640904899
2023-05-04T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.52395844459534,50.91354171435038,21.55625021457672,43.18125021457672
2023-05-04T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.35729173819224,44.70312507947286,21.490624964237213,40.772916754086815
2023-05-04T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.3454545916933,40.52727269644689,21.154545389040553,38.68181822035048
2023-05-04T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.20792071654065,36.70792090538705,20.996039588852685,36.57920784525352
2023-05-04T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.23100002288818,33.87599998474121,21.126000480651854,34.86600006103516
2023-05-04T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.612999801635745,33.1379999923706,20.879999809265136,33.84100009918213
2023-05-04T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.20999996185303,37.191999969482424,20.700000762939453,34.338999862670896
2023-05-04T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.29499996185303,42.808000030517576,20.900999736785888,36.343000144958495
2023-05-04T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.615000076293946,48.32899997711181,21.028000106811522,39.3310001373291
2023-05-04T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.01100017547607,50.86399990081787,21.100000381469727,41.70799991607666
2023-05-04T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.19000064849854,51.100999946594236,21.100000381469727,42.10999942779541
2023-05-04T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.75000003814697,48.74300003051758,20.9059997177124,41.797000083923336
2023-05-04T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.83799995422363,44.903999977111816,20.557000217437743,40.28299980163574
2023-05-04T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.7,41.25199996948242,20.201000099182128,38.67199996948242
2023-05-04T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.585000114440916,38.69199989318847,19.856999797821047,36.87899997711182
2023-05-04T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.457999839782715,31.356999893188476,19.528000106811522,34.41700008392334
2023-05-04T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.44099990844727,31.013999767303467,19.17300006866455,32.27399948120117
2023-05-04T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.15400001525879,36.013999938964844,18.67199993133545,32.77500007629394
2023-05-04T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.030999946594235,46.55099998474121,18.12600004196167,36.11800010681152
2023-05-04T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.6875003973643,52.66354179382324,17.887499570846558,40.37916656335195
2023-05-04T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.67979801062381,51.90606061376707,17.975757483280066,41.17070689345851
2023-05-04T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.372000007629396,48.71400005340576,18.035000133514405,40.460999984741214
2023-05-04T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.835,44.32499992370605,17.92999973297119,38.753000030517576
2023-05-04T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.74399993896484,41.39799999237061,17.664000339508057,37.41000015258789
2023-05-04T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.97299995422363,38.99200000762939,17.43099973678589,35.769999771118165
2023-05-04T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.61899997711182,36.88900012969971,17.19600009918213,34.477000122070315
2023-05-04T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.47600006103516,35.744999465942385,16.944999790191652,33.537999877929686
2023-05-04T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.80900001525879,36.81599998474121,16.841999492645265,33.30599994659424
2023-05-04T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.57,40.21699993133545,16.607000331878663,34.13199985504151
2023-05-04T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.93600002288818,44.276999969482425,16.391999588012695,35.481000175476076
2023-05-04T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.49099998474121,48.68499996185303,16.286999435424804,37.42400012969971
2023-05-04T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.67699989318848,50.16900009155273,16.31999937057495,39.353000526428225
2023-05-04T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.3878788803563,47.96161620785492,16.39595919907695,39.0141417378127
2023-05-04T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.46799991607666,45.11099994659424,16.357999477386475,38.02300003051758
2023-05-04T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.71212125065351,42.3676766674928,16.117172067815606,36.85555587152038
2023-05-04T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.37227725038434,40.22772281004651,15.819801925432564,35.60891096662767
2023-05-05T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.186000213623046,38.234000015258786,15.59600009918213,34.34300003051758
2023-05-05T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.07300018310547,38.05700012207031,15.278999967575073,33.65699954986572
2023-05-05T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.058000030517576,39.85800003051758,14.903999967575073,33.889999847412106
2023-05-05T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.225000076293945,41.969000015258786,14.670000076293945,34.456000061035155
2023-05-05T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.00099990844726,43.64000022888184,14.529000110626221,35.113000030517576
2023-05-05T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.492000045776365,45.128000030517576,14.595000333786011,35.683000030517576
2023-05-05T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.40399990081787,46.949999961853024,14.606000118255615,36.76399982452393
2023-05-05T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.12899971008301,47.7839994430542,14.436999759674073,37.80000038146973
2023-05-05T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.09100002288818,46.796000442504884,14.399999618530273,37.502000160217285
2023-05-05T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.56799980163574,45.30200004577637,14.257999963760376,37.06900001525879
2023-05-05T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.31100009918213,44.050999870300295,14.1180002784729,36.4239998626709
2023-05-05T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.60200008392334,42.46300010681152,13.972999897003174,35.828000144958494
2023-05-05T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.12400020599365,40.984999923706056,13.787999954223633,34.85399997711182
2023-05-05T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.82999996185303,39.681000022888185,13.582000198364257,33.92500015258789
2023-05-05T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.04700023651123,38.97100036621094,13.378999910354615,33.44799983978272
2023-05-05T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.2629999923706,40.89299995422363,13.116000051498412,33.43999973297119
2023-05-05T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.46600002288818,45.003000030517576,12.81299991607666,34.47299995422363
2023-05-05T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.66199993133545,48.93,12.699999809265137,36.736000022888184
2023-05-05T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.194999618530275,49.59900035858154,12.721999893188476,37.75299983978272
2023-05-05T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.97899993896485,47.53100009918213,12.849999904632568,37.61699974060058
2023-05-05T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.74999996185303,43.37900001525879,12.965999870300292,36.342000045776366
2023-05-05T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.29599998474121,40.145,13.0,34.7920000076294
2023-05-05T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.757999954223635,37.83600009918213,13.0,33.38200012207031
2023-05-05T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.6910001373291,37.65100009918213,13.058000164031982,32.6820000076294
2023-05-05T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.257291754086815,39.08958331743876,13.75937494635582,33.70312472184499
2023-05-05T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.47857144414162,42.07857151420749,14.178571428571429,34.45918406272421
2023-05-05T06:30:00Z,0.30612244897959184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.869387762887136,45.261224513151205,14.885714093033148,35.44387755102041
2023-05-05T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.59793822298345,48.930927905839745,14.786597763140177,37.517526056348665
2023-05-05T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.096938853361166,48.81836731579839,15.151020341989945,38.52857138186085
2023-05-05T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.68775507868553,45.30510201746104,15.709183683200758,37.89183663348762
2023-05-05T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.54183679697465,42.195918414057516,16.019387829060456,36.80408174164441
2023-05-05T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.96800003051758,39.835000114440916,16.171000652313232,35.496000137329105
2023-05-05T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.37373721960819,38.33333310213956,15.987878741640033,34.36363640216866
2023-05-05T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.50899990081787,38.37299976348877,15.913999929428101,33.849000778198246
2023-05-05T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.9626262934521,40.579797918146305,15.564646557123973,34.36060591418334
2023-05-05T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.92970290986618,43.46831674859075,15.899010110609602,35.36633648258625
2023-05-05T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.90101003165197,46.280808150166216,16.259595813173235,36.426262980759745
2023-05-05T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.21212098092744,48.79191959265506,16.285858616684422,38.44444436737985
2023-05-05T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.970408186620595,47.703061356836436,16.341836131348902,38.60816278263014
2023-05-05T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.578787832549125,45.164646379875414,16.335352907277116,37.95555561720723
2023-05-05T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.208080831200185,42.84242425783716,16.378787763190992,36.98787912696299
2023-05-05T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.11600002288819,40.79999992370605,16.04500017166138,35.887000198364255
2023-05-05T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.48383832218671,39.30909093221029,15.495959619078974,34.68282834447996
2023-05-05T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.84356466614374,38.64158388647703,14.283168254512372,33.88316790892346
2023-05-05T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.34100002288818,39.990999908447264,13.40899995803833,33.53099983215332
2023-05-05T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.53799999237061,42.12099994659424,13.357999877929688,33.99600002288818
2023-05-05T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.761999969482424,44.34700004577637,13.712000045776367,34.743000450134275
2023-05-05T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.69099998474121,46.17400001525879,14.541999979019165,35.84799995422363
2023-05-05T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.743999557495115,48.30099998474121,15.478000020980835,37.69499996185303
2023-05-05T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.401000022888184,48.145000038146975,16.06300004005432,38.36300060272217
2023-05-05T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.325,45.98,16.3899995803833,38.14699981689453
2023-05-05T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.90400005340576,43.55599994659424,16.92499979019165,37.352999458312986
2023-05-05T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.07800006866455,41.70599994659424,16.82299987792969,36.542000198364256
2023-05-05T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.61499984741211,40.309000129699704,16.460999851226806,35.59100002288818
2023-05-05T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.523000679016114,39.30500022888184,16.045000123977662,34.72899974822998
2023-05-05T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.38799980163574,39.27200038909912,15.598000049591064,34.33000034332275
2023-05-05T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.25899997711181,34.76600006103516,15.130999946594239,33.02499980926514
2023-05-05T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.42,39.68399997711182,14.463000001907348,32.51699954986572
2023-05-05T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.89700016021729,47.26300018310547,14.262999925613403,34.82299995422363
2023-05-05T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.467999954223636,47.48,14.836000032424927,37.087000045776364
2023-05-05T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.18299995422363,44.891000022888186,15.589000015258788,37.01700023651123
2023-05-05T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.048484994907575,44.37299999237061,15.842999868392944,36.669999504089354
2023-05-05T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.325999603271484,50.01212121982767,15.743434308755278,38.43232376406891
2023-05-05T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.526732605282625,48.28910888067566,16.00990104675293,39.03168313810141
2023-05-05T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.23300003051758,44.757999954223635,16.142000522613525,38.196000022888185
2023-05-05T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.24848487160423,41.737373775906036,15.685858649436874,36.842424142240276
2023-05-05T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.19300003051758,39.886000061035155,15.442999782562255,35.27600028991699
2023-05-05T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.982179018530516,38.869306583215696,15.495049504950495,34.24356385032729
2023-05-05T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.53131303883562,39.29797968238291,15.27878783447574,34.043433950404925
2023-05-05T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.35999996185303,40.95300010681152,15.153999977111816,34.39899967193603
2023-05-05T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.35800003051758,42.77700008392334,14.656999950408936,34.9009997177124
2023-05-05T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.170297075026106,44.45049504950495,13.831683177759151,35.39405920954034
2023-05-05T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.6606058833575,43.327272858282534,13.00505049541743,35.590909167973685
2023-05-05T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.71799983978271,39.62100002288818,12.566000061035156,34.536000137329104
2023-05-05T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.55600006103516,39.244000091552735,12.343999872207641,33.02500011444092
2023-05-05T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.30198023578908,42.69405942860216,11.987128720425144,33.51287127957486
2023-05-05T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.0383836380159,47.11414132937036,11.610101131477741,34.87878795585247
2023-05-05T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.380999908447265,48.09300003051758,11.437999763488769,36.79799983978271
2023-05-05T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.71700012207031,40.95499988555908,11.55100019454956,35.79599987030029
2023-05-05T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.496039739929806,36.583168294170115,11.693069155853573,32.75148497477616
2023-05-05T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.63535339663727,45.33030307654178,11.443434378113409,33.274747347590896
2023-05-05T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.47400009155273,48.144000129699705,11.101000289916993,36.50899971008301
2023-05-05T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.390999984741214,42.102000045776364,11.360999917984008,35.59900005340576
2023-05-05T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.97227712196879,38.01683157741434,11.59802017589607,33.60495047994179
2023-05-05T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.314141437260794,42.336363744254065,11.486868723474368,32.93333327168166
2023-05-05T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.38299991607666,48.56700008392334,11.174000148773194,35.63899982452393
2023-05-05T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.50099998474121,41.948000030517576,11.282999944686889,35.98099994659424
2023-05-05T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,34.04752487711387,24.116831751153022,11.684158466830112,32.30891086087369
2023-05-05T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,28.111111072578815,18.042424115267668,12.047474928576538,27.993939370820016
2023-05-05T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,25.24199996948242,15.35100001335144,12.121000261306763,24.28800001144409
2023-05-05T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,30.308000011444094,19.4350000667572,12.058999996185303,22.22800001144409
2023-05-05T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,36.15841587935344,24.3940591906557,11.357425736908866,23.52079234736981
2023-05-05T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.33030284534802,65.2818181586988,10.026262707180447,35.17575764896894
2023-05-05T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,96.17899986267089,79.64900001525879,10.487000045776368,45.80300006866455
2023-05-05T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.96800025939942,65.55999984741212,12.155999965667725,44.95200008392334
2023-05-05T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.38100009918213,45.976237721962505,12.35247504357064,39.66930699112392
2023-05-06T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.594000015258786,28.89797979412657,11.992929256323611,34.11818186442057
2023-05-06T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,33.40500011444092,23.179000129699705,11.810999956130981,29.18
2023-05-06T00:30:00Z,3.9,3.9,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.53299991607666,28.87700008392334,13.188000020980835,26.010999755859373
2023-05-06T00:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.32800003051758,42.530999946594235,43.66599996566772,16.010000009536743
2023-05-06T01:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.631999778747556,48.994999732971195,55.196999893188476,12.79900001525879
2023-05-06T01:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.37900005340576,44.71,54.763999938964844,19.283000030517577
2023-05-06T01:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.265999984741214,39.48299999237061,52.02100006103515,26.227000026702882
2023-05-06T01:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.16100009918213,37.208999938964844,49.70900001525879,28.527000160217284
2023-05-06T02:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.82100006103516,43.562999954223635,47.65400001525879,27.347000160217284
2023-05-06T02:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.08100002288818,46.62300006866455,45.37199981689453,25.868999900817872
2023-05-06T02:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.65099983215332,41.689999923706054,43.616999778747555,28.97
2023-05-06T02:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.48300003051758,36.69499996185303,42.07899990081787,31.073000202178957
2023-05-06T03:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.39600006103515,43.695000114440916,41.08699993133545,29.42200008392334
2023-05-06T03:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.35699996948242,45.909000129699706,42.95799995422363,28.179999961853028
2023-05-06T03:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.960999946594235,40.85300006866455,41.04700023651123,30.795999927520754
2023-05-06T03:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.53599964141846,37.562000045776365,39.11900001525879,31.787999992370604
2023-05-06T04:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.59199993133545,42.361000022888184,38.422999725341796,30.694999828338624
2023-05-06T04:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.28999996185303,46.07799980163574,48.901999931335446,21.289000034332275
2023-05-06T04:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.983999977111814,41.733999977111814,51.61999988555908,18.14899995803833
2023-05-06T04:45:00Z,10.95,10.95,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.23699993133545,37.25099998474121,49.12099990844727,26.303999938964843
2023-05-06T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.66900001525879,43.71100006103516,23.60400001525879,43.52300010681152
2023-05-06T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.67400001525879,45.82600002288818,11.716000080108643,38.39
2023-05-06T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.80300003051758,40.397000045776366,11.46799988746643,35.54800003051758
2023-05-06T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.63999996185303,37.407999992370605,11.751000061035157,33.40699989318848
2023-05-06T06:00:00Z,0.0,0.0,0.0,0.0,0.02,0.1,0.0,1.0,0.0,0.0,0.0,55.91599998474121,42.27799995422363,12.79,34.21400016784668
2023-05-06T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.78499984741211,46.395000038146975,12.827999897003174,36.981000137329104
2023-05-06T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.73299995422363,42.03200008392334,13.953999967575074,36.94899997711182
2023-05-06T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.081999893188474,36.13300010681152,14.781999912261963,34.24500011444092
2023-05-06T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.12600009918213,42.23299999237061,15.032000122070313,34.08899993896485
2023-05-06T07:15:00Z,0.0,0.0,0.010101010101010102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.037999839782714,47.28100028991699,15.06900011062622,37.884000053405764
2023-05-06T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.412999954223636,46.25499996185303,15.525999994277955,38.72699989318848
2023-05-06T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.58500003814697,44.034999961853025,15.974999904632568,38.01899997711182
2023-05-06T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.44799991607666,41.413999977111814,16.279999866485596,36.854000129699706
2023-05-06T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.644000129699705,39.80100002288818,15.998999996185303,35.83100009918213
2023-05-06T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.225000076293945,38.57699985504151,16.254999923706055,34.865000038146974
2023-05-06T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.19800033569336,38.469000244140624,16.242999954223635,34.60299957275391
2023-05-06T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.905,39.980000038146976,16.130000095367432,34.975999946594236
2023-05-06T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.21200000762939,41.908999862670896,16.05100019454956,35.59099998474121
2023-05-06T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.476000022888186,43.782000045776364,15.912999668121337,36.25400009155273
2023-05-06T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.79500026702881,45.815000190734864,15.976000003814697,37.640000076293944
2023-05-06T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.856000099182125,46.007000045776365,16.561000232696532,38.590999641418456
2023-05-06T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.80199989318848,45.164000015258786,16.607000408172606,38.537999954223636
2023-05-06T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.63600002288818,44.187999877929684,16.964999923706056,38.12499984741211
2023-05-06T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.55699993133545,43.262000007629396,17.612999820709227,38.03599975585937
