time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-05-06T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.59899990081787,42.42800033569336,18.049999980926515,37.732999877929686
2023-05-06T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.644999504089355,42.45900047302246,18.25099983215332,37.49700012207031
2023-05-06T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.54399932861328,42.35100040435791,17.688000354766846,37.39000053405762
2023-05-06T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.328000411987304,42.16199977874756,17.432000217437743,37.0139998626709
2023-05-06T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.53800003051758,41.40099983215332,16.847999782562255,36.695000114440916
2023-05-06T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.587000045776364,41.375000381469725,16.485999946594237,36.086000213623045
2023-05-06T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.098999977111816,41.86399997711182,15.845000095367432,35.96000049591064
2023-05-06T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.955999870300296,41.72499984741211,15.284999923706055,35.76100021362305
2023-05-06T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.57999996185303,41.35700019836426,15.29900001525879,35.52500011444092
2023-05-06T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.38099975585938,41.19699977874756,15.05399998664856,35.34100009918213
2023-05-06T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.76499992370606,41.49599990844727,14.887999687194824,35.20100032806396
2023-05-06T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.81600051879883,41.540000114440915,14.73699995994568,35.26
2023-05-06T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.723999977111816,41.51000003814697,14.829999914169312,35.24099983215332
2023-05-06T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.52300037384033,41.303000106811524,15.074000282287598,35.22200012207031
2023-05-06T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.06199962615967,41.772999687194826,15.100000381469727,35.392000389099124
2023-05-06T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.25699951171875,41.91399963378906,15.100000381469727,35.57299911499023
2023-05-06T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.53700004577637,42.190999794006345,15.208999948501587,35.61099964141846
2023-05-06T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.49799991607666,42.13299983978271,15.273000087738037,35.65999969482422
2023-05-06T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.24799942016602,42.82200046539307,15.102000064849854,35.82900066375733
2023-05-06T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.58200042724609,43.0880005645752,14.92299970626831,35.97700073242188
2023-05-06T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.24400001525879,43.7389998626709,14.927999725341797,36.603000259399415
2023-05-06T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.43600086212158,43.891000213623045,15.0,37.10899955749512
2023-05-06T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.28100028991699,44.65700016021729,15.04000015258789,37.42399997711182
2023-05-06T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.66799964904785,45.01699974060059,15.0,37.625
2023-05-06T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.8700008392334,45.210000381469726,15.0,37.7750004196167
2023-05-06T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.9540007019043,45.31099956512451,14.876999816894532,37.696000480651854
2023-05-06T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.61399997711182,42.65200012207031,14.4,37.23200008392334
2023-05-06T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.721999931335446,37.35000003814697,14.199999809265137,35.16700008392334
2023-05-06T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.41400009155274,36.87200012207031,14.099000129699707,33.21299991607666
2023-05-06T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.469000053405765,41.704000053405764,13.754000005722046,33.92399990081787
2023-05-06T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.20199993133545,47.80599990844726,13.44499979019165,36.893999900817875
2023-05-06T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.45599998474121,46.45300003051758,13.60800006866455,38.17799991607666
2023-05-06T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.3869998550415,39.717000045776366,13.86999979019165,36.9419998550415
2023-05-06T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.44800010681152,33.72299995422363,13.901999626159668,33.32599987030029
2023-05-06T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.730999870300295,41.62200004577637,13.634999971389771,32.95700006484985
2023-05-06T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.83299991607666,46.76000026702881,12.85299997329712,37.01499996185303
2023-05-06T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.83900005340576,42.36900001525879,12.894999952316285,36.86800006866455
2023-05-06T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.367000045776365,37.60100006103516,13.043000164031982,34.96200000762939
2023-05-06T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.68999984741211,38.399000053405764,12.905999898910522,33.37600032806397
2023-05-06T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.02799995422363,43.122000007629396,12.554999933242797,34.52500007629394
2023-05-06T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.65900001525879,44.00499996185303,12.399999618530273,35.75700038909912
2023-05-06T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.50799980163574,42.05599990844726,12.397999629974365,35.76900016784668
2023-05-06T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.914000053405765,44.02400020599365,12.399999618530273,35.729000129699706
2023-05-06T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.15900001525879,44.56699989318847,12.258999948501588,36.618999519348144
2023-05-06T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.21200000762939,41.88999992370606,12.199999809265137,36.03500034332276
2023-05-06T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.63300006866455,38.662000274658205,12.134000186920167,34.48099990844727
2023-05-06T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.21,39.761000061035155,12.012000045776368,33.412000007629395
2023-05-06T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.132000045776365,43.34499996185303,11.75399995803833,34.36600036621094
2023-05-06T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.33899990081787,43.89599979400635,11.533000116348267,35.5280001449585
2023-05-06T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.94200012207031,40.750000076293944,11.48899995803833,35.0110001373291
2023-05-06T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.97000015258789,41.39699989318848,11.600000381469727,34.22200004577637
2023-05-06T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.41699977874756,43.74600028991699,11.59900037765503,34.84299976348877
2023-05-07T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.043000068664554,44.47299976348877,11.536000137329102,35.88599998474121
2023-05-07T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.78799942016602,44.222000427246094,11.65700008392334,35.8540002822876
2023-05-07T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.155999946594235,45.355999870300295,11.857999858856202,36.15200038909912
2023-05-07T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.90099998474121,44.452000007629394,11.82399980545044,36.64599994659424
2023-05-07T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.11499996185303,38.48000007629395,11.60800033569336,35.346000061035156
2023-05-07T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.76499992370606,36.84299980163574,11.66899998664856,32.4859997177124
2023-05-07T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.16299999237061,44.89,11.468000087738037,33.80999996185303
2023-05-07T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.384999923706054,45.71899993896484,11.14100019454956,36.75300010681153
2023-05-07T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.683000030517576,39.58900001525879,11.264999942779541,35.445
2023-05-07T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.11399997711182,36.28299983978272,11.469999885559082,33.18599998474121
2023-05-07T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.0970000076294,41.28300003051758,11.30499997138977,32.884000091552736
2023-05-07T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.299000091552735,47.24100028991699,10.845000057220458,35.81
2023-05-07T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.865999946594236,41.871000061035154,10.971000051498413,36.2789998626709
2023-05-07T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.02100009918213,34.661000137329104,11.201999816894531,33.26400001525879
2023-05-07T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.39700008392334,41.386999969482424,11.025000038146972,32.5570000076294
2023-05-07T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.380999908447265,47.50999980926514,10.553000040054322,36.17199996948242
2023-05-07T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.37,42.00599994659424,10.760000028610229,36.05499996185303
2023-05-07T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.88500034332275,37.10099975585938,11.35199995994568,34.102000045776364
2023-05-07T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.0570000076294,38.66500003814697,11.340999965667725,32.623000373840334
2023-05-07T04:45:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.808999900817874,45.66100006103515,10.838999919891357,34.47400009155273
2023-05-07T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.594000015258786,44.315,10.7729998588562,36.2079999923706
2023-05-07T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.067000198364255,35.70399997711181,11.240999984741212,33.94400005340576
2023-05-07T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.975,39.42500007629395,11.563000240325927,32.46999984741211
2023-05-07T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.890000076293944,47.85400024414062,11.44499979019165,36.00599998474121
2023-05-07T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.249999923706056,42.86699993133545,11.875999994277954,37.704000053405764
2023-05-07T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.01800010681152,37.22499992370606,11.783999919891357,35.293000068664554
2023-05-07T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.30699996948242,38.018999938964846,12.203000040054322,33.00300022125244
2023-05-07T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.1669998550415,45.967999954223636,12.473999900817871,35.10199996948242
2023-05-07T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.286000137329104,45.7889998626709,12.921999988555909,37.482000007629395
2023-05-07T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.58400016784668,36.30099983215332,13.492000017166138,35.52500003814697
2023-05-07T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.878999938964846,37.59100002288818,13.88199990272522,33.00299991607666
2023-05-07T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.97600009918213,47.68299983978272,14.050000133514404,36.378999938964846
2023-05-07T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.93399997711182,45.38100002288818,14.515999965667724,38.17799995422363
2023-05-07T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.41699993133545,40.30499996185303,15.319000043869018,36.74199996948242
2023-05-07T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.575,37.719000053405765,15.839999952316283,35.305000114440915
2023-05-07T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.01899997711182,39.70800003051758,16.528000049591064,34.7629997253418
2023-05-07T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.82400001525879,43.01499992370606,17.40500020980835,36.13800018310547
2023-05-07T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.38000019073486,46.38599967956543,18.071000194549562,38.403999938964844
2023-05-07T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.84999992370606,46.249999809265134,19.41500020980835,39.92700035095215
2023-05-07T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.039000015258786,43.549000091552735,19.637000522613526,39.48300037384033
2023-05-07T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.66200004577637,41.329999923706055,19.0629998588562,38.48099998474121
2023-05-07T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.261999893188474,40.05099998474121,18.84499975204468,37.208000106811525
2023-05-07T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.30699996948242,39.225,18.005000038146974,36.371999435424804
2023-05-07T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.43600006103516,38.441000099182126,17.258000049591065,35.51900009155273
2023-05-07T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.14799961090088,38.17799949645996,16.89399959564209,35.04599987030029
2023-05-07T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.79899990081787,39.596000061035156,16.872999515533447,35.13000015258789
2023-05-07T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.73099998474121,41.308999938964845,16.877999534606932,35.75400005340576
2023-05-07T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.511999893188474,42.91500003814697,16.695000343322754,36.43299961090088
2023-05-07T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.680000114440915,44.062999954223635,16.343000087738037,36.949000205993656
2023-05-07T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.34499996185303,45.634999961853026,15.887999935150146,37.98799976348877
2023-05-07T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.68299964904785,46.08900016784668,15.626000232696533,38.3250004196167
2023-05-07T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.31900009155274,44.82100006103516,15.753000020980835,38.12300022125244
2023-05-07T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.818999786376956,43.359999923706056,16.247999992370605,37.64200023651123
2023-05-07T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.90800003051758,42.42799995422363,16.620000457763673,37.35700065612793
2023-05-07T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.6109997177124,42.138999671936034,16.77199966430664,37.14899974822998
2023-05-07T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.188000259399416,41.7989998626709,16.700000762939453,36.96000015258789
2023-05-07T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.66799987792969,41.27899990081787,16.594000358581543,36.62399990081787
2023-05-07T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.40600036621094,40.99600044250488,16.35799945831299,36.08400012969971
2023-05-07T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.80000030517578,41.41000019073486,16.225000381469727,35.85600067138672
2023-05-07T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.900001525878906,41.50199996948242,16.169000644683837,35.98600021362304
2023-05-07T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.81099987030029,41.453000679016114,16.067000255584716,35.9390007019043
2023-05-07T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.75100063323975,41.38700054168701,15.907999649047852,35.90800064086914
2023-05-07T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.27800025939941,41.853999824523925,15.839999961853028,35.85000045776367
2023-05-07T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.40200035095215,41.99700008392334,15.717000036239623,35.97100040435791
2023-05-07T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.30099925994873,41.90800140380859,15.647000112533568,35.99300010681152
2023-05-07T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.29899948120117,41.91100105285645,15.699999809265137,35.96800029754639
2023-05-07T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.76200012207031,42.31099983215332,15.604000205993652,36.05299942016602
2023-05-07T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.087999687194824,42.65299987792969,15.375999927520752,36.13699947357178
2023-05-07T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.900001525878906,42.45800064086914,15.056999979019166,35.98000030517578
2023-05-07T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.89199977874756,42.459000968933104,14.796999950408935,35.869000854492185
2023-05-07T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.44799983978272,42.99200038909912,14.636000175476074,36.10000030517578
2023-05-07T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.765999755859376,43.355000534057616,14.590000343322753,36.571999397277835
2023-05-07T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.797000045776365,40.75200008392334,14.547000179290771,36.396999740600585
2023-05-07T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.75099990844726,37.03499988555908,14.505000019073487,34.49800006866455
2023-05-07T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.303999977111815,38.267999992370605,14.445999870300293,33.61499996185303
2023-05-07T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.05099998474121,42.36300006866455,14.179000120162964,34.678000144958496
2023-05-07T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.83299991607666,48.06800018310547,14.006000022888184,36.87999996185303
2023-05-07T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.172999992370606,47.98500003814697,14.15800012588501,38.58500022888184
2023-05-07T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.81100006103516,40.502000122070314,14.418999900817871,37.29200008392334
2023-05-07T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.166000022888184,33.0310001373291,14.588000335693359,33.69400001525879
2023-05-07T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.84,40.14200000762939,14.376000051498414,32.883999786376954
2023-05-07T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.79600006103516,48.37799995422363,13.70900013923645,37.284999732971194
2023-05-07T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.02999996185303,44.11200008392334,13.681000127792359,37.64600025177002
2023-05-07T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.19899997711182,38.71299995422363,13.868999795913696,35.73699996948242
2023-05-07T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.29599987030029,37.465999870300294,13.820999879837036,33.780999984741214
2023-05-07T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.92000003814697,41.555,13.584000129699707,34.243000183105465
2023-05-07T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.61300006866455,42.49400032043457,13.48899995803833,34.96700008392334
2023-05-07T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.91199989318848,39.26100009918213,13.5,34.11099990844727
2023-05-07T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.69799991607666,41.25500022888183,13.458999843597413,33.79299991607666
2023-05-07T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.32900016784668,48.063999824523925,13.189000148773193,36.81100009918213
2023-05-07T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.04800003051758,44.25900001525879,13.145000123977661,37.19299949645996
2023-05-07T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.21700008392334,38.7770000076294,13.280000114440918,35.48000011444092
2023-05-07T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.51299987792969,37.653999938964844,13.285000133514405,33.64400001525879
2023-05-07T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.24700004577637,43.617000045776365,13.003999986648559,34.405
2023-05-07T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.69700004577637,46.69,12.740999965667724,36.73799991607666
2023-05-07T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.38299991607666,39.18900005340576,12.714999866485595,35.76400001525879
2023-05-08T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.77999992370606,37.89300010681152,12.762000064849854,33.55100017547608
2023-05-08T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.76200008392334,46.133000144958494,12.408000020980834,35.038999977111814
2023-05-08T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.72400001525879,46.861000022888184,12.223999900817871,37.19299964904785
2023-05-08T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.40200008392334,40.97600006103516,12.442999897003174,35.94700004577637
2023-05-08T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.85699996948242,37.348000030517575,12.531000118255616,33.85299980163574
2023-05-08T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.42799999237061,41.20700004577637,12.310999927520752,33.494000091552735
2023-05-08T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.74900016784668,44.476000022888186,11.949999809265137,34.681999855041504
2023-05-08T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.266000289916995,42.51200023651123,11.997999992370605,35.326000442504885
2023-05-08T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.98699993133545,40.22800003051758,12.100000381469727,34.56200000762939
2023-05-08T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.141999893188476,43.89399997711182,12.074000282287598,34.327000007629394
2023-05-08T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.03800006866455,46.08399990081787,11.889999761581421,35.71699993133545
2023-05-08T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.03199996948242,45.31599994659424,11.800000190734863,36.55999961853027
2023-05-08T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.967000045776366,43.164000053405765,11.814000110626221,36.00300010681153
2023-05-08T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.35399974822998,44.24200008392334,11.82100001335144,35.52200023651123
2023-05-08T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.5989994430542,45.74000064849854,11.621000261306763,36.02699966430664
2023-05-08T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.985,41.60200000762939,11.640000152587891,35.60400001525879
2023-05-08T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.23799987792969,37.78299987792969,11.694999837875367,33.64299980163574
2023-05-08T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.71100009918213,45.001000022888185,11.527000102996826,34.00299983978272
2023-05-08T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.499999923706056,46.69699993133545,11.207000064849854,36.647999649047854
2023-05-08T04:45:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.105000038146976,42.51099998474121,11.391999893188476,35.93099987030029
2023-05-08T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.22499996185303,38.810000038146974,11.40099962234497,34.27199996948242
2023-05-08T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.68399997711182,39.70700008392334,11.33599998474121,32.96200008392334
2023-05-08T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.175757552638196,43.81818181818182,11.469696998596191,33.88787899595319
2023-05-08T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.77326757600992,43.985148665928605,12.350495045728023,34.9980196811185
2023-05-08T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.5,0.0,54.90099998474121,42.145,13.30999997138977,36.26500026702881
2023-05-08T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.497000236511234,40.765999946594235,13.039000043869018,35.42400012969971
2023-05-08T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.0787880252106,40.30303115074081,13.180808173285591,34.09191917650627
2023-05-08T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.02574199261051,40.23861369520131,13.300000190734863,33.79702924973894
2023-05-08T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.05099922180176,40.28599998474121,13.299000186920166,33.86100025177002
2023-05-08T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.12399917602539,40.41300128936768,13.45199984550476,33.893000831604006
2023-05-08T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.01717145515211,40.32323209203855,13.366666514464098,33.75959577464094
2023-05-08T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.2118814298422,40.470296991933694,13.297029882374376,33.77128752151338
2023-05-08T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.43500087738037,40.71200057983398,13.357999858856202,33.96900039672852
2023-05-08T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.530000076293945,40.791000061035156,13.527000102996826,34.023000144958495
2023-05-08T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.910100956155794,44.62929288305418,13.720202099193227,34.85151514380869
2023-05-08T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.1029701610603,50.153465573150335,13.817821861493705,37.87029712034924
2023-05-08T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.16599998474121,48.26,14.181999940872192,38.5180001449585
2023-05-08T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.727999992370606,43.86400009155273,14.596000204086303,37.595999794006346
2023-05-08T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.66868687639333,40.09797980568626,15.152525217846186,36.246464584812976
2023-05-08T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.83465368440836,37.46138578358263,16.49901008605957,34.50891049073474
2023-05-08T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.81700008392334,37.295999908447264,16.259000120162963,34.04499961853028
2023-05-08T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.526000022888184,39.647999954223636,15.52100001335144,34.465
2023-05-08T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.13232325544261,42.953535446012864,16.24242403049662,35.41919172653044
2023-05-08T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.8722771370765,46.700990053686766,15.978217814228323,37.15049490598169
2023-05-08T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.92700016021728,48.091999740600585,15.641000146865844,38.676999969482424
2023-05-08T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.876000022888185,46.100000076293945,15.95200005531311,38.356999702453614
2023-05-08T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.99999988440311,43.28989903613775,16.46060618005618,37.59292926210345
2023-05-08T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.15643574931834,40.57227729570748,16.614851564464004,36.630693341245745
2023-05-08T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.87200012207031,38.46400005340576,17.125000057220458,35.39900020599365
2023-05-08T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.48400020599365,38.0720002746582,17.568000259399415,34.834999885559085
2023-05-08T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.93737376819957,39.332323132139265,17.523232681582673,35.0121218748767
2023-05-08T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.998019643349224,41.26534652709961,16.97029691639513,35.706931236946936
2023-05-08T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.782999992370605,42.93299995422363,16.909999656677247,36.11899978637695
2023-05-08T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.835353504527696,44.91100006103515,16.63299976348877,36.8330001449585
2023-05-08T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.1170002746582,47.30707068395133,16.01919189607254,38.20100988522925
2023-05-08T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.652475375940305,46.97425736531173,15.896039254594557,38.539604149242436
2023-05-08T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.69999992370605,45.00400009155273,15.86999979019165,38.17800018310547
2023-05-08T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.41818179506244,42.77272738832416,16.070707321166992,37.27878782484267
2023-05-08T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.914999885559084,41.300000038146976,16.186000633239747,36.44499992370606
2023-05-08T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.732673305096014,40.105940526074704,16.10396079261704,35.544554568753384
2023-05-08T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.3380001449585,38.86400016784668,16.111000423431395,34.87500015258789
2023-05-08T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.68899959564209,38.23200035095215,16.200000553131105,34.486000289916994
2023-05-08T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.92323230011294,39.34040412517509,16.111111534966362,34.58080808080808
2023-05-08T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.4980198699649,40.88415837051845,16.101980511504824,35.17722815334207
2023-05-08T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.96400005340576,42.32600006103516,16.22700035095215,35.75300010681153
2023-05-08T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.003999900817874,43.36099990844727,16.18300054550171,36.181999626159666
2023-05-08T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.29000007629394,44.594000015258786,16.131000499725342,36.492000312805175
2023-05-08T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.15200008392334,46.43899997711182,16.125000476837158,37.72800037384033
2023-05-08T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.840999603271484,47.219000244140624,16.2060005569458,38.530999984741214
2023-05-08T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.347000160217284,45.63100006103516,16.199000701904296,38.172000122070315
2023-05-08T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.365000038146974,44.62999992370605,16.167000637054443,37.6489998626709
2023-05-08T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.30599990844726,43.53300022125244,16.1460005569458,37.36000049591065
2023-05-08T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.481000099182125,42.76599983215332,16.03300012588501,36.94999965667725
2023-05-08T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.18699996948242,41.58099990844727,15.895999765396118,36.30099994659424
2023-05-08T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.32099979400635,40.66200012207031,15.73699995994568,35.5500004196167
2023-05-08T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.791000022888184,40.13499977111817,15.560000171661377,35.11299964904785
2023-05-08T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.385000228881836,39.80200031280518,15.336999883651734,34.76299976348877
2023-05-08T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.770999641418456,39.24699993133545,15.105000133514404,34.342000045776366
2023-05-08T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.14099979400635,38.611999435424806,14.947999801635742,34.044999313354495
2023-05-08T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.916000518798825,38.436000938415525,14.823999967575073,33.86900074005127
2023-05-08T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.17400024414062,38.63100040435791,14.6010000705719,33.7930001449585
2023-05-08T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.84199989318848,39.29899978637695,14.313999919891357,33.796000213623046
2023-05-08T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.82900016784668,40.2229999923706,14.199999809265137,34.061000213623046
2023-05-08T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.87300006866455,41.24900001525879,14.259000034332276,34.419000511169436
2023-05-08T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.697000160217286,42.0760001373291,14.288000144958495,34.78100025177002
2023-05-08T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.17299991607666,42.541999397277834,14.149000101089477,34.982000274658205
2023-05-08T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.42599994659424,42.7950004196167,13.998999996185303,35.011999702453615
2023-05-08T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.070000343322754,43.4299995803833,13.712000026702881,35.15000053405762
2023-05-08T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.17700004577637,40.01199974060059,13.27399995803833,34.653000030517575
2023-05-08T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.27900005340576,36.127000122070314,12.992999973297119,32.808999900817874
2023-05-08T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.240999908447264,38.483999977111814,12.712000036239624,32.35999977111816
2023-05-08T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.61199996948242,44.365000076293946,12.37599995613098,33.86500015258789
2023-05-08T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.88800022125244,49.01699977874756,12.206999835968018,36.77400016784668
2023-05-08T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.804999923706056,47.16099998474121,12.274999952316284,37.49899955749512
2023-05-08T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.915,39.94400012969971,12.498999996185303,36.02900001525879
2023-05-08T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.02199989318848,33.134999961853026,12.600000381469727,32.35999994277954
2023-05-09T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.980000038146976,42.3070000076294,12.378000059127807,32.216000137329104
2023-05-09T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.49599994659424,49.58000003814697,11.775999889373779,37.00500015258789
2023-05-09T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.98199993133545,43.346000061035156,11.925000009536744,36.62999996185303
2023-05-09T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.71999996185303,37.539000015258786,12.176999940872193,34.46600002288818
2023-05-09T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.36,37.63600028991699,12.187999877929688,32.562999954223635
2023-05-09T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.3569998550415,44.02,11.938000001907348,33.85899990081787
2023-05-09T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.9490002822876,46.20799991607666,11.78300012588501,36.03199996948242
2023-05-09T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.99599998474121,38.90100009918213,11.920999917984009,35.085999984741214
2023-05-09T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.812999877929684,38.93200004577637,12.100000381469727,33.14300006866455
2023-05-09T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.82399997711182,46.61499996185303,11.952999820709229,35.06699993133545
2023-05-09T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.949999961853024,45.28999996185303,11.982999935150147,36.44100040435791
2023-05-09T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.59700004577637,41.07599998474121,12.250000066757202,35.526999893188474
2023-05-09T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.85199989318848,38.35300003051758,12.38699969291687,33.91999984741211
2023-05-09T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.54099998474121,40.723000030517575,12.272000017166137,33.358999977111814
2023-05-09T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.90000003814697,41.28799991607666,12.041000156402587,33.84300003051758
2023-05-09T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.57100017547607,38.23500007629394,12.0,32.949000129699705
2023-05-09T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.76900001525879,41.60499992370605,11.997999992370605,32.83400001525879
2023-05-09T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.18899997711182,48.36300006866455,11.860999841690063,36.0590002822876
2023-05-09T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.18700000762939,43.5829999923706,11.935999908447265,36.277000160217284
2023-05-09T04:45:00Z,0.49504950495049505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.84799991607666,38.56200000762939,12.214000043869019,34.62900016784668
2023-05-09T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.00400005340576,37.43100006103516,12.303000173568726,32.92099979400635
2023-05-09T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.57,44.20499996185303,12.268000049591064,33.77200012207031
2023-05-09T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.34242441196634,46.741414388020836,12.239393860402734,36.244444606280084
2023-05-09T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.773267236086404,38.76039610758866,12.587128686432791,35.18118814902731
2023-05-09T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.39090917568014,37.75200023651123,13.306060550188777,33.84500003814697
2023-05-09T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.37099990844727,47.98080818099205,13.04699990272522,35.95757590399848
2023-05-09T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.47199981689453,45.96199993133545,13.625000047683717,37.486000022888184
2023-05-09T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.55445540777527,39.360396092480954,13.939603739445753,35.71188116545724
2023-05-09T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.423231876257695,36.99696993586993,13.933333079020182,33.65757566509825
2023-05-09T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.051999969482424,43.69200004577637,14.081000003814697,34.23999996185303
2023-05-09T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.37599994659424,48.638000106811525,14.793999996185303,37.64600002288818
2023-05-09T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.32400001525879,40.344000244140624,15.509000091552734,36.954000053405764
2023-05-09T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.447000160217286,36.219000015258786,15.550000190734863,34.371000061035154
2023-05-09T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.44500003814697,43.263999938964844,15.399999618530273,34.61400009155273
2023-05-09T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.699999771118165,47.72299964904785,15.510999898910523,37.541999893188475
2023-05-09T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.788999977111814,45.17599998474121,15.988000211715699,38.01200008392334
2023-05-09T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.10799991607666,41.61700008392334,16.028000106811522,36.95200019836426
2023-05-09T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.13499973297119,40.513999710083006,16.031000118255616,35.86199996948242
2023-05-09T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.5369998550415,40.02399963378906,16.251999969482423,35.12599983215332
2023-05-09T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.07600009918213,37.05299991607666,16.197000751495363,34.56300010681152
2023-05-09T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.14199993133545,37.58899990081787,16.1460005569458,33.42100006103516
2023-05-09T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.6379999923706,44.46199996948242,15.980999927520752,35.11599987030029
2023-05-09T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.094000053405765,46.49799991607666,15.882999877929688,37.58000026702881
2023-05-09T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.42399993896484,45.54099990844727,15.931999740600586,37.580000228881836
2023-05-09T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.823999900817874,49.070000076293944,15.723000040054322,38.81200016021729
2023-05-09T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.60000003814697,46.92299987792969,15.552000188827515,38.568999786376956
2023-05-09T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.92099998474121,44.23699996948242,15.444999952316284,37.72100021362305
2023-05-09T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.30499996185303,41.773999977111814,15.201000032424927,36.70199985504151
2023-05-09T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.807999992370604,39.376999893188476,14.98499997138977,35.17700016021728
2023-05-09T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.262000007629396,37.99000019073486,14.588000001907348,33.987999992370604
2023-05-09T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.53699993133545,38.149000091552736,14.18800009727478,33.49900001525879
2023-05-09T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.584999885559085,40.03199989318848,13.894999923706054,33.657999458312986
2023-05-09T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.56900020599365,39.35099983215332,13.719999885559082,33.997000007629396
2023-05-09T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.8070000076294,38.37400001525879,13.699999809265137,33.28700008392334
2023-05-09T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.99399997711182,42.16699996948242,13.627000226974488,33.856000137329104
2023-05-09T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.372000236511234,46.43600006103516,13.509000034332276,35.5839998626709
2023-05-09T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.82599994659424,45.39500011444092,13.55100019454956,37.073999862670895
2023-05-09T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.995999870300295,40.64399997711182,13.712999954223633,35.87600006103516
2023-05-09T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.86800037384033,37.65000011444092,13.552000036239624,34.18900005340576
2023-05-09T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.047999992370606,39.36900001525879,12.825000038146973,33.15199954986572
2023-05-09T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.43099990844726,46.12000003814697,12.333999977111816,34.513999977111816
2023-05-09T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.80900001525879,47.241000213623046,12.206999835968018,36.99499988555908
2023-05-09T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.93800003051758,44.265999946594235,12.34799991607666,36.422999725341796
2023-05-09T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.10099983215332,41.550000038146976,12.468999881744384,35.54600002288819
2023-05-09T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.132000007629394,37.12599994659424,12.489999961853027,33.93099987030029
2023-05-09T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.29599987030029,36.751000022888185,12.44899980545044,31.825000019073485
2023-05-09T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.03899974822998,44.737999992370604,12.164000024795532,33.43599998474121
2023-05-09T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.43600006103516,46.93599987030029,11.682000122070313,36.42900016784668
2023-05-09T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.86899990081787,45.01200008392334,11.60800033569336,36.07800022125244
2023-05-09T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.717999954223636,44.235,11.569000263214111,36.19700023651123
2023-05-09T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.718999977111814,40.219999923706055,11.457999839782715,34.58900016784668
2023-05-09T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.64200004577637,38.196000251770016,11.278999948501587,32.88999973297119
2023-05-09T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.75599998474121,39.13399990081787,10.986000051498413,32.31699993133545
2023-05-09T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.14300018310547,40.39899990081787,10.627000102996826,32.57400024414063
2023-05-09T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.011000061035155,42.24200016021729,10.449999809265137,33.16599990844727
2023-05-09T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.19699993133545,43.48499973297119,10.399999618530273,33.79200023651123
2023-05-09T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.933999938964845,45.887000007629396,10.432999744415284,34.35700023651123
2023-05-09T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.443999977111815,46.77800022125244,10.449999809265137,36.09999984741211
2023-05-09T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.43600002288818,43.708999938964844,10.614000129699708,35.63500026702881
2023-05-09T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.5679999923706,41.02,10.693999843597412,34.69499996185303
2023-05-09T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.31400012969971,36.3139998626709,10.66400001525879,32.84
2023-05-09T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.885,38.10699996948242,10.582000236511231,31.30699998855591
2023-05-09T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.555,45.21600006103515,10.320999908447266,33.12999998092651
2023-05-09T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.24499980926514,46.6519998550415,10.217999877929687,35.85599967956543
2023-05-09T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.61900016784668,43.70600021362305,10.452999925613403,35.31600028991699
2023-05-09T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.97400016784668,45.19799976348877,10.600000381469727,35.551999435424804
2023-05-09T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.37,43.625000114440915,10.605000352859497,35.23099945068359
2023-05-09T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.526000022888184,41.823999938964846,10.695999832153321,34.56800025939941
2023-05-09T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.58499996185303,40.037999954223636,10.699999809265137,33.66099983215332
2023-05-09T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.00300018310547,38.46200019836426,10.699999809265137,32.500000114440915
2023-05-09T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.07899990081787,39.42900009155274,10.656000061035156,32.39400009155273
2023-05-09T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.85300006866455,40.19799987792969,10.548000183105469,32.65699970245361
2023-05-09T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.80899997711182,41.994999961853026,10.5,33.02900005340576
2023-05-09T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.67600002288818,45.64800010681152,10.5,34.07099990844726
2023-05-09T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.54500026702881,46.81700031280518,10.5,36.07899971008301
2023-05-09T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.97800006866455,43.339999961853025,10.66700005531311,35.55200012207031
2023-05-10T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.33799983978272,38.31899993896484,10.84299994468689,34.159000091552734
2023-05-10T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.79800010681152,36.36200004577637,10.888999681472779,31.618999900817872
2023-05-10T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.97900001525879,43.54800003051758,10.64400008201599,32.45100004196167
2023-05-10T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.36800006866455,47.51999988555908,10.325000047683716,35.55599979400635
2023-05-10T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.12299949645996,45.114999809265136,10.497999992370605,35.73199977874756
2023-05-10T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.151000022888184,44.51099994659424,10.691999855041503,35.76400009155273
2023-05-10T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.93500019073486,38.714999961853025,10.763000049591064,34.07400016784668
2023-05-10T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.0210001373291,38.42600002288818,10.780000114440918,32.20500001907349
2023-05-10T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.36700000762939,43.89900001525879,10.512999963760375,33.18800003051758
