time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-05-10T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.843999977111814,47.809999809265136,10.243999977111816,35.98900032043457
2023-05-10T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.067000007629396,41.01500003814697,10.402999992370605,35.45500007629394
2023-05-10T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.05299999237061,34.981000061035154,10.676999940872193,32.418000068664554
2023-05-10T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.31100002288818,42.627999992370604,10.51499997138977,32.27999996185303
2023-05-10T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.652999839782716,48.68199996948242,9.969999809265136,36.18700000762939
2023-05-10T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.109000015258786,41.71599994659424,10.062999963760376,35.44400005340576
2023-05-10T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.91300010681152,36.78299991607666,10.348999891281128,33.27100009918213
2023-05-10T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.86499996185303,39.8329999923706,10.292999954223633,32.122999572753905
2023-05-10T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.61400001525879,46.824000129699705,10.005999975204467,34.56800022125244
2023-05-10T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.27499996185303,43.71300003051758,9.987999954223632,35.676000099182126
2023-05-10T04:45:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.39100017547607,36.405999755859376,10.319999876022338,33.24599998474121
2023-05-10T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.86200008392334,39.077999954223635,10.439999866485596,32.03999984741211
2023-05-10T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.534999961853025,43.43400001525879,10.180000104904174,32.89199993133545
2023-05-10T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.77000015258789,46.35200023651123,10.050000190734863,34.64099987030029
2023-05-10T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.182999534606935,46.01300048828125,10.177000131607056,35.61599979400635
2023-05-10T06:00:00Z,0.0,0.0,0.0,0.0,0.020202020202020204,0.01,0.0,1.0,0.0,0.0,0.0,61.169000205993655,47.71700012207031,10.796999855041504,37.21699985504151
2023-05-10T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.48299999237061,46.60699996948242,10.453999824523926,37.32600002288818
2023-05-10T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.44099998474121,38.557999992370604,10.780999946594239,34.862000160217285
2023-05-10T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.421999816894534,36.14900001525879,10.912999668121337,31.923999786376953
2023-05-10T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.78500007629395,42.38300006866455,10.54600001335144,32.19599988937378
2023-05-10T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.86899993896484,48.35999977111816,9.92400001525879,35.830999755859374
2023-05-10T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.589000091552734,42.3330001449585,9.95999997138977,35.753999938964846
2023-05-10T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.566000061035155,34.70799991607666,10.319999866485595,32.655
2023-05-10T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.206999969482425,41.632000007629394,10.299999876022339,31.885999927520754
2023-05-10T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.164999885559084,48.770999870300294,9.877000017166138,35.92500011444092
2023-05-10T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.20500011444092,41.92500007629395,9.920000028610229,35.60400024414062
2023-05-10T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.56199993133545,36.43200008392334,10.257000083923339,33.02700004577637
2023-05-10T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.666000022888184,39.63299999237061,10.23200011253357,31.921999988555907
2023-05-10T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.94700000762939,47.088999862670896,9.99599998474121,34.422999992370606
2023-05-10T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.507000007629394,43.91100002288818,10.287000045776367,35.911999740600585
2023-05-10T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.21199993133545,35.26000011444092,10.874999923706055,33.071999893188476
2023-05-10T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.36200004577637,40.90000003814697,10.96199987411499,31.673000087738036
2023-05-10T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.88900001525879,48.44400012969971,10.73899995803833,35.677000198364254
2023-05-10T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.91599994659424,43.23899990081787,11.293000001907348,35.80900001525879
2023-05-10T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.723999938964845,37.546999855041506,11.783000116348267,33.97900001525879
2023-05-10T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.49399997711182,38.660000038146975,11.789000148773193,32.54799991607666
2023-05-10T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.73199981689453,45.809000129699704,11.773000087738037,34.17599994659424
2023-05-10T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.27900012969971,45.375000076293944,11.800000190734863,36.27300022125244
2023-05-10T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.155999946594235,36.27500007629394,12.155999937057494,34.352000122070315
2023-05-10T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.63400020599365,42.452999916076664,12.67,32.6439999961853
2023-05-10T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.99300003051758,58.304999809265134,12.233999996185302,38.55000045776367
2023-05-10T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.558000030517576,49.35000015258789,12.48300000190735,39.13899990081787
2023-05-10T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.83300003051758,38.071000022888185,13.036999998092652,35.668000030517575
2023-05-10T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.018999900817875,34.23099975585937,13.249000005722046,32.138000087738035
2023-05-10T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.41700004577637,42.23699996948242,12.80500002861023,32.352999992370606
2023-05-10T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.55800006866455,47.585000076293944,12.239999876022338,35.70400016784668
2023-05-10T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.73900001525879,39.15100017547607,12.38199999809265,35.11000003814697
2023-05-10T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.85199993133545,37.64100032806397,12.868000011444092,32.92399990081787
2023-05-10T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.53099987030029,48.04099990844727,12.849000005722045,35.64299991607666
2023-05-10T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.08499996185303,45.625,12.319000101089477,36.72899959564209
2023-05-10T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.45199989318848,37.99500011444092,12.221999893188476,34.54000003814697
2023-05-10T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.81399993896484,37.96,12.002000093460083,32.40999992370605
2023-05-10T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.62999988555908,45.39100006103516,11.482000045776367,33.507999954223635
2023-05-10T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.83500015258789,47.14799999237061,11.347000026702881,36.09099983215332
2023-05-10T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.1769998550415,37.89200004577637,11.664000129699707,34.60199993133545
2023-05-10T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.564999923706054,37.6379999923706,12.071999979019164,32.35000003814697
2023-05-10T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.91599990844727,46.44099990844727,12.406999883651734,34.09700008392334
2023-05-10T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.26099994659424,46.46399997711182,12.68500002861023,36.73299980163574
2023-05-10T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.12200004577637,40.17499988555908,13.204999952316284,35.4729999923706
2023-05-10T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.85400005340576,37.11600002288819,13.35399977684021,33.41400009155274
2023-05-10T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.92099998474121,42.91300010681152,12.99300000190735,33.38600025177002
2023-05-10T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.821000213623044,47.65600009918213,12.570000038146972,36.126999855041504
2023-05-10T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.963999824523924,40.29400009155273,12.560000228881837,35.66099994659424
2023-05-10T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.664000015258786,36.85200019836426,12.553000202178955,33.00799999237061
2023-05-10T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.51600006103516,40.235000114440915,12.230000047683715,32.74200000762939
2023-05-10T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.30599994659424,42.79900005340576,11.932999897003175,33.263999977111816
2023-05-10T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.331000061035155,44.672999992370606,11.68700011253357,33.951999740600584
2023-05-10T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.88799991607666,48.75300010681153,11.572000274658203,35.81200008392334
2023-05-10T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.73,47.91699996948242,11.419999694824218,37.02100002288818
2023-05-10T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.23699993133545,42.04099998474121,11.399999618530273,35.73900032043457
2023-05-10T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.525,36.1430001449585,11.384999704360961,32.94600004196167
2023-05-10T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.6560001373291,37.693999977111815,11.197000093460083,31.210000076293944
2023-05-10T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.98199981689453,44.698999900817874,10.738999977111817,32.804000034332276
2023-05-10T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.497999877929686,48.35800003051758,10.333000011444092,35.68300018310547
2023-05-10T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.7080001449585,45.144999961853024,10.20599983215332,36.075000228881834
2023-05-10T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.13900009155273,37.735999755859375,10.29000015258789,34.08500003814697
2023-05-10T21:15:00Z,11.85,11.85,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.6639998626709,35.682000160217285,27.40000005722046,25.56299991607666
2023-05-10T21:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.21299995422363,45.06199989318848,46.46599994659424,13.267999992370605
2023-05-10T21:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.679999885559084,46.372000007629396,52.845,13.547000074386597
2023-05-10T22:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.23099998474121,40.71499988555908,48.722999839782716,13.517999963760376
2023-05-10T22:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.94299995422363,36.88000019073486,43.625000114440915,13.039999990463256
2023-05-10T22:30:00Z,0.15,0.15,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.278000030517575,41.43199996948242,33.65699970245361,34.50000015258789
2023-05-10T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.96400005340576,47.69800006866455,15.189999980926514,39.75600002288818
2023-05-10T23:00:00Z,12.9,12.9,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.62699993133545,42.397000045776366,36.117999954223635,29.162999935150147
2023-05-10T23:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.750000076293944,35.1339998626709,42.264999847412106,14.375
2023-05-10T23:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.706999893188474,42.062999954223635,45.7230001449585,12.19600001335144
2023-05-10T23:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.91500003814697,47.54600002288819,54.159999771118166,12.555000019073486
2023-05-11T00:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.66999992370606,43.32400001525879,52.60500007629395,19.18899998664856
2023-05-11T00:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.40199981689453,38.65700008392334,50.20100006103516,25.464999980926514
2023-05-11T00:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.79400001525879,39.42199996948242,48.1889998626709,27.330000190734864
2023-05-11T00:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.26499992370606,46.1389998626709,46.2369998550415,26.097999992370607
2023-05-11T01:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.82400009155273,44.62100002288818,44.480999870300295,27.027999897003173
2023-05-11T01:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.25100009918213,37.68400001525879,42.90300018310547,29.561000232696532
2023-05-11T01:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.97400009155273,41.18499996185303,41.33899993896485,29.10799970626831
2023-05-11T01:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.32199996948242,47.273999977111814,42.96700012207031,26.11299991607666
2023-05-11T02:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.23699996948242,43.78000003814697,41.49000019073486,29.896000175476075
2023-05-11T02:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.71299991607666,39.793999938964845,40.255,30.272000122070313
2023-05-11T02:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.34599998474121,39.077000274658204,38.58400039672851,31.47300003051758
2023-05-11T02:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.03700004577637,44.26500003814697,38.10900016784668,29.71099998474121
2023-05-11T03:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.74900001525879,45.13199993133545,48.073999938964846,21.393999996185304
2023-05-11T03:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.32599998474121,42.14599979400635,49.1379999923706,18.596999950408936
2023-05-11T03:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.47599987030029,42.01600017547607,46.92999984741211,23.68799997329712
2023-05-11T03:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.65499996185303,46.13399990081787,45.29000007629394,23.58800012588501
2023-05-11T04:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.33899990081787,46.830000228881836,43.831999893188474,24.585000076293944
2023-05-11T04:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.710999984741214,43.48300018310547,42.63400001525879,27.10899995803833
2023-05-11T04:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.865000038146974,41.66100006103515,41.350000076293945,28.298999729156495
2023-05-11T04:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.02199996948242,42.71999996185303,40.141000213623045,28.7220001411438
2023-05-11T05:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.705,40.857999839782714,38.91499996185303,30.154999904632568
2023-05-11T05:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.71499992370605,38.5860001373291,37.97399971008301,30.545999965667725
2023-05-11T05:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.69000007629395,42.164000053405765,37.65999984741211,28.70799976348877
2023-05-11T05:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.74900001525879,45.95499988555908,40.747999572753905,26.855999698638914
2023-05-11T06:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,60.23800018310547,47.35299991607666,52.36599998474121,16.802999992370605
2023-05-11T06:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.76100009918213,47.13099987030029,49.204999923706055,24.36400001525879
2023-05-11T06:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.26700004577637,45.71399993896485,47.108999977111814,26.183000049591065
2023-05-11T06:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.28900009155274,44.77799987792969,45.30600006103516,27.31300018310547
2023-05-11T07:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.252000122070314,47.95699962615967,44.19000015258789,26.685999984741212
2023-05-11T07:15:00Z,3.15,3.15,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.79500007629395,54.5810001373291,33.01400012969971,43.56699993133545
2023-05-11T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.554999923706056,44.986000061035156,12.350999984741211,42.30400005340576
2023-05-11T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.9339998626709,37.33299987792969,11.292000160217285,34.70500003814697
2023-05-11T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.13500015258789,38.390999984741214,10.991000032424926,31.885999736785887
2023-05-11T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.19200008392334,44.67699989318848,10.527999973297119,32.73999998092651
2023-05-11T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.662000007629395,45.81299999237061,10.318000087738037,35.32100009918213
2023-05-11T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.461000022888186,40.50200008392334,10.810000038146972,34.376999893188476
2023-05-11T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.397000007629394,38.26699977874756,11.190999860763549,32.43899972915649
2023-05-11T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.60200000762939,49.262000007629396,11.004000053405761,33.749999923706056
2023-05-11T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.71299995422363,62.68700035095215,10.964000043869019,39.8190002822876
2023-05-11T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.45599990844727,54.4179999923706,11.954999980926514,40.630999908447265
2023-05-11T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.761999969482424,41.20800003051758,12.652000026702881,36.87700008392334
2023-05-11T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.83800029754639,35.690999794006345,12.779000110626221,32.969999923706055
2023-05-11T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.183999938964845,37.29900005340576,12.582000017166138,31.519000072479248
2023-05-11T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.19699981689453,46.27299999237061,12.110999927520751,32.72100011825562
2023-05-11T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.11999992370606,61.784000091552734,11.899999809265136,38.070000190734866
2023-05-11T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.55199989318848,70.5060001373291,12.34399998664856,43.17600002288818
2023-05-11T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.44099983215332,71.7240000152588,12.878000059127807,44.812000122070316
2023-05-11T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.92000045776368,71.97100135803223,13.490000076293946,45.151999969482425
2023-05-11T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.25099998474121,71.77799942016601,13.71100009918213,45.47300025939941
2023-05-11T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.26900001525878,65.985,14.027000102996826,43.81500007629395
2023-05-11T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.04,67.77500030517578,13.78599991798401,43.198999633789064
2023-05-11T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.04899940490722,72.84099952697754,13.664000186920166,44.78900012969971
2023-05-11T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.63100036621094,73.71099975585938,14.26999997138977,45.45
2023-05-11T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.27899993896484,69.83199996948242,14.735000038146973,44.95900009155273
2023-05-11T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.65999977111817,67.16099983215332,14.606000185012817,43.94499969482422
2023-05-11T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.26800025939941,71.24500015258789,14.395999898910523,44.755000305175784
2023-05-11T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.86299980163574,66.76700016021728,14.765,45.03900012969971
2023-05-11T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.031999855041505,49.22599998474121,14.958999919891358,40.705
2023-05-11T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.67600021362305,37.65799987792969,14.57200002670288,36.00900001525879
2023-05-11T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.717000045776366,36.75299987792969,14.070000009536743,32.54500011444092
2023-05-11T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.3160001373291,42.8479999923706,13.387000007629394,33.17700016021728
2023-05-11T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.907000045776364,47.52799995422363,13.154000072479247,35.18599987030029
2023-05-11T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.441999969482424,46.595,13.318999919891358,36.49100002288819
2023-05-11T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.818000106811525,44.04999988555908,13.53300012588501,35.98499980926513
2023-05-11T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.846999969482425,42.18700000762939,13.553000202178955,35.2229999923706
2023-05-11T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.34040393251361,40.65050506591797,13.399999820824826,34.1089998626709
2023-05-11T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.97800033569336,40.252000427246095,13.251999988555909,33.400000023119375
2023-05-11T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.95049501173567,40.27227726549205,13.141584235842865,33.22772231904587
2023-05-11T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.01099983215332,40.29599987030029,12.99599998474121,33.05999927520752
2023-05-11T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.28585869374901,40.62424233947137,12.852525161974357,33.22020181983408
2023-05-11T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.92499984741211,39.28599983215332,12.703999824523926,32.690999870300296
2023-05-11T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.49207936655177,39.78118771845752,12.599010070951858,32.61485094127089
2023-05-11T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.20399997711181,40.41500007629394,12.436999759674073,32.63899959564209
2023-05-11T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.270707063000614,42.23939375443892,12.326262666721536,33.108081201110224
2023-05-11T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.488000030517576,45.38200008392334,12.171999988555909,34.09299980163574
2023-05-11T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.75445575525265,45.00297032724513,12.100000381469727,34.938614193755804
2023-05-11T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.890999984741214,41.37499996185303,11.93599998474121,34.40499996185303
2023-05-11T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.33131312360667,41.3515150667441,11.59494948146319,33.23232334792012
2023-05-11T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.43600032806396,43.50200023651123,11.175000057220458,33.4790002822876
2023-05-11T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.502970440552964,43.60891141985903,10.890098826719983,33.46237658510114
2023-05-11T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.56599975585937,43.59100006103515,10.709000005722046,33.418000297546385
2023-05-11T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.57373755869239,45.33838387691613,10.545454718849875,33.720201511575716
2023-05-11T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.52500003814697,47.278999977111816,10.420999698638916,35.20500015258789
2023-05-11T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.43069318261477,42.895049482288925,10.479207841476592,34.98712909811794
2023-05-11T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.70499996185303,37.20600009918213,10.666000003814696,32.62999998092651
2023-05-11T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.88585863209734,43.06161603060636,10.530303049569179,32.09191921503857
2023-05-11T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.032999992370605,47.40400016784668,10.159000177383422,34.94900009155273
2023-05-11T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.144554440337835,43.996039551083406,10.2732672360864,35.065346028545115
2023-05-11T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.93499992370605,40.09299999237061,10.480999927520752,33.76100009918213
2023-05-11T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.430303053422406,39.34141421077227,10.488888846503365,32.28282793603762
2023-05-11T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.32200004577637,42.95199985504151,10.321999979019164,32.66000038146973
2023-05-11T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.82871295437955,42.783168377262534,10.199999809265137,33.246534970727296
2023-05-11T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.64899963378906,39.79500011444092,10.26100004196167,32.29200006484985
2023-05-11T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.84545412930575,41.405050759363654,10.261616205928302,31.933333406544694
2023-05-11T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.9539998626709,45.370999870300295,9.990999946594238,33.39800003051758
2023-05-11T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.488118879865894,46.98118806593489,9.806930844146427,34.84554456956316
2023-05-12T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.193939324581265,44.06767685244782,9.906060469270956,34.82626300387912
2023-05-12T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.06300010681152,42.761000061035155,10.075000286102295,34.03800010681152
2023-05-12T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.005000801086425,43.703999519348145,10.050000190734863,34.00899990081787
2023-05-12T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.6168319777687,41.777227269540916,10.022772364097067,33.771287294897704
2023-05-12T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.38181805851484,38.50303041092073,10.12323257176563,31.98888886576951
2023-05-12T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.740000038146974,42.90699989318848,10.057000064849854,31.988999996185303
2023-05-12T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.02199993133545,47.024000053405764,9.777999963760376,34.59899990081787
2023-05-12T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.3891087900294,44.82871276553315,9.88316828661626,35.03861372541673
2023-05-12T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.76464647235292,41.60505048193113,10.147474799493347,34.17474731291183
2023-05-12T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.264999885559085,40.08699981689453,10.201999816894531,32.952000007629394
2023-05-12T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.86999988555908,41.53600006103515,10.167999992370605,32.626999397277835
2023-05-12T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.277227911618674,40.36930680983137,10.100000381469727,32.554455351121355
2023-05-12T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.00707086890635,38.89494944100428,10.15959600005487,31.532323143698953
2023-05-12T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.90999992370605,43.03300006866455,10.072000150680543,32.11000007629394
2023-05-12T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.82899997711181,46.87000007629395,9.867999801635742,34.69099990844727
2023-05-12T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.81386135592319,44.26633664877108,9.99108907491854,34.956435439610246
2023-05-12T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.538383907741974,40.45555557867493,10.100000381469727,33.82121215203796
2023-05-12T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.45399993896484,39.181000022888185,10.084000320434571,32.33499992370606
2023-05-12T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.54900005340576,42.981000061035154,9.870999898910522,32.71400005340576
2023-05-12T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.398019696226214,43.14158415086199,9.639604115250087,33.09306939757696
2023-05-12T05:00:00Z,8.030303030303031,8.030303030303031,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.17979797209152,40.08585870145547,20.807070761015922,29.79090902540419
2023-05-12T05:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.14699966430664,38.66499942779541,42.99299991607666,14.80400008201599
2023-05-12T05:30:00Z,9.0,9.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.105,39.80599983215332,44.08300018310547,21.453000011444093
2023-05-12T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.581188352981414,41.38118819435044,24.42079220195808,42.12178224620253
2023-05-12T06:00:00Z,0.0,0.0,0.0,0.0,0.01,0.020202020202020204,0.0,1.0,0.0,9.494949494949495,0.0,54.04343368067886,41.85959659923207,13.020202000935873,37.13131316984543
2023-05-12T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.80000034332275,41.628999404907226,10.64899998664856,34.13500007629395
2023-05-12T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.591998977661135,41.45200073242187,10.201999816894531,32.72500019073486
2023-05-12T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.599008390218906,41.412872616607366,10.10693103488129,32.44455526370813
2023-05-12T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.368687099880646,41.21818172570431,10.176767618969233,32.3808084353052
2023-05-12T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.932999801635745,40.81500057220459,10.199999809265137,32.16899955749512
2023-05-12T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.94200050354004,40.801000366210936,10.286000032424926,32.00799959182739
2023-05-12T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.768316892114015,40.67326676019348,10.458415682953182,32.00990046132909
2023-05-12T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.93030347727766,40.775757336857346,10.5,32.156565598767216
2023-05-12T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.206999931335446,41.062999420166015,10.5,32.247999839782715
2023-05-12T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.37799983978272,43.58399974822998,10.5,32.669000396728514
2023-05-12T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.23762376237624,46.44653460058836,10.580198108559788,34.7792076261917
2023-05-12T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.422222291580354,44.86969683868716,10.983838379985155,35.19191865246705
2023-05-12T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.25899997711181,42.82700012207031,11.752999954223633,34.77799991607666
2023-05-12T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.36800010681152,41.883000144958494,12.084000320434571,34.21799999237061
2023-05-12T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.53000003814697,42.97499977111816,12.127000226974488,34.135999603271486
2023-05-12T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.69300003051758,41.58099994659424,12.186000175476075,34.07399997711182
2023-05-12T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.41799991607666,38.34300006866455,12.46699987411499,32.61399978637695
2023-05-12T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.20200016021729,45.42300003051758,12.7160000705719,33.20499996185303
2023-05-12T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.78999977111816,53.04,12.920999698638916,38.18400009155273
2023-05-12T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.94699993133545,44.32599998474121,13.59599998474121,37.16599998474121
2023-05-12T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.80099983215332,35.807999725341794,14.024000091552734,34.22
2023-05-12T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.825,40.072999992370605,14.214000034332276,32.40099985122681
2023-05-12T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.4740000152588,60.88800003051758,14.176000185012818,38.3339998626709
2023-05-12T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.70599983215332,58.07999988555908,14.58799994468689,41.738999938964845
2023-05-12T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.259999961853026,39.149000091552736,15.200000095367432,37.81800003051758
2023-05-12T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.22700016021729,34.20499988555908,15.284000129699708,32.96999996185303
2023-05-12T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.085999946594235,44.37999988555908,15.139999942779541,33.43400001525879
2023-05-12T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.60200004577636,55.87799995422363,14.769999904632568,38.34100009918213
2023-05-12T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.74400005340576,47.414000015258786,15.110999965667725,38.636999969482424
2023-05-12T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.83099994659424,38.119999732971195,15.562000236511231,35.51899997711182
2023-05-12T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.054999885559084,37.79999988555908,15.47699995994568,33.21399993896485
2023-05-12T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.70700023651123,42.08900005340576,15.192000093460083,33.678000106811524
2023-05-12T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.18199993133545,46.85500007629395,15.263000049591064,35.21499992370605
2023-05-12T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.11399990081787,48.37600006103516,15.447000064849853,37.799999961853025
2023-05-12T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.665,42.35200000762939,15.73100001335144,36.709999885559085
2023-05-12T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.4569998550415,38.199000129699705,15.798000183105469,34.44600017547607
2023-05-12T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.22800003051758,39.59100002288818,15.659000005722046,33.66799957275391
2023-05-12T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.52099998474121,44.490000038146974,15.223000049591064,34.93600002288818
2023-05-12T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.732323386452414,46.92626274956597,15.145454666831277,36.65050514298256
2023-05-12T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.11899997711182,44.58900005340576,15.461000089645387,36.99299961090088
2023-05-12T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.932999992370604,42.483000144958496,15.787999906539916,36.357999839782714
2023-05-12T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.49699989318847,41.05099994659424,15.985999946594239,35.63099998474121
2023-05-12T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.89399997711182,40.45999977111816,15.857999897003173,34.78099983215332
2023-05-12T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.50200004577637,40.06200016021729,15.594000072479249,34.36999984741211
2023-05-12T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.21399971008301,39.790000190734865,15.32999994277954,34.24799964904785
2023-05-12T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.982000274658205,39.52399963378906,15.104000082015991,33.99800003051758
2023-05-12T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.0,39.55999908447266,14.895999803543091,33.89800140380859
2023-05-12T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.0,39.54099937438965,14.748999996185303,33.76500026702881
2023-05-12T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.89700061798096,39.45900054931641,14.642000141143798,33.6359997177124
2023-05-12T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.66999965667725,39.297999992370606,14.451999931335449,33.5749991607666
2023-05-12T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.862000732421876,39.4600004196167,14.180000123977662,33.569999351501465
2023-05-12T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.67699993133545,39.35700035095215,13.938999910354614,33.48400009155274
2023-05-12T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.39400001525879,39.07699993133545,13.618000078201295,33.21499954223633
2023-05-12T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.02500007629394,38.72100036621094,13.330999870300293,33.02999950408935
2023-05-12T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.49900020599365,39.03100040435791,13.064000120162964,32.89200046539307
2023-05-12T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.09299983978271,40.522999114990235,12.916999826431274,33.237999801635745
2023-05-12T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.61900005340576,41.04600006103516,12.877999744415284,33.47500038146973
2023-05-12T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.97400005340576,43.0420000076294,12.831999883651733,33.87700046539307
2023-05-12T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.768999938964846,46.773000450134276,12.699999809265137,35.28800010681152
2023-05-12T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.540999794006346,43.36199993133545,12.7129998588562,36.072999992370605
2023-05-12T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.419999771118164,36.332000160217284,12.845999927520753,33.782000045776364
2023-05-12T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.88100002288818,41.539000015258786,12.73999994277954,32.90600009918213
2023-05-12T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.14600021362305,47.272000045776366,12.224000043869019,35.604000129699706
2023-05-12T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.07699996948242,44.513999938964844,11.971999893188476,35.87799961090088
2023-05-12T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.628999938964846,40.219000053405765,11.899999618530273,34.654000205993654
2023-05-12T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.54500003814697,38.88700004577637,11.90899974822998,33.148000450134276
2023-05-12T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.08599990844726,40.39,11.557000007629394,33.02499961853027
2023-05-12T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.34200035095215,38.97100021362305,11.182000074386597,32.755999908447265
2023-05-12T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.90399990081787,39.19299995422363,11.09900037765503,32.18200023651123
2023-05-12T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.833999938964844,43.50000003814697,10.899999923706055,32.92000030517578
2023-05-12T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.67300010681152,46.87799995422363,10.570000133514405,35.2779997253418
2023-05-13T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.42399993896484,44.63999996185303,10.5,35.411999740600585
2023-05-13T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.52400001525879,41.83200004577637,10.664000053405761,34.571000022888185
2023-05-13T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.72700000762939,40.785000038146975,10.762000064849854,33.58799995422363
2023-05-13T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.70100048065186,41.789000282287596,10.465000066757202,33.21299980163574
2023-05-13T01:00:00Z,0.75,0.75,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.51599987030029,39.081999931335446,10.078000135421753,32.827999916076664
2023-05-13T01:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.24600002288818,38.12299995422363,38.022999954223636,21.31399995803833
2023-05-13T01:30:00Z,2.7,2.7,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.11699993133545,43.58900005340576,38.077000045776366,30.795999975204467
2023-05-13T01:45:00Z,8.85,8.85,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.85800006866455,47.12299991607666,37.63699993133545,43.69299995422363
2023-05-13T02:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.79900005340576,43.03300003051758,50.59000007629395,22.66200008392334
2023-05-13T02:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.11499992370605,38.474999618530276,46.708999977111816,13.936000051498413
2023-05-13T02:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.50599998474121,39.596000022888184,44.58900020599365,18.20599998474121
2023-05-13T02:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.01099994659424,44.992999992370606,42.91700008392334,21.220000076293946
2023-05-13T03:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.21299983978272,44.87199993133545,42.90199977874756,23.81800008773804
2023-05-13T03:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.702999916076664,39.456000061035155,41.41900005340576,27.60300012588501
2023-05-13T03:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.28499992370605,40.232000007629395,39.91100009918213,29.513000049591064
2023-05-13T03:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.67100002288819,45.70099994659424,41.82600021362305,26.59300001144409
2023-05-13T04:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.859000053405765,46.001000022888185,52.68400009155273,14.311999998092652
2023-05-13T04:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.56600040435791,43.91499950408936,50.68500019073486,17.735999965667723
2023-05-13T04:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.90499984741211,44.04699993133545,48.54700016021729,22.715999927520752
2023-05-13T04:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.203999519348145,46.49800018310547,46.57600006103516,23.99699996948242
2023-05-13T05:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.96000003814697,43.68099998474121,44.698000030517576,26.809999866485597
2023-05-13T05:15:00Z,10.8,10.8,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.14900001525879,37.837000045776364,42.869999961853026,31.058999977111817
2023-05-13T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.535,42.08,19.73999994277954,41.795999946594236
2023-05-13T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.31700008392334,47.507999954223635,10.58100001335144,36.90500011444092
2023-05-13T06:00:00Z,0.0,0.0,0.0,0.0,0.02,0.08,0.0,1.0,0.0,24.2,0.0,56.193999977111815,43.62,10.944999809265136,36.63200012207031
2023-05-13T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.02200016021729,38.56099983215332,11.155999937057494,34.6379999923706
2023-05-13T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.714000129699706,38.7359997177124,11.64200011253357,32.632000007629394
2023-05-13T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.27999992370606,44.085999984741214,11.755000047683716,33.61800006866455
2023-05-13T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.09799987792969,45.48099983215332,12.635000019073486,35.24299976348877
2023-05-13T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.67799991607666,40.24900012969971,13.553999977111816,34.975999908447264
2023-05-13T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.752999992370604,38.00900016784668,14.195999956130981,33.63799995422363
2023-05-13T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.32099998474121,41.30699996948242,14.695000009536743,33.83300003051758
2023-05-13T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.324000129699705,43.37900009155273,15.054000015258788,34.75699996948242
2023-05-13T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.37099967956543,44.49599975585937,15.688999938964844,35.56399974822998
2023-05-13T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.10000022888184,45.25899974822998,16.097000198364256,36.617999954223635
2023-05-13T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.48,46.645,16.90500024795532,37.47500003814697
2023-05-13T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.91800033569336,47.229999732971194,17.335999908447267,38.24999977111816
2023-05-13T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.653000030517575,45.92199993133545,17.328999710083007,38.15700019836426
2023-05-13T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.02499996185303,45.21400016784668,17.56900026321411,37.854000358581544
2023-05-13T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.20099975585938,44.384000091552736,17.86499994277954,37.646999282836916
2023-05-13T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.00099998474121,44.11599884033203,18.155000591278075,37.6239990234375
2023-05-13T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.14899959564209,44.27399963378906,17.846000175476075,37.58899940490723
2023-05-13T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.30699974060059,44.42400100708008,17.506999835968017,37.44300006866455
2023-05-13T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.50099998474121,44.61399978637695,18.17299991607666,37.603999824523925
2023-05-13T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.56499900817871,44.70200073242187,18.5070001411438,37.93400062561035
2023-05-13T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.99500030517578,45.069999847412106,17.856999912261962,38.11299915313721
2023-05-13T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.242000122070316,45.33500003814697,18.289999980926513,38.085999183654785
2023-05-13T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.31799964904785,45.42800109863281,18.441999778747558,38.37300033569336
2023-05-13T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.373000907897946,45.49500007629395,18.510000038146973,38.45000076293945
2023-05-13T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.587000160217286,45.69200004577637,18.794999713897706,38.56699993133545
2023-05-13T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.21599925994873,46.28200019836426,18.888999576568605,38.740999908447264
2023-05-13T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.33000030517578,46.41600067138672,18.554000205993653,38.82600009918213
2023-05-13T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.377000122070314,46.46999950408936,18.86999954223633,38.83299987792969
2023-05-13T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.016000022888186,46.043999938964845,17.825999984741213,38.6879997253418
2023-05-13T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.796999549865724,45.847999801635744,15.763000030517578,38.048999824523925
2023-05-13T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.59699851989746,45.59899848937988,14.738000059127808,37.243999824523925
2023-05-13T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.412999954223636,45.46499965667724,14.783999977111817,36.96100044250488
2023-05-13T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.22499946594238,45.2369998550415,15.17100001335144,36.92000064849854
2023-05-13T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.66000007629395,45.670999946594236,15.781999969482422,37.22999954223633
2023-05-13T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.55500034332275,45.581999893188474,16.316000156402588,37.43900005340576
2023-05-13T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.794000396728514,45.818000679016116,16.902999839782716,37.76699947357178
2023-05-13T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.885999870300296,45.87999996185303,17.100000381469727,37.93300064086914
2023-05-13T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.48599967956543,46.52199985504151,17.200000762939453,38.16799957275391
2023-05-13T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.62600006103516,46.67299964904785,17.200000762939453,38.28000030517578
2023-05-13T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.6109997177124,46.66699951171875,17.27299964904785,38.35500026702881
2023-05-13T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.53499965667724,46.556999320983884,17.39399959564209,38.384000358581545
2023-05-13T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.004999809265136,46.997999839782715,17.265,38.60099899291992
2023-05-13T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.617999992370606,46.68999961853027,17.063000240325927,38.51600032806397
2023-05-13T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.45500038146972,46.48800006866455,16.899999618530273,38.2139994430542
