time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-05-13T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.91000038146973,45.948000259399414,16.8699995803833,38.10899917602539
2023-05-13T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.85800052642822,45.87000053405762,16.422000179290773,37.88700023651123
2023-05-13T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.677999610900876,45.69499954223633,15.514000005722046,37.61799922943115
2023-05-13T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.1110001373291,45.18,14.43499997138977,37.07800006866455
2023-05-13T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.21399997711182,44.33700008392334,13.203000001907348,36.44799983978272
2023-05-13T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.75900016784668,43.83400032043457,12.697000064849853,35.81299953460693
2023-05-13T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.043000106811526,46.84000011444092,12.918999891281128,36.13800006866455
2023-05-13T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.07400001525879,46.526999969482425,12.469999952316284,37.14100063323975
2023-05-13T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.204000053405764,41.749999923706056,12.215999870300292,35.841000137329104
2023-05-13T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.29800029754639,37.80400009155274,12.123000211715699,33.8019998550415
2023-05-13T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.214999961853025,39.17500015258789,11.829999980926514,32.7359997177124
2023-05-13T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.73299991607666,44.530999984741214,11.332999935150147,33.86099998474121
2023-05-13T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.43000003814697,45.81700004577637,11.13000020980835,35.44599990844726
2023-05-13T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.69099998474121,41.2229999923706,11.190000057220459,34.68199996948242
2023-05-13T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.577000045776366,40.677000007629395,11.20299997329712,33.66099941253662
2023-05-13T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.78600032806396,42.04,11.046000099182129,33.68999988555908
2023-05-13T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.005000038146974,41.293000068664554,10.950999813079834,33.48600021362304
2023-05-13T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.89899974822998,40.22500038146973,10.899999618530273,33.03800006866455
2023-05-13T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.07600002288818,40.23299995422363,10.724999990463257,32.80200008392334
2023-05-13T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.828999824523926,41.971000289916994,10.311999912261962,33.131999816894535
2023-05-13T22:15:00Z,0.3,0.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.07300006866455,40.616999855041506,10.211999855041505,33.095999755859374
2023-05-13T22:30:00Z,14.85,14.85,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.46700023651123,37.62899997711182,36.97400014877319,22.8989999294281
2023-05-13T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.840000038146975,42.53399997711182,33.42600017547608,35.613000040054324
2023-05-13T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.14299995422363,47.32699985504151,15.409000034332275,39.89300003051758
2023-05-13T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.99700004577637,45.22899990081787,11.597999982833862,36.94500003814697
2023-05-13T23:30:00Z,13.05,13.05,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.539000015258786,41.62000007629395,35.05800022125244,26.450000133514404
2023-05-13T23:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.94299987792969,38.859000015258786,45.263999977111816,13.845
2023-05-14T00:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.1720002746582,39.13200019836426,46.275000190734865,12.150000009536743
2023-05-14T00:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.765999717712404,37.25199974060059,45.50899997711181,12.540999937057496
2023-05-14T00:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.25499988555908,39.31,43.58700008392334,18.642000007629395
2023-05-14T00:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.959000205993654,45.66500007629394,43.288999977111814,19.34599986076355
2023-05-14T01:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.86900005340576,45.84999996185303,52.76700000762939,12.292999992370605
2023-05-14T01:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.52599983215332,41.59200012207031,49.85200000762939,11.667999839782714
2023-05-14T01:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.8039998626709,38.16399982452393,46.43600002288818,12.215000038146973
2023-05-14T01:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.69099994659424,39.672999954223634,44.55000007629395,19.114999961853027
2023-05-14T02:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.262000007629396,44.21999996185303,42.75400001525879,21.500000076293944
2023-05-14T02:15:00Z,17.0,17.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.2640002822876,45.54199977874756,44.2490002822876,20.718000049591065
2023-05-14T02:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.81400001525879,41.43700000762939,40.57699996948242,12.713999996185303
2023-05-14T02:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.0710001373291,41.2389998626709,37.94200016021728,11.701000051498413
2023-05-14T03:00:00Z,19.0,19.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.174999656677244,44.50100025177002,45.99599990844727,11.586000022888184
2023-05-14T03:15:00Z,20.3,20.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.55299991607666,44.109999885559084,45.361000022888184,12.299999980926513
2023-05-14T03:30:00Z,23.6,23.6,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.537000007629395,44.64699996948242,49.01699996948242,17.3239999294281
2023-05-14T03:45:00Z,18.0,18.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.10099998474121,44.397000045776366,45.31600002288818,13.209000072479249
2023-05-14T04:00:00Z,16.7,16.7,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.323999938964846,45.776000022888184,47.38099994659424,12.370999994277954
2023-05-14T04:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.97400001525879,42.72200023651123,40.05300018310547,12.411999979019164
2023-05-14T04:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.58500003814697,37.43899997711182,36.16999984741211,11.840000019073486
2023-05-14T04:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.31199996948242,41.13800003051758,38.24700008392334,11.304000005722045
2023-05-14T05:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.67899990081787,46.05400035858154,41.91199993133545,12.408000020980834
2023-05-14T05:15:00Z,2.55,2.55,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.121999473571776,46.09400012969971,35.925,30.312000064849855
2023-05-14T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.418000068664554,45.653000030517575,16.826999998092653,41.316000061035155
2023-05-14T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.69000011444092,45.62200016021728,12.328000030517579,36.97499996185303
2023-05-14T06:00:00Z,0.0,0.0,0.0,0.0,0.02,0.08,0.0,1.0,0.0,0.0,0.0,58.62399993896484,45.96499984741211,11.795000038146974,37.218000144958495
2023-05-14T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.88799995422363,40.62000003814697,11.496999883651734,35.778000106811525
2023-05-14T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.926000061035154,37.064999694824216,11.658000030517577,32.754000129699705
2023-05-14T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.57599994659424,43.17500011444092,11.759000110626221,33.002000160217285
2023-05-14T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.979000129699706,47.09199996948242,11.470000095367432,34.954000053405764
2023-05-14T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.85399974822998,46.05199981689453,10.909999980926514,35.68599994659424
2023-05-14T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.44100044250488,45.52199966430664,10.492999973297119,35.347999801635744
2023-05-14T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.777999801635744,44.922999954223634,10.476999912261963,35.03000026702881
2023-05-14T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.41800048828125,44.5369994354248,10.647000122070313,34.784000358581544
2023-05-14T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.63399997711181,44.723999404907225,11.131999950408936,34.81900005340576
2023-05-14T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.66899997711182,44.811999816894534,11.866000003814698,35.052999877929686
2023-05-14T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.56100040435791,47.49199966430664,12.423000106811523,35.73599964141846
2023-05-14T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.67900005340576,49.054999885559084,12.25600004196167,37.09299983978271
2023-05-14T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.34900001525879,45.68599998474121,11.871999931335449,36.604000091552734
2023-05-14T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.14499992370605,42.47599998474121,11.968999881744384,35.32200019836426
2023-05-14T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.226000022888186,39.63900005340576,12.110000104904175,34.106000099182125
2023-05-14T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.31299991607666,37.68299995422363,12.61499994277954,32.89699985504151
2023-05-14T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.768999862670896,37.98000015258789,13.294000053405762,32.640000076293944
2023-05-14T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.060999908447265,40.11899997711182,13.922999982833863,33.30700019836426
2023-05-14T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.28600002288818,42.26700004577637,14.467000055313111,34.32699989318848
2023-05-14T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.31099994659424,44.274000053405764,14.699999809265137,35.211000289916996
2023-05-14T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.95199966430664,47.02699977874756,15.068999891281129,36.6919998550415
2023-05-14T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.68199996948242,46.99300006866455,15.619000062942504,37.813000221252445
2023-05-14T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.23900001525879,45.42999996185303,16.169000091552736,37.68099998474121
2023-05-14T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.507999954223635,43.670999946594236,16.5730002784729,37.224999542236326
2023-05-14T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.059000129699704,42.29399997711182,16.600000381469727,36.720999526977536
2023-05-14T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.40499977111816,41.60399997711182,16.788999958038332,36.25400074005127
2023-05-14T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.74200008392334,40.95900001525879,16.850999431610106,35.76900016784668
2023-05-14T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.94699996948242,40.20100021362305,16.964999866485595,35.36100048065185
2023-05-14T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.44500030517578,39.691999740600586,16.93499975204468,35.21299926757813
2023-05-14T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.81799995422363,39.98400020599365,17.046000175476074,35.13999938964844
2023-05-14T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.19799991607666,40.378000831604005,16.628000106811523,35.284000358581544
2023-05-14T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.974000244140626,40.188999824523925,16.48899995803833,35.22900032043457
2023-05-14T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.74800022125244,39.955000686645505,16.589000205993653,35.150000190734865
2023-05-14T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.21111116505632,40.38787864916252,16.915151249278676,35.134999389648435
2023-05-14T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.76336639706451,40.896039868345355,16.316831626514396,35.31399993896484
2023-05-14T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.07699920654297,41.2039994430542,15.55900005340576,35.20999942779541
2023-05-14T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.09200012207031,41.23099918365479,15.542000160217285,34.9910001373291
2023-05-14T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.484999923706056,41.579000053405764,15.694999837875367,35.09799991607666
2023-05-14T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.89800025939942,42.00000003814697,15.614000301361084,35.325000534057615
2023-05-14T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.07899959564209,42.16799968719482,15.642000141143798,35.391000480651854
2023-05-14T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.96200099945068,42.05399963378906,15.876999893188476,35.43600078582764
2023-05-14T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.71400020599365,42.75900012969971,16.098000373840332,35.74099975585938
2023-05-14T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.04999935150146,43.098999137878415,16.293999328613282,35.951000747680666
2023-05-14T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.393000259399415,43.42399993896484,16.299999237060547,36.109999389648436
2023-05-14T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.49500003814697,43.57700008392334,16.299999237060547,36.542999725341794
2023-05-14T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.36600002288819,44.361000061035156,16.20600008010864,36.8490002822876
2023-05-14T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.553999748229984,45.520999908447266,15.769999990463257,37.270999908447266
2023-05-14T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.062000122070316,46.04200008392334,15.306999921798706,37.45900043487549
2023-05-14T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.34000045776367,46.32200035095215,15.028000078201295,37.30599998474121
2023-05-14T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.127000122070314,46.087000160217286,14.844999856948853,37.26200023651123
2023-05-14T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.80500007629394,46.730999603271485,14.571000156402588,37.37400058746338
2023-05-14T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.8520004272461,46.7589998626709,14.496999988555908,37.415000114440915
2023-05-14T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.898000831604,46.80499954223633,14.371999778747558,37.41000057220459
2023-05-14T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.54999984741211,43.043000068664554,14.051999950408936,36.74700008392334
2023-05-14T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.988000106811526,36.59099994659424,13.783000020980834,34.34900001525879
2023-05-14T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.83500015258789,35.98399982452393,13.543000049591065,32.4360001373291
2023-05-14T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.935999908447265,41.56199993133545,13.169000186920165,33.12700004577637
2023-05-14T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.75699993133545,48.500000076293944,13.154000072479247,35.66700008392334
2023-05-14T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.01800006866455,48.28300006866455,13.222999897003174,37.51900001525879
2023-05-14T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.51500003814697,41.27300010681152,13.38699969291687,36.33900001525879
2023-05-14T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.139999885559085,33.895000038146975,13.325999994277954,33.31500003814697
2023-05-14T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.247999877929686,39.69100002288818,13.04999997138977,32.33800006866455
2023-05-14T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.86099990844727,47.71899993896484,12.458999986648559,35.40299995422363
2023-05-14T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.98900001525879,46.36299987792969,12.158000049591065,36.527999534606934
2023-05-14T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.23699996948242,40.74999996185303,12.1789999294281,35.19599987030029
2023-05-14T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.90800006866455,38.1520000076294,12.03900011062622,33.40800006866455
2023-05-14T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.21400054931641,39.40300148010254,11.69300009727478,32.932000885009764
2023-05-14T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.54100017547607,37.98500003814697,11.508000030517579,32.69700004577637
2023-05-14T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.29099998474121,39.23800006866455,11.600000381469727,32.21499954223633
2023-05-14T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.56800018310547,46.09600009918213,11.452999849319458,33.962000045776364
2023-05-14T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.69099994659424,47.07999996185303,11.33599998474121,36.28700016021728
2023-05-15T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.19100002288818,42.58200004577637,11.557000217437745,35.50500011444092
2023-05-15T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.12300006866455,37.6339998626709,11.600000381469727,33.74400020599365
2023-05-15T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.39800003051758,39.1460001373291,11.558000221252442,32.53500068664551
2023-05-15T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.38499988555908,46.106000099182125,11.183000001907349,34.16000011444092
2023-05-15T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.903999977111816,44.47799991607666,10.901999626159668,35.48399967193603
2023-05-15T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.231000061035154,37.871000099182126,10.899999618530273,33.80300018310547
2023-05-15T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.121000137329105,40.689999923706054,10.826999826431274,32.596999969482425
2023-05-15T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.259000091552736,47.24099987030029,10.359999980926514,34.77499977111816
2023-05-15T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.01299991607666,45.31999996185303,10.20999984741211,35.536000137329104
2023-05-15T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.047999992370606,41.41699996948242,10.25,34.60500007629395
2023-05-15T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.5429999923706,39.65199981689453,10.079000120162965,33.16900005340576
2023-05-15T02:45:00Z,9.75,9.75,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.634000053405764,40.66900032043457,26.110999851226808,28.72100004196167
2023-05-15T03:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.52300022125244,37.87500003814697,45.50400016784668,14.78099998474121
2023-05-15T03:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.762000007629396,38.837000045776364,43.820000076293944,16.612999973297118
2023-05-15T03:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.464999961853025,45.08400009155273,42.833000106811525,18.50000011444092
2023-05-15T03:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.49599994659424,46.45599998474121,52.9189998626709,12.550000009536744
2023-05-15T04:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.191999969482424,41.37800006866455,49.90400001525879,12.268999891281128
2023-05-15T04:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.232999877929686,37.68699996948242,46.45599994659424,13.232000036239624
2023-05-15T04:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.307999992370604,40.19400001525879,44.583999977111816,19.536000022888185
2023-05-15T04:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.988000030517576,45.91399993896484,43.61500015258789,20.68700002670288
2023-05-15T05:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.971000061035156,44.502000122070314,51.437999877929684,13.700999975204468
2023-05-15T05:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.735000152587894,37.44700035095215,50.03500007629395,17.406000003814697
2023-05-15T05:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.09900001525879,39.19599998474121,47.86600006103516,23.651999874114992
2023-05-15T05:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.48300003051758,41.615999908447264,46.01799991607666,24.328000297546385
2023-05-15T06:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.97000007629394,42.17199890136719,44.51699996948242,26.405000038146973
2023-05-15T06:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.193000297546384,42.35899959564209,43.04099990844727,29.563999996185302
2023-05-15T06:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.21600028991699,43.36899990081787,41.64300018310547,28.060000228881837
2023-05-15T06:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.35300003051758,43.576999740600584,41.01400001525879,27.980000228881835
2023-05-15T07:00:00Z,7.5,7.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.19400039672851,44.397000045776366,38.971000003814694,32.72600004196167
2023-05-15T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.59599998474121,44.77900001525879,15.219999990463258,41.86
2023-05-15T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.573000030517576,44.72599941253662,11.17300015449524,36.22700000762939
2023-05-15T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.75100009918213,44.88699974060059,11.65,35.24199993133545
2023-05-15T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.89000080108642,45.06599899291992,12.198999948501587,35.45300075531006
2023-05-15T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.67199996948242,47.60800045013428,12.542999963760376,35.9989994430542
2023-05-15T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.68399997711182,47.29199996948242,12.864999990463257,37.121999969482424
2023-05-15T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.97400001525879,40.62299999237061,13.366000051498412,35.62900001525879
2023-05-15T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.89999988555908,36.33599990844726,13.826999921798706,33.617000045776365
2023-05-15T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.364000129699704,40.09,13.982999935150147,33.15
2023-05-15T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.086000022888186,46.90299987792969,14.010000038146973,35.38199985504151
2023-05-15T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.19800010681152,44.92199996948242,14.110999965667725,37.02899982452393
2023-05-15T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.25699989318848,37.01399974822998,14.95600004196167,34.92600002288818
2023-05-15T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.067000007629396,39.726000022888186,15.273000078201294,33.704000091552736
2023-05-15T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.422999992370606,47.30500007629394,14.961000022888184,36.25200000762939
2023-05-15T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.44400001525879,45.80699996948242,14.890999946594238,37.401999702453615
2023-05-15T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.45099998474121,42.76100009918213,15.394999942779542,36.70199993133545
2023-05-15T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.333999938964844,40.64400001525879,15.399999618530273,35.88799991607666
2023-05-15T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.25200019836426,39.48899978637695,15.119000082015992,34.83400005340576
2023-05-15T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.516999893188476,38.7989998626709,15.14399998664856,34.27700004577637
2023-05-15T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.024000358581546,38.31700050354004,15.178000059127807,33.9710001373291
2023-05-15T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.77099998474121,38.97099998474121,15.596000013351441,34.010000228881836
2023-05-15T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.94,40.10299991607666,15.752000007629395,34.4620002746582
2023-05-15T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.22799991607666,41.36900001525879,15.89799991607666,34.93099990844726
2023-05-15T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.08299987792969,42.162000274658205,15.989999980926514,35.44600036621094
2023-05-15T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.310000076293946,42.41200023651123,15.299000034332275,35.47999988555908
2023-05-15T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.72727253461125,42.81919217350507,14.990909056230025,35.33434376572118
2023-05-15T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.08118831521214,43.143564431974205,15.014851541802434,35.367327095258354
2023-05-15T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.724000129699704,43.7920000076294,14.851999864578247,35.63000019073486
2023-05-15T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.0050505435828,44.16399967193603,14.45700005531311,36.16400016784668
2023-05-15T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.3350004196167,44.514141352489744,14.050505069771198,36.44949568160857
2023-05-15T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.0722768802454,44.19900958372815,13.820792150969552,36.399009931205526
2023-05-15T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.94500087738037,44.084999542236325,13.848999872207642,36.19899940490723
2023-05-15T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.06868716923877,44.18989867393417,13.517171676712806,36.07070626152886
2023-05-15T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.26999984741211,44.38200050354004,13.131000051498413,36.072999534606936
2023-05-15T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.568999977111815,42.93299995422363,12.765999908447265,35.703000450134276
2023-05-15T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.57000003814697,40.08099998474121,12.541000156402587,34.69900009155273
2023-05-15T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.351999855041505,38.55799987792969,12.403999786376954,33.10400051116943
2023-05-15T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.54699996948242,41.37000007629395,12.106999998092652,33.15900020599365
2023-05-15T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.280000076293945,46.2920000076294,11.727000045776368,34.70199993133545
2023-05-15T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.54200008392334,44.29800003051758,11.651000156402588,35.82899997711181
2023-05-15T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.10300006866455,36.812999877929684,11.75,33.865000076293946
2023-05-15T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.29599987030029,40.84000007629395,11.46700002670288,32.61399982452392
2023-05-15T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.52300025939942,47.52299999237061,10.551999969482422,35.041999893188475
2023-05-15T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.65,45.100999946594236,10.178999948501588,35.544999542236326
2023-05-15T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.537999954223636,40.08000003814697,10.117000284194946,34.28300003051758
2023-05-15T18:30:00Z,3.3,3.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.06200008392334,38.25700008392334,12.1030002784729,32.530000095367434
2023-05-15T18:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.21199989318848,40.021000671386716,43.86499996185303,18.25400004386902
2023-05-15T19:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.78799999237061,39.07600025177002,46.75199981689453,13.056000061035157
2023-05-15T19:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.19099994659424,39.38799987792969,44.85999977111816,18.458000011444092
2023-05-15T19:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.06599998474121,41.27300010681152,43.1120000076294,22.262000064849854
2023-05-15T19:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.82600032806396,42.07499992370605,41.640999946594235,24.093999996185303
2023-05-15T20:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.59999919891357,41.91800075531006,40.677000274658205,25.40100019454956
2023-05-15T20:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.78500015258789,42.04699970245361,39.87799983978272,26.363000049591065
2023-05-15T20:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.331999969482425,42.558999938964845,39.460000076293944,26.827999572753907
2023-05-15T20:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.62099925994873,42.882001113891604,39.12999954223633,27.358999767303466
2023-05-15T21:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.776000061035155,45.54199996948242,44.47500003814697,23.36900011062622
2023-05-15T21:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.590999908447266,45.84499996185303,53.17599983215332,12.834999837875365
2023-05-15T21:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.86600006103516,42.38299999237061,50.63100002288818,15.099999980926514
2023-05-15T21:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.7670002746582,38.360000190734866,48.58399978637695,23.241999988555907
2023-05-15T22:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.32999996185303,40.19099998474121,46.72500003814697,25.501999969482423
2023-05-15T22:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.10400001525879,46.08900001525879,44.989000205993655,24.451000022888184
2023-05-15T22:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.26299991607666,45.030999755859376,43.74400012969971,25.974999980926512
2023-05-15T22:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.68000007629394,37.484999885559084,42.361999893188475,28.685000228881837
2023-05-15T23:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.42800003051758,40.99900001525879,40.93099990844726,29.13500009536743
2023-05-15T23:15:00Z,20.4,20.4,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.43299987792969,47.337999992370605,47.9579999923706,21.627000045776366
2023-05-15T23:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.869999923706054,43.473000030517575,41.28699996948242,12.396000022888183
2023-05-15T23:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.625000076293944,38.4579999923706,35.83899978637695,11.409000034332275
2023-05-16T00:00:00Z,21.1,21.1,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.63599998474121,38.0129999923706,39.68700008392334,10.748999996185303
2023-05-16T00:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.942000007629396,42.84599994659424,46.58899990081787,14.846999979019165
2023-05-16T00:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.19699996948242,43.565,44.378999900817874,24.965999908447266
2023-05-16T00:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.215,41.61599998474121,42.893999938964846,25.55699993133545
2023-05-16T01:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.49799991607666,42.46199996948242,41.49700008392334,26.19899980545044
2023-05-16T01:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.43700016021729,45.75899971008301,40.98000026702881,26.59100009918213
2023-05-16T01:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.501999855041504,46.91600021362305,40.616999855041506,27.802999992370605
2023-05-16T01:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.117000122070316,45.51999965667724,40.65000034332275,28.720000114440918
2023-05-16T02:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.380000038146974,45.56599998474121,39.98299995422363,29.14000005722046
2023-05-16T02:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.863999938964845,46.22500015258789,40.49400001525879,29.752000045776366
2023-05-16T02:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.72899997711182,42.43699996948242,39.752999725341795,30.78499984741211
2023-05-16T02:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.15800006866455,37.653999938964844,37.86600006103516,31.9820001411438
2023-05-16T03:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.827999954223635,42.388999977111816,37.32800033569336,30.87699987411499
2023-05-16T03:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.805000114440915,47.11100009918213,44.958999938964844,26.109999980926514
2023-05-16T03:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.90499996185303,44.25700012207031,50.04500015258789,17.702999963760377
2023-05-16T03:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.96200008392334,41.39,47.11399974822998,24.293999996185303
2023-05-16T04:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.17199996948242,39.52299983978271,44.93000030517578,26.33000005722046
2023-05-16T04:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.14499965667724,40.4450008392334,43.07099998474121,26.37499973297119
2023-05-16T04:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.207000160217284,38.77699974060059,41.323000030517576,27.26999975204468
2023-05-16T04:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.42999996185303,39.47599998474121,39.80700023651123,27.332000064849854
2023-05-16T05:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.031999855041505,44.74,39.11899993896484,26.628000106811523
2023-05-16T05:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.23900005340576,46.82300018310547,40.98000026702881,27.777000007629393
2023-05-16T05:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.471000022888184,41.14,40.545999908447264,29.05599992752075
2023-05-16T05:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.12199977874756,37.54499984741211,38.41700012207031,30.228000164031982
2023-05-16T06:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,10.2,0.0,53.72899997711182,40.63799991607666,39.1160001373291,29.78099994659424
2023-05-16T06:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.318000106811525,46.23700012207031,31.635000076293945,45.415000190734865
2023-05-16T06:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.68600002288818,44.435999908447265,46.38999992370606,33.57099998474121
2023-05-16T06:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.49799991607666,37.18899997711182,44.272000045776366,27.51500005722046
2023-05-16T07:00:00Z,23.3,23.3,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.17000003814697,41.63500007629395,42.53000003814697,31.497999897003172
2023-05-16T07:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.049999961853025,47.280999984741214,24.847999925613404,53.00000034332275
2023-05-16T07:30:00Z,16.7,16.7,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.46699989318848,43.54899997711182,36.53200005531311,34.75400003433228
2023-05-16T07:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.920999908447264,38.71000015258789,36.63800006866455,13.931000022888183
2023-05-16T08:00:00Z,19.0,19.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.276000022888184,37.848999977111816,39.991000213623046,11.216999988555909
2023-05-16T08:15:00Z,4.35,4.35,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.68199993133545,42.247999877929686,37.039000015258786,23.963000049591063
2023-05-16T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.616999778747555,44.79899997711182,18.126000022888185,40.541000022888184
2023-05-16T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.76000015258789,43.05800022125244,13.438000020980835,36.63000011444092
2023-05-16T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.73500007629394,42.64099990844726,11.18599991798401,34.87699993133545
2023-05-16T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.36799976348877,46.564000091552735,11.653999986648559,35.508000221252445
2023-05-16T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.27299991607666,43.72400005340576,11.659000034332275,35.716000404357914
2023-05-16T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.32000003814697,39.68599998474121,10.544999990463257,34.22299968719482
2023-05-16T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.494000091552735,38.65799987792969,10.404999847412109,32.55599985122681
2023-05-16T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.02499996185303,40.96499988555908,10.722000064849853,32.5010001373291
2023-05-16T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.68199993133545,41.001999893188476,10.590000009536743,33.049999656677244
2023-05-16T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.41900005340576,40.02299980163574,11.697999916076661,32.17999973297119
2023-05-16T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.03899978637695,57.221000022888184,10.932000036239623,35.72999992370605
2023-05-16T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.84399971008301,59.72099998474121,11.595000019073487,40.598999938964845
2023-05-16T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.69599994659424,44.57600021362305,12.508000040054322,37.941000061035155
2023-05-16T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.322999992370605,32.85299987792969,12.739999952316284,33.16499994277954
2023-05-16T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.45800003051758,36.75400001525879,12.61199990272522,30.64299991607666
2023-05-16T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.76999992370605,48.61200012207031,11.755999975204467,33.197999992370605
2023-05-16T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.825,64.15299987792969,10.353999910354615,38.99500030517578
2023-05-16T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.12599975585937,69.54800010681153,11.423999996185303,42.43600009918213
2023-05-16T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.2829997253418,64.30299976348877,12.734999923706054,42.56900005340576
2023-05-16T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.26199951171876,64.45899997711182,12.814999961853028,41.40700000762939
2023-05-16T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.06600044250489,66.35299987792969,12.969000177383423,42.18800033569336
2023-05-16T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.45800071716309,65.77999938964844,12.658000001907348,42.319999885559085
2023-05-16T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.25700019836425,67.3010001373291,12.778000049591064,42.346000061035156
2023-05-16T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.85200027465821,71.11199974060058,13.242000074386597,43.40100009918213
2023-05-16T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.90400032043458,75.2759999847412,12.819999895095826,44.912000007629395
2023-05-16T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.70699996948242,73.38999977111817,12.755000019073487,44.45000007629395
2023-05-16T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.07199935913086,71.05899963378906,12.99,43.708999977111816
2023-05-16T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.43599998474122,68.89800041198731,12.948999948501587,43.10599990844727
2023-05-16T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.5930004119873,67.64000030517577,12.575000076293945,42.27300033569336
2023-05-16T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.89199996948243,66.74799995422363,12.358999996185302,42.97099998474121
2023-05-16T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.98199996948242,56.74099998474121,12.297000179290771,40.73299999237061
2023-05-16T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.50300010681153,48.58799995422363,12.071000022888184,38.06200000762939
2023-05-16T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.60199993133545,39.58200004577637,11.844999933242798,35.16300003051758
2023-05-16T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.60799995422363,30.94699998855591,11.755000019073487,31.315999965667725
2023-05-16T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.496000099182126,30.684000129699708,11.469000062942506,28.590000133514405
2023-05-16T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.98900009155273,37.49399997711182,10.759999980926514,29.601000003814697
2023-05-16T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.826999778747556,46.28100006103516,10.099000024795533,32.39299997329712
2023-05-16T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.14199993133545,49.19800010681152,9.893999652862549,35.60700023651123
2023-05-16T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.1010001373291,48.26799961090088,10.050000190734863,36.00399982452392
2023-05-16T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.045,46.51400001525879,10.09500036239624,35.72600006103516
2023-05-16T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.126000022888185,41.34099994659424,10.0,34.467000045776366
2023-05-16T18:45:00Z,5.7,5.7,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.93299991607666,34.51799995422363,14.874999990463257,31.432999973297118
2023-05-16T19:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.59399993896484,33.35999996185303,37.87200004577637,17.47200002670288
2023-05-16T19:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.55,39.35699993133545,43.73799987792969,12.090999898910523
2023-05-16T19:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.22499984741211,44.15900001525879,48.30900005340576,12.944999914169312
2023-05-16T19:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.18199996948242,47.365999908447264,46.698999938964846,19.46699998855591
2023-05-16T20:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.70399993896484,47.223000030517575,45.07800010681152,24.056000022888185
2023-05-16T20:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.56400012969971,46.18899974822998,43.832999839782715,26.703999996185303
2023-05-16T20:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.803999786376956,49.458999938964844,49.885,21.385000019073487
2023-05-16T20:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.19200004577637,49.627000122070314,56.431999855041504,14.828999977111817
2023-05-16T21:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.45199989318848,45.48399993896484,53.63399993896484,23.92799997329712
2023-05-16T21:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.95499996185303,41.263999977111816,51.207999839782715,27.208999938964844
2023-05-16T21:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.3080001449585,37.72700008392334,49.03499988555908,28.59300033569336
2023-05-16T21:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.75800033569336,36.8999995803833,47.12000015258789,28.130999870300293
2023-05-16T22:00:00Z,18.1,18.1,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.13500003814697,39.88600002288818,45.212000045776364,27.40200023651123
2023-05-16T22:15:00Z,24.1,24.1,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.96800003051758,43.541999893188475,43.578999786376954,27.59
2023-05-16T22:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.40499992370606,47.63599990844727,42.99300003051758,34.409999980926514
2023-05-16T22:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.507999954223635,50.08,42.83800003051758,32.51400005340576
2023-05-16T23:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.63300003051758,47.55599994659424,42.23099967956543,32.867000122070316
2023-05-16T23:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.047000045776365,44.10400001525879,41.38299991607666,32.15899995803833
2023-05-16T23:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.55399993896484,38.401000022888184,39.712000045776364,32.94899980545044
2023-05-16T23:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.57099979400635,33.26499996185303,38.049999961853025,32.53599994659424
2023-05-17T00:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.43400005340576,36.97000007629394,36.597000160217284,31.092000007629395
2023-05-17T00:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.29600006103516,45.41499996185303,36.20300048828125,29.750000076293944
2023-05-17T00:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.06799991607666,51.1689998626709,50.615999946594236,21.250000009536745
2023-05-17T00:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.39199996948242,49.19900005340576,49.81599998474121,31.981999950408934
2023-05-17T01:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.58600006103516,43.74300003051758,47.23599987030029,30.381000022888184
2023-05-17T01:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.935000076293946,39.307999992370604,45.096000022888184,29.7689998626709
2023-05-17T01:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.088999633789065,36.52600028991699,43.098000030517575,29.311000061035156
2023-05-17T01:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.02300003051758,37.124999923706056,41.32999988555908,28.583999862670897
2023-05-17T02:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.107000007629395,41.73599998474121,39.70599983215332,28.153999786376954
2023-05-17T02:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.78,46.26700000762939,38.789000244140624,28.50100004196167
2023-05-17T02:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.35000022888184,49.80300033569336,38.967000045776366,32.198999900817874
2023-05-17T02:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.79900012969971,48.52199996948242,23.928999948501588,52.042000160217285
2023-05-17T03:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.15899997711182,44.15900001525879,8.815,51.423999824523925
2023-05-17T03:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.06099994659424,40.25400001525879,6.456000089645386,47.748999977111815
2023-05-17T03:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.82699985504151,35.60599990844727,6.497000002861023,44.3320000076294
2023-05-17T03:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.29099994659424,34.47100017547607,7.051999950408936,41.44000007629395
2023-05-17T04:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.740999908447264,41.93199996948242,6.70600001335144,41.64200008392334
2023-05-17T04:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.39500007629395,47.628000297546386,6.002999997138977,48.520999908447266
2023-05-17T04:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.78799980163574,46.36799964904785,6.348999962806702,49.70799995422363
2023-05-17T04:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.78300033569336,45.36100040435791,7.027999954223633,49.21199989318848
2023-05-17T05:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.43899990081787,44.10799991607666,7.354000101089477,48.46700023651123
2023-05-17T05:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.610999755859375,43.2810001373291,7.484000015258789,47.54400001525879
2023-05-17T05:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.40100028991699,43.08200004577637,7.6079998970031735,47.00900020599365
2023-05-17T05:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.748999710083005,43.35700012207031,7.706999883651734,46.9809997177124
2023-05-17T06:00:00Z,25.0,25.0,0.0,0.0,0.02,0.08,0.0,1.0,0.0,18.6,0.0,61.14200000762939,48.22099998474121,31.28500009059906,41.27
2023-05-17T06:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.68499984741211,51.11299976348877,38.987000102996824,43.98100008010864
2023-05-17T06:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.52300006866455,49.06700012207031,14.131000013351441,54.7739998626709
2023-05-17T06:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.09199989318848,45.71199993133545,8.909000024795532,51.37800006866455
2023-05-17T07:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.401000022888184,42.37599998474121,8.88199990272522,48.864000205993655
2023-05-17T07:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.523999977111814,36.93499992370605,9.25699999809265,45.50000003814697
2023-05-17T07:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.55299999237061,36.69399963378906,9.461999855041505,42.06400016784668
2023-05-17T07:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.852999954223634,41.763999977111816,9.332999858856201,42.64599998474121
