time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-05-17T08:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.59399971008301,58.28399993896485,9.733999938964844,54.57099994659424
2023-05-17T08:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.73300018310547,60.94499996185303,12.386999988555909,62.33700019836426
2023-05-17T08:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.4250002670288,52.12299999237061,14.180999898910523,56.60299987792969
2023-05-17T08:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.9730001449585,48.03400001525879,14.287999849319458,53.44400005340576
2023-05-17T09:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.66599983215332,44.77599994659424,14.15699995994568,49.7889998626709
2023-05-17T09:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.63699958801269,44.755999908447265,13.58699984550476,48.85999984741211
2023-05-17T09:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.88200023651123,44.96200019836426,13.534000129699708,48.75299995422363
2023-05-17T09:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.24099987030029,45.329000320434574,13.459000005722046,48.957000198364256
2023-05-17T10:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.29999923706055,45.39900150299072,13.441000003814697,49.13599990844727
2023-05-17T10:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.23200019836426,45.33600006103516,13.946000022888184,49.043000106811526
2023-05-17T10:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.307999801635745,45.4360009765625,13.626999979019166,49.4259997177124
2023-05-17T10:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.22099998474121,45.409001197814945,13.953000011444091,49.37699996948242
2023-05-17T11:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.19500026702881,45.38400115966797,14.373999824523926,49.41000030517578
2023-05-17T11:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.10099960327148,45.33300003051758,13.855999975204467,49.31600002288818
2023-05-17T11:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.45500038146972,45.65700016021729,12.959000024795532,49.369000091552735
2023-05-17T11:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.38500026702881,45.61500030517578,12.966999940872192,49.44100017547608
2023-05-17T12:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.1119987487793,45.3460001373291,13.584999952316284,49.364000129699704
2023-05-17T12:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.42800006866455,45.65000011444092,13.844999885559082,49.594000091552736
2023-05-17T12:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.92499992370605,47.01900005340576,13.608000154495238,50.2780001449585
2023-05-17T12:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.268000793457034,48.42599941253662,13.975999946594237,51.702999877929685
2023-05-17T13:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.89400020599365,48.19199966430664,13.996999988555908,52.170999679565426
2023-05-17T13:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.596999893188475,46.00599998474121,13.850999898910523,51.23799995422363
2023-05-17T13:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.20300010681152,44.63000015258789,13.967999877929687,49.82000022888184
2023-05-17T13:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.308999671936036,43.75700008392334,14.162000064849854,49.03699993133545
2023-05-17T14:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.570000076293944,42.14700008392334,14.156000061035156,48.07499969482422
2023-05-17T14:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.41100009918213,40.93599998474121,13.674000005722046,46.72600009918213
2023-05-17T14:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.1670000076294,40.685999641418455,13.42299970626831,46.01900009155273
2023-05-17T14:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.33799983978272,40.88399990081787,13.601999969482423,45.80599987030029
2023-05-17T15:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.909000091552734,41.412000274658205,13.776000099182129,45.99900001525879
2023-05-17T15:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.96199993133545,41.49099998474121,13.541000022888184,46.287000312805176
2023-05-17T15:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.18,41.66700012207031,13.341999940872192,46.2509997177124
2023-05-17T15:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.718999519348145,42.19999973297119,13.324000053405761,46.63200035095215
2023-05-17T16:00:00Z,7.75,7.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.94500080108642,42.41300075531006,13.172000160217285,45.602999725341796
2023-05-17T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.25099987030029,42.68499965667725,12.908999881744386,37.422000122070315
2023-05-17T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.61000026702881,39.60299983978271,12.847999868392945,34.263999938964844
2023-05-17T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.3189998626709,35.33499992370606,12.410000019073486,32.29299997329712
2023-05-17T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.86599987030029,34.75199977874756,11.928000011444091,31.12100004196167
2023-05-17T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.321000022888185,36.83700008392334,11.555999984741211,31.000999794006347
2023-05-17T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.647000045776366,41.74300006866455,11.129000082015992,32.23199996948242
2023-05-17T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.037999954223636,45.08200008392334,10.867999868392944,33.765000114440916
2023-05-17T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.31600002288818,48.46300033569336,10.76399998664856,35.579999923706055
2023-05-17T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.397000045776366,46.914000015258786,10.733999938964844,36.12100040435791
2023-05-17T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.388999977111816,44.67699977874756,10.729000005722046,35.309999809265136
2023-05-17T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.649000282287595,45.88700012207031,10.523999996185303,35.33099998474121
2023-05-17T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.35400005340576,46.590000038146975,10.223000030517579,35.49300006866455
2023-05-17T19:15:00Z,7.5,7.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.217000007629395,45.48799995422363,21.933000020980835,33.384000549316404
2023-05-17T19:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.492000122070316,41.316999969482424,49.11900020599365,18.44800000190735
2023-05-17T19:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.93799999237061,36.11099987030029,46.71699996948242,25.381000118255614
2023-05-17T20:00:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.64500007629395,36.43900012969971,44.93699996948242,25.924999828338624
2023-05-17T20:15:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.25999988555908,41.432999992370604,43.22099998474121,25.177999897003176
2023-05-17T20:30:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.803999748229984,48.556000022888185,43.00600002288818,23.36999994277954
2023-05-17T20:45:00Z,15.0,15.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.4839998626709,49.890999946594235,43.54899997711182,31.147999992370604
2023-05-17T21:00:00Z,23.2,23.2,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.76699993133545,46.32599998474121,40.57199993133545,39.33799995422363
2023-05-17T21:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.55700004577637,42.20099994659424,28.49699998855591,49.12900005340576
2023-05-17T21:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.68099990844726,38.52100002288818,15.773000001907349,48.08900016784668
2023-05-17T21:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.965000534057616,36.6960001373291,10.308999977111817,44.73300003051758
2023-05-17T22:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.842999877929685,37.3360001373291,8.87600001335144,42.736999626159665
2023-05-17T22:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.25,40.40400001525879,8.33100004196167,43.42200019836426
2023-05-17T22:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.05252526023171,44.83030303800949,7.718181826851585,46.42100009918213
2023-05-17T22:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.89603952842184,48.88316851323194,7.518811863247711,50.225
2023-05-17T23:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.721000022888184,48.07900001525879,7.819000010490417,51.189000091552735
2023-05-17T23:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.25499996185303,44.66199996948242,8.236000080108642,49.45700023651123
2023-05-17T23:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.9040404425727,39.01515155368381,8.444444251782967,47.25757568051117
2023-05-17T23:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.606930723284734,33.9168316680606,8.495049486065856,42.9891089259988
2023-05-18T00:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.71400005340576,36.226000022888186,8.25799991607666,39.628999900817874
2023-05-18T00:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.68699996948242,44.35000003814697,7.180999984741211,43.960999946594235
2023-05-18T00:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.778787632181185,50.54242409600152,6.474747498830159,50.31111102634006
2023-05-18T00:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.49108894272606,48.88316832438554,6.893069286157589,51.96732692907352
2023-05-18T01:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.95799995422363,42.59599994659424,7.710000033378601,48.74300003051758
2023-05-18T01:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.32599994659424,38.13399993896484,7.964000034332275,45.40299987792969
2023-05-18T01:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.10808085431956,35.92525243277502,7.760606081798823,42.26666664354729
2023-05-18T01:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.51089114953976,37.785148582836186,7.193069354142293,41.31188145250377
2023-05-18T02:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.967000007629395,42.01600006103516,6.310999975204468,43.90800006866455
2023-05-18T02:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.02399993896484,45.045999908447264,5.567999987602234,46.32600025177002
2023-05-18T02:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.931313100487294,48.82323236176462,5.410101095835368,49.41818171799785
2023-05-18T02:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.32475242992439,48.69009890414701,5.331683324115111,51.16633685272519
2023-05-18T03:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.44499992370606,43.933000030517576,5.782000021934509,48.98299995422363
2023-05-18T03:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.12899997711182,40.72900001525879,6.059999942779541,46.30899974822998
2023-05-18T03:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.07777766988735,36.219192042495266,5.936363697052002,43.60707069165779
2023-05-18T03:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.87128724202071,33.816831456552634,5.909901076024122,40.04554457711701
2023-05-18T04:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.903000030517575,39.80599994659424,5.44899995803833,40.10099998474121
2023-05-18T04:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.974000205993654,47.77700004577637,4.672999958992005,47.11899993896484
2023-05-18T04:30:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.74343436655372,46.174747467041016,4.867676754190464,49.0969694888953
2023-05-18T04:45:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.84554438071676,43.256435809749185,5.634653483286942,47.378217527181796
2023-05-18T05:00:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.73199996948242,41.17099998474121,6.3480000305175786,45.43300006866455
2023-05-18T05:15:00Z,25.0,25.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.630302891586766,40.092000045776366,6.597999906539917,43.96700008392334
2023-05-18T05:30:00Z,5.5,5.5,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.31900035858154,41.42222271543561,6.5737373034159345,42.154545562435885
2023-05-18T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.781188096150316,47.61089109666277,6.599009806566899,35.299009870774675
2023-05-18T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,63.01699993133545,50.29899978637695,7.003000025749206,36.45800022125244
2023-05-18T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.749494995733706,48.08181828200215,6.720201896898674,35.91818183359474
2023-05-18T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.50799991607666,44.833999977111816,7.293000006675721,34.40800018310547
2023-05-18T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.827722719400235,42.27227737879989,7.880198086842452,33.39504944451965
2023-05-18T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.76100002288818,40.255,8.430000009536743,32.38599992752075
2023-05-18T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.40303020284633,38.97171710235904,9.0999999479814,31.70101002009228
2023-05-18T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.7450004196167,38.28100040435791,9.33799991607666,31.388999576568605
2023-05-18T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.03069316750706,38.50891109504322,9.96138614239079,31.37524710551347
2023-05-18T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.322999992370605,39.69099990844727,10.555000038146973,31.856000022888182
2023-05-18T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.69797970550229,40.97575736768318,10.933333233149364,32.46060608372544
2023-05-18T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.871999969482424,42.13799991607666,11.211000022888184,33.047000122070315
2023-05-18T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.843564590605176,43.14950497315662,11.62673273180971,33.46534642134563
2023-05-18T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.58999984741211,43.89999984741211,11.60200008392334,33.907000122070315
2023-05-18T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.636363790492815,44.8616161539097,11.682828190350774,34.44848436297792
2023-05-18T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.04500022888183,46.27999988555908,11.747000074386596,35.45999950408935
2023-05-18T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.789108993983504,47.07227699355324,12.184158485714752,36.06435685110564
2023-05-18T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.492000045776365,46.852000045776364,12.208000135421752,36.319000244140625
2023-05-18T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.833333217736445,46.13737345223475,12.405050248810738,36.150504796191896
2023-05-18T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.75999942779541,46.04199935913086,12.51100004196167,36.1169994354248
2023-05-18T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.48712909811794,45.76732692151967,12.720792090538705,35.97326765910233
2023-05-18T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.212999534606936,45.49700012207031,12.66800009727478,35.85700061798096
2023-05-18T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.243433981230766,45.4898997990772,12.508080838906645,35.78888906613745
2023-05-18T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.73300003051758,45.95400016784668,12.648000068664551,36.118999328613285
2023-05-18T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.121781906279004,46.32574274044226,13.032673391965357,36.156435031702024
2023-05-18T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.29999923706055,46.503999938964846,13.036000137329102,36.18399971008301
2023-05-18T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.44747427738074,46.57878810227519,12.903029933120266,36.36565661189532
2023-05-18T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.925,47.07300022125244,12.972999897003174,36.624999351501465
2023-05-18T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.37722751881817,46.55841589446115,13.016831747376093,36.52772231149201
2023-05-18T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.65757566509825,45.85599983215332,13.0,36.216999473571775
2023-05-18T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.7770000076294,44.989898874302106,13.064000244140624,35.90606069083166
2023-05-18T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.4880001449585,44.66199989318848,12.993999977111816,35.734000244140624
2023-05-18T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.19702941592377,44.41683193244556,12.871287015405033,35.559405222977745
2023-05-18T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.029292366721414,44.23030267580591,12.621212381305117,35.505050427985914
2023-05-18T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.67200000762939,43.92199970245361,12.579000082015991,35.31900012969971
2023-05-18T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.77600025177002,43.95599990844727,12.517000064849853,35.204999465942386
2023-05-18T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.0306930919685,44.21782151779326,12.73465344457343,35.22079207165407
2023-05-18T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.403030626701586,44.603030541930536,12.966666549143165,35.48181880604137
2023-05-18T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.45784351872463,44.67745107762954,12.999019604103237,35.66960787305645
2023-05-18T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.7271030105163,44.91775676691643,12.787850353205316,35.81962663882246
2023-05-18T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.42970283432762,45.584158415841586,12.79306947122706,35.90891160115157
2023-05-18T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.90200023651123,46.087999725341795,12.702999820709229,36.12699981689453
2023-05-18T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.311999549865725,46.47399982452393,12.764000053405761,36.270000267028806
2023-05-18T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.620999603271486,46.810000038146974,12.634000177383422,36.41400066375732
2023-05-18T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.489999809265136,46.734000549316406,12.631000204086304,36.394000663757325
2023-05-18T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.80600009918213,46.05999969482422,12.57700029373169,36.08899978637695
2023-05-18T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.797999992370606,45.093999977111814,12.422999868392944,35.86000072479248
2023-05-18T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.994999694824216,44.198999671936036,12.270000076293945,35.51000034332275
2023-05-18T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.23599990844727,44.4400008392334,12.148000106811523,35.41600036621094
2023-05-18T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.27599960327149,44.49500007629395,12.047000179290771,35.48600021362304
2023-05-18T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.2029997253418,44.40900051116943,11.956999835968018,35.45800064086914
2023-05-18T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.57300010681152,43.82200019836426,11.849999904632568,35.16900001525879
2023-05-18T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.70799945831299,43.927000274658205,11.65700011253357,35.13599941253662
2023-05-18T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.790999794006346,43.97099994659424,11.435999870300293,34.987000427246095
2023-05-18T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.81599998474121,44.093999519348145,11.175000114440918,34.906001052856446
2023-05-18T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.33939388544873,43.63799976348877,10.914999856948853,34.74299961090088
2023-05-18T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.2950488175496,43.55099922180176,10.657000074386596,34.60099899291992
2023-05-18T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.23200019836426,43.49500007629395,10.248000011444091,34.44400043487549
2023-05-18T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.15099964141846,43.419001235961915,9.88299991607666,34.33700019836426
2023-05-18T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.17070716318458,43.44700080871582,9.591000118255614,34.28100006103516
2023-05-18T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.827722832708076,43.11299961090088,9.339999980926514,34.17299957275391
2023-05-18T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.99799999237061,42.32099987030029,9.13100009918213,33.77400047302246
2023-05-18T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.46800048828125,41.751000518798826,8.930999803543092,33.11500057220459
2023-05-18T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.34949562766335,41.63434377342764,8.714141498912465,32.69999976109977
2023-05-18T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.95841587179958,41.288118910081316,8.5,32.56435598241221
2023-05-18T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.62699951171875,40.987999992370604,8.32199993133545,32.4080005645752
2023-05-18T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.30303072688555,40.66464607161705,8.117171855887982,32.17575728291213
2023-05-18T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.719000053405765,40.13100009918213,7.9530000448226925,31.956999835968016
2023-05-18T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.278217844443745,39.67128681900478,7.780198068902044,31.709901129845345
2023-05-18T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.911111157349865,39.298989767980096,7.626262505849202,31.425252240113537
2023-05-18T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.52400001525879,38.934000205993655,7.367000036239624,31.295999965667725
2023-05-18T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.26499977111816,38.72200035095215,7.19699981212616,31.208999919891358
2023-05-18T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.984999923706056,34.25500017166138,7.1679998397827145,30.527000102996826
2023-05-19T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.64699993133545,33.27999996185303,7.018999981880188,28.76600028991699
2023-05-19T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.16099994659424,36.6739998626709,6.826000165939331,29.17799997329712
2023-05-19T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.698999938964846,38.04399997711182,6.573999948501587,29.692999744415282
2023-05-19T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.39899993896484,43.4739998626709,6.270000023841858,31.132999935150146
2023-05-19T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.86699989318848,46.19799995422363,5.831000008583069,32.850000076293945
2023-05-19T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.982999649047855,48.39399971008301,5.483000016212463,34.23299999237061
2023-05-19T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.01000003814697,47.53000003814697,5.39800009727478,34.53899982452393
2023-05-19T01:45:00Z,9.772126579284668,9.596593284606934,0.72,0.0,0.11,2.32,0.026259999871253967,1.0,5.5,205.55,0.13600000262260437,57.92199996948242,45.06299991607666,6.999999980926514,32.84700011253357
2023-05-19T02:00:00Z,42.22139312744141,42.19704002380371,6.0,0.0,1.0,27.65,0.2939999997615814,1.0,50.0,2307.04,1.5610000145435334,49.03399993896485,32.685,27.071999950408937,20.5560000038147
2023-05-19T02:15:00Z,45.5409655380249,45.52618301391602,6.0,0.0,1.0,27.09,0.2939999997615814,1.0,50.0,2307.42,1.5080000019073487,45.72700019836426,29.30099998474121,25.165000114440918,18.737000064849852
2023-05-19T02:30:00Z,38.93206005096435,38.90865898132324,6.0,0.0,1.0,27.34,0.29379999995231626,1.0,50.0,2307.12,1.536000008583069,52.035000038146975,34.486000003814695,25.407999935150148,18.896999855041503
2023-05-19T02:45:00Z,34.35778839111328,34.34934795379639,6.0,0.0,1.0,27.81,0.2939999997615814,1.0,50.0,2306.53,1.5850000202655792,59.50799983978271,41.72900005340576,25.216000061035157,18.825999870300294
2023-05-19T03:00:00Z,36.12348056793213,36.13874240875244,6.0,0.0,1.0,27.87,0.2939999997615814,1.0,50.0,2306.46,1.5870000207424164,59.88300003051758,43.09000007629395,24.737000160217285,18.56600004196167
2023-05-19T03:15:00Z,38.666066360473636,38.66628879547119,6.0,0.0,1.0,27.64,0.2937000000476837,1.0,50.0,2306.58,1.5780000185966492,56.05200004577637,39.344999923706055,24.856000003814696,18.50400001525879
2023-05-19T03:30:00Z,40.90004013061523,40.90049289703369,6.0,0.0,1.0,27.41,0.2939999997615814,1.0,50.0,2307.22,1.5440000104904175,52.9570000076294,36.06399997711182,24.916999969482422,18.524999961853027
2023-05-19T03:45:00Z,38.92594314575195,38.91470867156983,6.0,0.0,1.0,27.49,0.2939999997615814,1.0,50.0,2306.98,1.5300000071525575,51.72399990081787,34.70300003051758,25.188000087738036,18.756999950408936
2023-05-19T04:00:00Z,41.265154151916505,41.2836209487915,6.0,0.0,1.0,27.43,0.29379999995231626,1.0,50.0,2307.05,1.531000007390976,50.95199996948242,34.01600036621094,24.68199993133545,18.352000102996826
2023-05-19T04:15:00Z,40.7524275970459,40.73803428649902,6.0,0.0,1.0,27.01,0.2939999997615814,1.0,50.0,2307.24,1.5020000004768372,51.46699977874756,34.42400005340576,25.30400001525879,18.90799997329712
2023-05-19T04:30:00Z,38.46989719390869,38.46978805541992,6.0,0.0,1.0,27.02,0.2939999997615814,1.0,50.0,2307.1,1.5,52.375000076293944,35.47299976348877,25.07699993133545,19.117999897003173
2023-05-19T04:45:00Z,23.26994674682617,22.899097023010253,3.72,0.0,0.63,17.32,0.1881599998474121,1.0,31.0,1476.87,0.96,54.02700004577637,38.194999809265134,28.145999965667723,19.440999698638915
2023-05-19T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.07099998474121,47.821000022888185,25.18300003051758,34.10099983215332
2023-05-19T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.22499996185303,50.48100002288818,10.999000005722046,38.49200000762939
2023-05-19T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.43599998474121,47.76800003051758,8.673000144958497,36.24599983215332
2023-05-19T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.142999992370605,44.422999992370606,8.80699987411499,34.80999984741211
2023-05-19T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.47399990081787,41.8620000076294,8.899999685287476,33.78700008392334
2023-05-19T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.141999893188476,39.619999961853026,9.325000038146973,32.39499959945679
2023-05-19T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.332999801635744,38.77600028991699,9.980999975204467,31.790999851226807
2023-05-19T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.49300033569336,38.93200008392334,10.509000005722045,31.786999816894532
2023-05-19T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.11499988555908,39.491999855041506,11.123999977111817,32.19400005340576
2023-05-19T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.69600009918213,40.07599987030029,11.63000008583069,32.64999980926514
2023-05-19T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.14400043487549,40.50800003051758,11.778999996185302,32.898000411987304
2023-05-19T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.70099979400635,41.04000007629394,12.193999977111817,33.16899948120117
2023-05-19T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.153999671936035,41.48800006866455,12.700999917984008,33.4620002746582
2023-05-19T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.41999965667725,41.76300033569336,12.860999994277954,33.75600002288818
2023-05-19T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.89699996948242,42.18200008392334,13.418000020980834,33.964000129699706
2023-05-19T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.28500030517578,42.56699947357178,13.980999975204467,34.38600070953369
2023-05-19T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.548999252319334,42.8440007019043,14.336999940872193,34.637999382019046
2023-05-19T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.38299976348877,41.88000068664551,14.58899998664856,34.69299953460693
2023-05-19T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.469000015258786,40.772000007629394,14.536000061035157,34.34200023651123
2023-05-19T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.88200012207031,42.12700008392334,14.76800006866455,34.55099964141846
2023-05-19T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.05000026702881,42.4740002822876,14.584000091552735,34.8380005645752
2023-05-19T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.33599990844726,45.878999900817874,14.810999908447265,34.88399993896484
2023-05-19T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.70645149805213,62.37204278925414,14.992473089566795,39.835483920189645
2023-05-19T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.01666673024495,63.19166672229767,15.197916706403097,42.94999969005585
2023-05-19T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.5438786720743,53.725510383138854,15.702040652839505,40.594897912473094
2023-05-19T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.170999641418454,50.691000061035155,15.756999940872193,39.03800025939941
2023-05-19T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.63400001525879,43.48099998474121,15.826999931335449,37.01699996948242
2023-05-19T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.09499984741211,40.873999977111815,15.841999979019166,35.20199970245361
2023-05-19T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.438000221252445,39.26400009155273,15.59600004196167,34.272999687194826
2023-05-19T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.28799999237061,39.026000022888184,15.599999961853028,33.858000831604
2023-05-19T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.7070000076294,39.43200004577637,15.355999822616576,33.82000080108642
2023-05-19T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.01000007629395,39.77300029754639,15.199999809265137,33.90300052642822
2023-05-19T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.821000480651854,39.5919995880127,15.211999855041505,33.79599960327148
2023-05-19T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.4790002822876,39.32099960327148,15.218000106811523,33.71699993133545
2023-05-19T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.375000076293944,39.15699947357178,15.21800015449524,33.6769998550415
2023-05-19T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.81899959564209,39.52899978637695,15.280000114440918,33.759000053405764
2023-05-19T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.32500019073486,40.015999755859376,15.392999925613402,33.90700073242188
2023-05-19T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.32200031280517,40.01799980163574,15.5,34.07599994659424
2023-05-19T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.668999671936035,40.32800060272217,15.5,34.23300018310547
2023-05-19T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.09799976348877,40.73400012969971,15.5,34.36500072479248
2023-05-19T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.86900047302246,41.44099937438965,15.492999973297119,34.63300003051758
2023-05-19T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.528999977111816,43.886999969482424,15.493999977111816,35.20700012207031
2023-05-19T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.662000007629395,46.83700000762939,15.48199993133545,36.510000228881836
2023-05-19T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.54899997711182,49.72999988555908,15.360999879837037,38.149000091552736
2023-05-19T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.98099975585937,50.357999649047855,15.532000122070313,38.8210001373291
2023-05-19T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.86000007629394,47.422000045776365,15.6789999294281,38.42499980926514
2023-05-19T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.28899993896484,43.844000015258786,15.697999820709228,37.21300037384033
2023-05-19T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.29199993133545,41.92100002288819,15.553000202178955,36.22200008392334
2023-05-19T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.634999961853026,40.303000106811524,15.44499979019165,35.04199981689453
2023-05-19T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.21399997711182,38.98599987030029,15.312000045776367,34.32599956512451
2023-05-19T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.90699977874756,37.728999290466305,15.156000061035156,33.78500019073486
2023-05-19T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.090000038146975,37.84400032043457,15.026000099182129,33.55599914550781
2023-05-19T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.59500011444092,38.30499984741211,14.917999715805054,33.53199966430664
2023-05-19T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.4119998550415,39.0960001373291,14.738999977111817,33.71399997711182
2023-05-19T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.193000144958496,39.822999992370605,14.563000240325927,33.90600028991699
2023-05-19T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.71999984741211,41.27499996185303,14.413999862670899,34.29900051116943
2023-05-19T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.80099998474121,42.32099998474121,14.160000085830688,34.610000190734866
2023-05-19T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.460000114440916,42.97600006103516,13.873999919891357,34.758000183105466
2023-05-19T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.666999435424806,43.19099922180176,13.610000057220459,34.81000022888183
2023-05-19T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.39599979400635,43.85299980163574,13.308999881744384,34.83200042724609
2023-05-19T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.13300003051758,44.615000076293946,13.004999990463256,35.15100036621094
2023-05-19T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.79299987792969,45.285999870300294,12.74100004196167,35.71899940490723
2023-05-19T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.032999687194824,45.57399959564209,12.499999980926514,35.947000427246095
2023-05-19T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.029999580383304,45.53299953460694,12.278000020980835,35.95600021362305
2023-05-19T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.10499862670898,45.59499942779541,12.089000053405762,35.87200008392334
2023-05-19T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.119998931884766,45.5999995803833,11.77299994468689,35.78099952697754
2023-05-19T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.13199920654297,45.63699939727783,11.51800006866455,35.61799911499023
2023-05-19T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.95099975585938,45.46399959564209,11.325000038146973,35.532999725341796
2023-05-19T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.23799968719482,44.736999893188475,11.201999816894531,35.354999961853025
2023-05-19T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.92000003814697,44.42000030517578,11.10300036430359,35.194999885559085
2023-05-19T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.84000064849854,44.295999679565426,11.034000129699708,34.96600051879883
2023-05-19T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.22799987792969,43.73399990081787,10.91399977684021,34.808000030517576
2023-05-19T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.65000026702881,43.13500003814697,10.744999980926513,34.48400039672852
2023-05-19T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.027000160217284,42.52300006866455,10.508000059127808,34.070000190734866
2023-05-19T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.62999908447266,42.0729993057251,10.207000112533569,33.54799983978271
2023-05-19T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.459999351501466,41.96899963378906,9.943999786376953,33.19899978637695
2023-05-20T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.81399971008301,41.38599998474121,9.794999866485595,32.996000137329105
2023-05-20T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.342000312805176,40.890000076293944,9.76100004196167,32.72399971008301
2023-05-20T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.967000007629395,40.53199993133545,9.691000080108642,32.58699897766113
2023-05-20T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.69399959564209,40.24699966430664,9.4629998588562,32.41800060272217
2023-05-20T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.20299976348877,39.76900005340576,9.269999961853028,32.19499965667725
2023-05-20T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.85500030517578,39.44399990081787,9.140000152587891,32.03899940490723
2023-05-20T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.41100032806396,39.02099983215332,9.04000015258789,31.825999946594237
2023-05-20T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.22000030517578,38.8119995880127,8.950999813079834,31.667000637054443
2023-05-20T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.685000343322756,38.39199977874756,8.763999938964844,31.49299997329712
2023-05-20T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.10500011444092,38.656999855041505,8.543000164031982,31.237000007629394
2023-05-20T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.72999992370605,40.22499984741211,8.304999923706054,31.594000091552733
2023-05-20T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.038999977111814,41.49500007629395,8.082000117301941,32.03099954605103
2023-05-20T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.65800003051758,42.204000320434574,7.876000118255615,32.369000663757326
2023-05-20T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.62199962615967,42.17199924468994,7.802000188827515,32.29000015258789
2023-05-20T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.39600021362305,42.84200012207031,7.785000133514404,32.37200080871582
2023-05-20T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.23700008392334,43.68200019836426,7.567999935150146,32.590999641418456
2023-05-20T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.26199993133545,43.801000137329105,7.4520000457763675,32.68499992370605
2023-05-20T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.80700038909912,43.36800037384033,7.250999975204468,32.89899967193603
2023-05-20T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.78399948120117,43.327000007629394,7.296000123023987,33.071999320983885
2023-05-20T04:45:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,7.0,0.0,55.96,43.50100036621094,7.755000066757202,33.443999786376956
2023-05-20T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.297000312805174,43.84500034332275,7.851000142097473,34.627999763488766
2023-05-20T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.89399978637695,43.50499996185303,8.449000043869018,33.60999942779541
2023-05-20T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.13699951171875,42.76900009155273,9.099999980926514,33.539999389648436
2023-05-20T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.00399982452392,42.61099937438965,9.70499994277954,33.55899925231934
2023-05-20T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.637999038696286,42.25000045776367,10.343000049591064,33.4220002746582
2023-05-20T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.52499954223633,42.134000053405764,10.986999988555908,33.34100028991699
2023-05-20T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.36000061035156,41.94900077819824,11.663999967575073,33.46100059509277
2023-05-20T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.400001525878906,42.0,12.222000026702881,33.68799980163574
2023-05-20T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.75800048828125,42.3330001449585,12.626999959945678,33.84100048065186
2023-05-20T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.633999824523926,42.264999809265134,12.678000087738036,34.0489998626709
2023-05-20T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.616999816894534,42.20099941253662,13.135999927520752,33.956999702453615
2023-05-20T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.26600017547607,42.828999786376954,13.590000305175781,34.261000061035155
2023-05-20T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.669000129699704,43.23099990844727,14.104999961853027,34.67399951934814
2023-05-20T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.71100059509277,43.272999687194826,14.664999990463256,35.00200000762939
2023-05-20T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.73900016784668,43.295999450683595,15.098000116348267,35.15199966430664
2023-05-20T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.95300022125244,43.460000343322754,15.318999843597412,35.23200008392334
2023-05-20T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.57400005340576,44.06300003051758,15.163000183105469,35.67400032043457
2023-05-20T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.97500011444092,45.438000221252445,15.119000101089478,36.38899990081787
2023-05-20T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.08499973297119,46.567000007629396,15.409999990463257,36.87200016021728
2023-05-20T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.560000534057615,47.07400051116943,15.846000013351441,37.431999855041504
2023-05-20T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.33700031280517,46.8169998550415,15.928999729156494,37.56999996185303
2023-05-20T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.08199954986572,46.56599964141846,15.909999656677247,37.394000663757325
2023-05-20T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.28100017547607,46.714000129699706,16.298000087738036,37.40199974060059
2023-05-20T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.099999313354495,46.55799987792969,16.202999897003174,37.70699981689453
2023-05-20T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.142999458312985,46.54299934387207,16.31799997329712,37.52099967956543
2023-05-20T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.16199932098389,46.56899963378906,16.452999839782716,37.71899974822998
2023-05-20T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.721999664306644,47.09400012969971,16.137000522613526,37.89500076293945
2023-05-20T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.571999588012694,47.0,15.861999998092651,37.70399963378906
2023-05-20T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.095000419616696,46.55299995422363,15.927000074386596,37.61499969482422
2023-05-20T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.79399955749512,46.22299991607666,16.00400001525879,37.645
2023-05-20T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.833999938964844,46.254000129699705,15.998999996185303,37.47100044250488
2023-05-20T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.35699989318848,46.74199993133545,15.919999694824218,37.448000793457034
2023-05-20T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.53899940490723,46.96900047302246,15.87499984741211,37.687999877929684
2023-05-20T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.77099979400635,47.178999786376956,15.879999761581422,37.75000026702881
2023-05-20T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.88100036621094,47.30900009155273,15.95299991607666,37.75200004577637
2023-05-20T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.77099983215332,47.21600032806396,15.558000049591065,37.82300048828125
2023-05-20T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.04000015258789,46.52699981689453,15.492999973297119,37.663999252319336
2023-05-20T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.759000358581545,45.24200008392334,15.644000129699707,37.19600009918213
2023-05-20T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.40600143432617,44.880001068115234,15.637000169754028,36.80800075531006
2023-05-20T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.328000679016114,44.7920000076294,15.505000019073487,36.69499996185303
2023-05-20T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.88599990844727,44.393999938964846,15.351999988555908,36.695000114440916
2023-05-20T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.41199989318848,43.94899974822998,15.220999889373779,36.47300052642822
2023-05-20T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.121295575742366,43.6351845352738,15.104629675547281,36.189814461602104
2023-05-20T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.56930693069307,44.02574255914971,14.919801674266854,36.07227646478332
2023-05-20T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.84500026702881,44.33500022888184,14.921999702453613,36.24500026702881
2023-05-20T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.96700050354004,44.45000076293945,15.13100004196167,36.40900104522705
2023-05-20T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.611999702453616,45.01599987030029,15.294000158309936,36.5939994430542
2023-05-20T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.655999641418454,46.07499973297119,15.357999858856202,37.074000701904296
2023-05-20T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.24400020599365,46.68499984741211,15.10300009727478,37.44700080871582
2023-05-20T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.48900016784668,46.89100112915039,14.934999752044678,37.357000541687015
2023-05-20T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.39600006103515,46.83099990844727,14.807999992370606,37.21000057220459
2023-05-20T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.99199966430664,47.38400032043457,14.650000104904175,37.36100063323975
2023-05-20T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.86599998474121,47.32000026702881,14.491999969482421,37.3039998626709
2023-05-20T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.182999725341794,46.61399959564209,14.346999969482422,37.12199954986572
2023-05-20T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.33299976348877,45.81099956512451,14.180000047683716,36.88899978637696
2023-05-20T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.17199974060058,45.60400032043457,14.066000194549561,36.639999885559085
2023-05-20T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.88399997711181,45.317000236511234,13.898999862670898,36.44800071716308
2023-05-20T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.60900020599365,45.08000030517578,13.627000160217285,36.302000503540036
2023-05-20T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.34600025177002,44.796999282836914,13.382999925613403,36.066999740600586
2023-05-20T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.40400146484375,44.79999923706055,13.190000047683716,35.98700019836426
2023-05-20T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.39700119018555,44.79999923706055,12.96699993133545,35.95900062561035
2023-05-20T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.264999885559085,44.70599983215332,12.70300009727478,35.796000175476074
2023-05-20T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.684000167846676,44.13600051879883,12.439999856948852,35.57600025177002
2023-05-20T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.12800022125244,43.56099979400635,12.229000043869018,35.28899993896484
2023-05-20T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.31599994659424,42.81499980926514,12.00400001525879,34.990999908447264
