time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-05-20T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.662999954223636,42.164000015258786,11.750000028610229,34.40999954223633
2023-05-20T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.09700023651123,41.60800029754639,11.486999950408936,33.702999687194826
2023-05-20T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.55,41.06600002288818,11.304000167846679,33.346001052856444
2023-05-20T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.725,40.282999687194824,11.177999992370605,33.055000114440915
2023-05-20T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.31299964904785,39.87500072479248,11.05500020980835,32.804000816345216
2023-05-20T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.35100040435791,39.93200103759766,10.879999895095825,32.721999931335446
2023-05-20T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.30900001525879,39.90000026702881,10.660000066757203,32.59899955749512
2023-05-20T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.82200019836426,39.452999877929685,10.534000129699708,32.39800060272217
2023-05-20T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.45,39.079999923706055,10.402999696731568,32.26600006103516
2023-05-20T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.21900047302246,38.8329999923706,10.300000190734863,32.19899997711182
2023-05-20T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.1949995803833,38.78700016021728,10.243999977111816,32.2179997253418
2023-05-21T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.01199981689453,38.64399948120117,10.199999809265137,32.05699979782104
2023-05-21T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.38199989318848,38.935999908447265,10.199999809265137,31.9619997215271
2023-05-21T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.51900005340576,40.06799995422363,10.091000127792359,32.24200029373169
2023-05-21T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.53000003814697,41.06300010681152,9.86099988937378,32.58799949645996
2023-05-21T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.015999755859376,41.5989990234375,9.70199984550476,32.772999649047854
2023-05-21T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.43499992370605,41.96400005340576,9.649000101089477,32.823000259399414
2023-05-21T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.315999870300296,42.842000007629395,9.514000053405761,32.990999717712405
2023-05-21T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.894000129699705,43.42100006103516,9.5,33.18999980926514
2023-05-21T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.97999980926514,43.53999969482422,9.5,33.33600006103516
2023-05-21T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.66899948120117,43.133999519348144,9.433999748229981,33.253999938964846
2023-05-21T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.70400001525879,43.142999725341795,9.399999618530273,33.22800018310547
2023-05-21T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.79999923706055,43.28599948883057,9.331000003814697,33.31200016021729
2023-05-21T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.336999855041505,42.89499984741211,9.200999813079834,33.614999809265136
2023-05-21T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.74899993896484,42.26999988555908,9.199999809265137,33.38400104522705
2023-05-21T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.26599967956543,41.779999809265135,9.190999860763549,33.14599979400635
2023-05-21T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.0369994354248,41.52799961090088,9.199999809265137,32.717999954223636
2023-05-21T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.99099956512451,41.549999732971195,9.199999809265137,32.57299964904785
2023-05-21T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.58499889373779,41.14199935913086,9.199999809265137,32.550999603271485
2023-05-21T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.69499977111816,41.25400005340576,9.197999820709228,32.45100028991699
2023-05-21T04:45:00Z,0.5,0.0,0.0,0.0,0.02,0.08,0.0,1.0,0.0,0.0,0.0,54.02299980163574,41.57400032043457,9.414000177383423,32.915000419616696
2023-05-21T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.322000617980954,41.88700054168701,9.110000085830688,33.713999862670896
2023-05-21T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.86200019836426,41.46300006866455,9.182000131607056,32.6949995803833
2023-05-21T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.46799999237061,41.09999973297119,9.352999887466432,32.46700046539306
2023-05-21T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.21700008392334,40.80800010681153,9.479999923706055,32.44000057220459
2023-05-21T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.984999351501465,40.61900020599365,9.734000005722045,32.32100040435791
2023-05-21T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.34199993133545,40.03500007629395,10.122999925613403,32.29199993133545
2023-05-21T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.827000274658204,39.53400016784668,11.004000005722046,32.313000144958494
2023-05-21T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.61899890899658,39.31999969482422,11.560000228881837,32.370999794006345
2023-05-21T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.8370002746582,39.487000427246095,11.576000289916992,32.591998977661135
2023-05-21T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.099998474121094,39.7130005645752,11.598000373840332,32.69499950408935
2023-05-21T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.20999984741211,39.87000038146973,11.865999994277955,32.796000175476074
2023-05-21T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.618000259399416,40.24200008392334,12.205999937057495,33.00900020599365
2023-05-21T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.08200008392334,40.69699966430664,12.39399998664856,33.24300033569336
2023-05-21T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.279999542236325,40.893001098632816,12.74599998474121,33.3990007019043
2023-05-21T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.29999923706055,40.93700096130371,13.322000036239624,33.660999870300294
2023-05-21T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.29999923706055,40.99300010681152,14.373000020980834,33.93300018310547
2023-05-21T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.3149995803833,40.98300025939941,14.841999816894532,34.32300006866455
2023-05-21T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.575999603271484,41.15799964904785,15.009999990463257,34.49100009918213
2023-05-21T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.78499965667724,41.37600093841553,15.541999940872193,34.68799991607666
2023-05-21T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.186999816894534,41.74300029754639,15.963999862670898,35.049000091552735
2023-05-21T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.18599979400635,41.774000053405764,16.137000522613526,35.17899993896484
2023-05-21T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.74100002288819,42.27399974822998,16.090000190734862,35.38400039672852
2023-05-21T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.69400001525879,43.170999946594236,16.891000194549562,35.544999542236326
2023-05-21T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.669000129699704,44.15799987792969,16.921000118255616,36.03699932098389
2023-05-21T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.4310001373291,44.916999893188475,16.350999431610106,36.60500007629395
2023-05-21T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.515,45.96000003814697,16.641999797821043,37.27200012207031
2023-05-21T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.60699993133545,47.094000282287595,17.31599979400635,37.98799991607666
2023-05-21T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.89100090026855,47.37400093078613,17.58800033569336,38.50699993133545
2023-05-21T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.5589998626709,47.077999877929685,17.712000579833983,38.5420000076294
2023-05-21T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.88400024414062,46.29799980163574,17.552000198364258,38.39000022888184
2023-05-21T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.335999984741214,46.68099987030029,17.615000438690185,38.267000160217286
2023-05-21T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.844000244140624,47.18700000762939,17.700000762939453,38.61400035858154
2023-05-21T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.72700016021729,47.1320002746582,17.898999614715578,38.66899974822998
2023-05-21T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.811999816894534,46.229999465942385,18.068000259399415,38.514000244140625
2023-05-21T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.93900020599365,46.28600021362305,18.0360001373291,38.436000442504884
2023-05-21T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.30800037384033,46.63399971008301,18.03300012588501,38.58099994659424
2023-05-21T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.48399967193603,46.8510009765625,18.30599983215332,38.70899990081787
2023-05-21T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.0660001373291,46.43199981689453,18.399999618530273,38.666999320983884
2023-05-21T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.71400016784668,47.04199935913086,18.23100028991699,38.77900012969971
2023-05-21T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.313000221252445,47.6189998626709,18.274999618530273,39.01700000762939
2023-05-21T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.87299995422363,47.21399997711182,18.30199924468994,39.0690002822876
2023-05-21T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.187000045776365,46.535,18.299999237060547,38.756999816894535
2023-05-21T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.80707114633888,46.16161569922861,18.31919122946383,38.611110995514224
2023-05-21T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.22277171068853,46.590098957024,18.47821773868976,38.670297263872506
2023-05-21T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.9540007019043,46.31899974822998,18.5,38.65599987030029
2023-05-21T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.870707926124034,46.25959558197946,18.455555386013454,38.66464595602016
2023-05-21T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.830000228881836,46.19599967956543,18.277999801635744,38.62099967956543
2023-05-21T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.57227756009244,46.887128659994296,18.121782642779966,38.64257378153282
2023-05-21T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.787879096137154,47.14141379462348,18.105050905786378,38.831313431865034
2023-05-21T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.03899940490723,47.34500049591065,18.200000762939453,38.9120006942749
2023-05-21T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.90600006103516,47.19199958801269,18.200000762939453,38.98700038909912
2023-05-21T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.455445620093016,47.701979873203996,18.137624287369228,39.16930691558536
2023-05-21T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.131312900119354,47.448484709768586,18.009090943769976,39.08383829906733
2023-05-21T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.23300006866455,46.58100002288818,17.98899995803833,38.78200050354004
2023-05-21T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.40199966430664,45.780999946594235,17.79399991989136,38.41799991607666
2023-05-21T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.209900506652225,45.59603942266785,17.56930719507803,38.16435642053585
2023-05-21T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.28888821842695,45.693940018162586,17.30505028156319,37.92020285249961
2023-05-21T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.7789998626709,45.2260001373291,17.120000457763673,37.806000556945804
2023-05-21T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.17100028991699,44.63400016784668,16.88299982070923,37.53700008392334
2023-05-21T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.810890575446706,44.22178268432617,16.555445756062422,37.23564374564898
2023-05-21T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.70404110532819,44.13737306691179,16.402019828256936,37.06464590207495
2023-05-21T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.632999687194825,44.125999450683594,16.26899971008301,36.982000274658205
2023-05-21T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.11499992370605,43.659000129699706,16.100000381469727,36.81400005340576
2023-05-21T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.99504954271978,43.48712872042514,15.987128663771223,36.64950470877166
2023-05-21T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.96161589959655,43.48080760300761,15.818181904879483,36.50303037238844
2023-05-21T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.64099967956543,43.17299964904785,15.66600009918213,36.309000968933105
2023-05-21T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.41400047302246,42.95200038909912,15.509000034332276,36.125
2023-05-21T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.129703030727875,42.68415794750251,15.428712599348314,35.930693824692526
2023-05-21T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.9646470040986,42.48585880163944,15.336363619024103,35.65454560096818
2023-05-21T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.70500015258789,42.22800033569336,15.187000045776367,35.3100004196167
2023-05-21T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.23400020599365,41.78000019073486,15.026000099182129,35.00599998474121
2023-05-21T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.015841531281424,41.63465371462378,14.850494970189462,34.90099089216478
2023-05-21T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.49596004293422,41.117171393500435,14.75757573830961,34.693939401645856
2023-05-21T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.25199996948242,40.878000564575196,14.563000173568726,34.50500019073486
2023-05-21T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.10999904632568,40.7230001449585,14.343999967575073,34.43599979400635
2023-05-21T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.97524775136815,40.59900854129602,14.301980179135162,34.26435644319742
2023-05-22T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.40909090909091,40.09899012247721,14.112121370103624,34.16767667519926
2023-05-22T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.15500030517578,39.834000778198245,13.972999897003174,33.89000072479248
2023-05-22T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.74700008392334,39.46100025177002,13.811999883651733,33.808999938964845
2023-05-22T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.74699989318847,39.49207872447401,13.554000043869019,33.6603953295415
2023-05-22T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.14000022888184,38.92929300635752,13.334999980926513,33.35656614977904
2023-05-22T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.738000030517576,38.500000114440915,13.1960000705719,33.07199951171875
2023-05-22T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.100999946594236,38.771999740600585,12.957999839782715,33.07699905395508
2023-05-22T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.995000190734864,39.60900009155274,12.867999801635742,33.15500011444092
2023-05-22T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.21899982452393,39.88900074005127,12.751000003814697,33.40300064086914
2023-05-22T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.46700023651123,40.08600017547607,12.637000169754028,33.38900104522705
2023-05-22T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.904001121521,40.52499961853027,12.524000091552734,33.54299942016601
2023-05-22T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.214999771118165,40.7939994430542,12.383999719619752,33.52199966430664
2023-05-22T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.41599983215332,41.03100032806397,12.258000030517579,33.57399925231934
2023-05-22T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.06899955749512,40.67699935913086,12.125000238418579,33.434000129699704
2023-05-22T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.91200099945068,40.5,12.00400001525879,33.330000724792484
2023-05-22T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.89600078582764,40.470000457763675,12.0,33.24799999237061
2023-05-22T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.00399982452392,40.58799995422363,12.0,33.26699974060059
2023-05-22T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.35300018310547,39.986999893188475,12.0,33.17299961090088
2023-05-22T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.035999603271485,39.652999267578124,12.0,32.97899993896485
2023-05-22T04:45:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.5,0.0,52.05200004577637,39.65699962615967,12.303999967575074,33.116000709533694
2023-05-22T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.04499973297119,39.659999961853025,11.926000080108643,34.15000015258789
2023-05-22T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.346999664306644,39.043000106811526,11.793000164031982,32.94599990844726
2023-05-22T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.8750004196167,38.56099948883057,11.805000162124633,32.61799991607666
2023-05-22T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.761000061035155,39.33200012207031,11.778000106811524,32.63799919128418
2023-05-22T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.86900005340576,40.48299976348877,11.66400001525879,32.907999954223634
2023-05-22T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.150999870300296,40.74300006866455,11.600000381469727,33.07599891662598
2023-05-22T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.71899967193603,41.28700035095215,11.54400016784668,33.226999588012696
2023-05-22T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.07700016021729,41.61800010681152,11.521000080108642,33.335999755859376
2023-05-22T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.77999996185303,42.29599975585938,11.660000038146972,33.606999435424804
2023-05-22T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.920001106262205,42.49500007629395,11.787999963760376,33.83600009918213
2023-05-22T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.89300136566162,42.48500022888184,11.9629998588562,33.88900016784668
2023-05-22T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.71799999237061,42.291000061035156,12.071000270843506,33.791000289916994
2023-05-22T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.962000122070314,42.4819998550415,12.100000381469727,33.85800052642822
2023-05-22T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.873000373840334,42.441000099182126,12.142000141143798,33.91700088500976
2023-05-22T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.47500019073486,42.068000106811525,12.100000381469727,33.84300006866455
2023-05-22T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.99400005340576,41.583999443054196,12.058000221252442,33.65099933624268
2023-05-22T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.01399982452393,41.58499965667725,12.03300012588501,33.63699928283691
2023-05-22T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.512000007629396,41.161000366210935,12.15200008392334,33.53799942016602
2023-05-22T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.55699981689453,40.252999992370604,12.220999889373779,33.38800003051758
2023-05-22T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.54400001525879,39.27100006103515,12.300000190734863,32.97900016784668
2023-05-22T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.779000434875485,38.48700080871582,12.300000190734863,32.69699951171875
2023-05-22T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.49500003814697,39.07199981689453,12.38299994468689,32.57399948120117
2023-05-22T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.56500030517578,40.12999992370605,12.572000274658203,32.969000091552736
2023-05-22T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.76799980163574,41.30800006866455,12.763999891281127,33.39200000762939
2023-05-22T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.47100025177002,42.03200000762939,13.095000047683715,33.8060001373291
2023-05-22T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.28299980163574,42.849000205993654,13.48000002861023,34.26200008392334
2023-05-22T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.744999923706054,43.32900047302246,13.683999900817872,34.632999877929684
2023-05-22T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.02499980926514,43.606999206542966,13.698999814987182,34.844000244140624
2023-05-22T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.38400012969971,43.92500007629395,13.785000133514405,34.89000102996826
2023-05-22T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.38499973297119,44.89799980163574,13.932999753952027,35.598999938964845
2023-05-22T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.95500007629394,45.482000274658205,14.114000053405762,36.183999671936036
2023-05-22T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.54099933624268,46.04399955749512,14.493000011444092,36.56800025939941
2023-05-22T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.81500026702881,46.289000244140624,14.683999900817872,36.72300041198731
2023-05-22T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.119999732971195,46.57599983215332,14.749000034332276,36.943000411987306
2023-05-22T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.52099979400635,46.95699981689453,14.751000003814697,37.045000076293945
2023-05-22T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.63999938964844,47.059999771118164,14.831999988555909,37.35000038146973
2023-05-22T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.442000465393065,46.82499984741211,14.986999950408936,37.32899990081787
2023-05-22T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.98100028991699,46.39200004577637,15.08100025177002,37.213999557495114
2023-05-22T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.55400001525879,45.95900066375732,15.244999980926513,37.07699966430664
2023-05-22T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.592999954223636,45.956000900268556,15.691000022888183,37.188999824523925
2023-05-22T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.003999938964846,46.36200065612793,16.208999881744386,37.50999984741211
2023-05-22T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.04899967193604,46.428000946044925,16.487999954223632,37.73700004577637
2023-05-22T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.526605378597154,46.86238535609814,16.68623857760648,37.93669821362977
2023-05-22T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.71199996948242,47.07900047302246,16.87899953842163,38.09799919128418
2023-05-22T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.44100017547608,46.82800029754639,16.899999618530273,38.22599979400635
2023-05-22T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.824999961853024,46.25699985504151,16.831999359130858,38.14199943542481
2023-05-22T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.61899974822998,45.993000221252444,16.766999740600586,37.85699996948242
2023-05-22T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.86300067901611,46.23500022888184,16.700000762939453,37.853000221252444
2023-05-22T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.957000465393065,46.35000057220459,16.644000549316406,37.90300045013428
2023-05-22T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.63099925994873,46.04199981689453,16.407999649047852,37.72800029754639
2023-05-22T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.833999977111816,46.1939998626709,16.16400032043457,37.673999633789066
2023-05-22T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.36200023651123,46.710999984741214,15.965999870300292,37.62799911499023
2023-05-22T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.76500026702881,47.0880001449585,15.833999996185304,37.70099948883057
2023-05-22T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.092999382019045,47.43500049591064,15.776000099182129,37.79399955749512
2023-05-22T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.424999961853025,46.793999938964845,15.671999969482421,37.667999801635744
2023-05-22T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.60700019836426,46.01700004577637,15.554000205993653,37.39800048828125
2023-05-22T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.08899990081787,45.469000244140624,15.442999782562255,37.16699905395508
2023-05-22T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.67200016021729,45.089999961853025,15.288000087738038,36.992000122070316
2023-05-22T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.98399993896484,44.43700000762939,15.086000022888184,36.70600044250488
2023-05-22T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.71800022125244,44.18900024414062,14.720000019073487,36.43800003051758
2023-05-22T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.599998474121094,44.099998474121094,14.279000005722047,36.15999935150146
2023-05-22T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.590998611450196,44.092998580932615,13.889999923706055,36.02899974822998
2023-05-22T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.49700004577637,44.00199996948242,13.580000028610229,35.85100040435791
2023-05-22T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.35100040435791,43.85000022888184,13.309999895095824,35.69599990844726
2023-05-22T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.20700031280518,43.68699993133545,13.110000047683716,35.503999938964846
2023-05-22T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.056999130249025,43.55799911499023,12.853999900817872,35.38200088500977
2023-05-22T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.939000930786136,43.43400100708008,12.654000110626221,35.20800018310547
2023-05-22T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.62699954986572,43.14099952697754,12.531000118255616,34.98600021362304
2023-05-22T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.47300022125244,42.97500003814697,12.447999811172485,34.8760005569458
2023-05-22T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.28400058746338,42.795000343322755,12.326999921798706,34.669999542236326
2023-05-22T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.23699974060059,42.80000019073486,12.281000118255616,34.52399967193603
2023-05-22T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.135999298095705,42.69400062561035,12.299000186920166,34.49500007629395
2023-05-22T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.03900016784668,42.60100040435791,12.184000015258789,34.405000610351564
2023-05-22T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.69700054168701,42.2130005645752,12.042000160217285,33.97899990081787
2023-05-22T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.68600025177002,42.20000076293945,11.830999965667724,33.860000190734866
2023-05-22T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.60499900817871,42.126999092102054,11.703999824523926,33.88800071716309
2023-05-23T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.42600025177002,41.977000350952146,11.798000183105469,33.78899959564209
2023-05-23T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.09300010681152,41.657000122070315,11.875999755859375,33.70100009918213
2023-05-23T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.98299980163574,41.50099979400635,11.998999996185303,33.482000274658205
2023-05-23T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.97099983215332,41.51099967956543,12.0,33.612999267578125
2023-05-23T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.630999412536625,41.16399955749512,11.931999826431275,33.60099895477295
2023-05-23T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.60600002288818,41.15000003814697,11.691000137329102,33.458000297546384
2023-05-23T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.364000701904295,40.91000061035156,11.448999834060668,33.276000328063965
2023-05-23T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.398001480102536,40.98500022888184,11.300000190734863,33.23999969482422
2023-05-23T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.325000343322756,40.91800037384033,11.300000190734863,33.18599979400635
2023-05-23T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.958999938964844,40.59499977111816,11.279000110626221,33.09199970245361
2023-05-23T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.746000061035154,40.35400047302246,11.183999900817872,32.9100004196167
2023-05-23T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.6179993057251,40.23400012969971,11.100000381469727,32.727000350952146
2023-05-23T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.49999927520752,40.118000221252444,11.028000106811524,32.82500091552734
2023-05-23T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.010000190734864,39.672999725341796,11.05100019454956,32.71400005340576
2023-05-23T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.79299934387207,39.43200103759766,11.100000381469727,32.53899940490723
2023-05-23T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.70200073242187,39.36100063323975,11.087000331878663,32.449000396728515
2023-05-23T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.70500011444092,39.35600048065186,11.0,32.46700042724609
2023-05-23T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.09299999237061,38.779999809265135,10.920999698638916,32.36800075531006
2023-05-23T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.020000228881834,38.66799938201904,10.899999618530273,32.272000045776366
2023-05-23T04:45:00Z,0.5,0.0,0.0,0.0,0.019801980198019802,0.08,0.0,1.0,0.0,23.8,0.0,51.823999862670895,39.38500026702881,11.191999788284301,32.74800025939941
2023-05-23T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.670999908447264,40.23800022125244,10.814999885559082,33.67299987792969
2023-05-23T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.094000244140624,40.64399978637695,10.739999961853027,32.79199981689453
2023-05-23T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.75800037384033,41.29600006103516,10.800000190734863,32.964999771118165
2023-05-23T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.00099994659424,41.5320006942749,10.889999675750733,33.1649995803833
2023-05-23T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.70399971008301,42.22500022888184,10.899999618530273,33.37100028991699
2023-05-23T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.532000350952146,42.09299999237061,10.899999618530273,33.484000244140624
2023-05-23T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.6059997177124,42.13400012969971,10.899999618530273,33.44300048828125
2023-05-23T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.55099975585937,42.08199935913086,10.899999618530273,33.4060005569458
2023-05-23T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.843000679016114,42.37000068664551,10.899999618530273,33.472000198364256
2023-05-23T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.50200057983398,42.061000213623046,10.899999618530273,33.42800064086914
2023-05-23T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.288999710083004,41.8500004196167,10.899999618530273,33.35200019836426
2023-05-23T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.184000396728514,41.7410001373291,10.899999618530273,33.26300022125244
2023-05-23T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.29600006103516,41.850000610351564,10.899999618530273,33.2789998626709
2023-05-23T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.02100028991699,41.612999801635745,10.967999877929687,33.25600036621094
2023-05-23T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.45,41.04299991607666,10.975999908447266,33.018999900817875
2023-05-23T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.12399959564209,40.70699962615967,10.828000001907348,32.96700046539306
2023-05-23T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.01999969482422,40.580998764038085,10.654000072479247,32.87300022125244
2023-05-23T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.07799903869629,40.64699989318848,10.44499994277954,32.81200016021729
2023-05-23T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.68199977874756,40.28100017547607,10.354000024795532,32.63499973297119
2023-05-23T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.40000133514404,40.00199996948242,10.785999965667724,32.43100070953369
2023-05-23T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.570000076293944,40.14199974060059,11.161999988555909,32.566999740600586
2023-05-23T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.78299949645996,40.32299976348877,11.146000118255616,32.75200031280517
2023-05-23T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.7410001373291,40.339000129699706,11.380999994277953,32.91400012969971
2023-05-23T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.71800048828125,40.304999351501465,11.834999885559082,33.106999702453614
2023-05-23T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.84100021362305,40.43600082397461,12.239000091552734,33.29800006866455
2023-05-23T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.04999954223633,40.63099994659424,12.640999937057495,33.30800006866455
2023-05-23T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.21700050354004,40.80899955749512,12.25999994277954,33.39900104522705
2023-05-23T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.36000061035156,40.953000679016114,12.454999923706055,33.460000343322754
2023-05-23T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.4540007019043,41.06799896240234,12.48899995803833,33.485000152587894
2023-05-23T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.49800003051758,41.110998725891115,12.398999633789062,33.550999298095704
2023-05-23T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.477000350952146,41.09499855041504,12.379999732971191,33.59799884796143
2023-05-23T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.63200038909912,41.2249995803833,12.552000026702881,33.65299968719482
2023-05-23T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.98600021362304,41.597998504638674,13.243999996185302,33.93300033569336
2023-05-23T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.808000259399414,41.453000679016114,13.59500012397766,33.98800064086914
2023-05-23T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.57599967956543,41.229999771118166,13.39699963569641,34.03300006866455
2023-05-23T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.224000434875485,40.89999977111816,13.20300006866455,33.90800033569336
2023-05-23T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.6619995880127,40.37300006866455,13.205000143051148,33.6679993057251
2023-05-23T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.477000350952146,40.18699970245361,13.2170001411438,33.62199920654297
2023-05-23T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.27900012969971,39.9910001373291,13.15900004386902,33.48700019836426
2023-05-23T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.10599945068359,39.84900035858154,13.341999950408935,33.455000686645505
2023-05-23T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.90800033569336,39.64499965667724,13.836999835968017,33.44500053405762
2023-05-23T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.52700012207031,39.29700038909912,13.699999885559082,33.463000450134274
2023-05-23T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.645999870300294,39.37700023651123,13.572000274658203,33.33300022125244
2023-05-23T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.133999824523926,39.83699989318848,13.52300009727478,33.432000160217285
2023-05-23T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.470000457763675,40.196999588012694,13.191000137329102,33.47600036621094
2023-05-23T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.48900016784668,40.21800048828125,13.014000053405761,33.45900062561035
2023-05-23T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.360000457763675,40.10299884796142,12.922999925613404,33.44300071716309
2023-05-23T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.855000038146976,40.50200004577637,12.84799988746643,33.51899971008301
2023-05-23T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.5829999923706,41.24900009155274,12.833999996185304,33.699999771118165
2023-05-23T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.8149995803833,41.5,12.671000061035157,33.77099967956543
2023-05-23T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.82699985504151,41.5,12.498999996185303,33.77399963378906
2023-05-23T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.00599975585938,41.649000091552736,12.5,33.81700057983399
2023-05-23T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.29399997711182,41.955000686645505,12.340999879837035,33.91900115966797
2023-05-23T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.50599975585938,42.108999710083005,12.043000011444091,33.89600051879883
2023-05-23T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.74000015258789,42.36800079345703,11.661000118255615,33.85700061798096
2023-05-23T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.75699989318848,42.344000244140624,11.344999933242798,33.74400039672852
2023-05-23T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.85900066375732,42.42600074768066,11.10200008392334,33.65299995422363
2023-05-23T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.734000053405765,42.301999969482424,10.777999935150147,33.58899921417236
2023-05-23T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.60505082872179,42.12323209974501,10.436363576638579,33.332323710123696
2023-05-23T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.72500003814697,42.25200000762939,10.20200005531311,33.21799991607666
2023-05-23T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.50699989318848,42.02899955749512,9.932999982833863,33.198999633789064
2023-05-23T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.446000747680664,41.96800048828125,9.604000034332275,33.032000312805174
2023-05-23T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.346000328063965,41.86900081634521,9.4629998588562,32.86000053405762
2023-05-23T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.158000259399415,41.69999992370605,9.460999851226807,32.80300048828125
2023-05-23T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.89400062561035,41.43700023651123,9.341999835968018,32.6529999923706
2023-05-23T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.900001525878906,41.400001525878906,8.996999979019165,32.64599956512451
2023-05-23T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.81999969482422,41.34000015258789,8.613000068664551,32.47800006866455
2023-05-23T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.672000083923336,41.19199989318847,8.315999917984009,32.349000701904295
2023-05-23T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.1140002822876,40.66000007629395,8.053000082969666,32.11799957275391
2023-05-23T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.855000495910645,40.38500118255615,7.76199999332428,31.991999759674073
2023-05-23T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.919001235961915,40.45000076293945,7.5469999551773075,31.80299964904785
2023-05-23T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.0239994430542,40.59099941253662,7.323000073432922,31.743000087738036
2023-05-23T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.51299987792969,40.143000297546386,7.063999938964844,31.591000328063966
2023-05-23T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.034000129699706,39.66599987030029,6.867000126838684,31.319999618530275
2023-05-23T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.79999923706055,39.417001266479495,6.696999926567077,31.250999908447266
2023-05-23T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.96200046539307,39.56499900817871,6.535999965667725,31.075000286102295
2023-05-24T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.67900001525879,39.33799995422363,6.379000115394592,31.001000003814696
2023-05-24T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.0899995803833,38.77300048828125,6.228999919891358,30.81700019836426
2023-05-24T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.605,39.171999816894534,6.040999960899353,30.680000438690186
2023-05-24T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.7219998550415,40.217000007629395,5.826000108718872,30.966999950408937
2023-05-24T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.715000267028806,41.20500038146972,5.627999877929687,31.212000484466554
2023-05-24T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.217999649047854,40.1679999923706,5.454000043869018,31.40999969482422
2023-05-24T01:30:00Z,22.74865135192871,22.517578849792482,2.4,0.0,0.39,10.15,0.1119200000166893,1.0,20.0,873.99,0.5630000007152557,50.57900012969971,36.247999877929686,14.788000082969665,27.429999856948854
2023-05-24T01:45:00Z,39.48726486206055,39.48219680786133,6.0,0.0,1.0,27.66,0.2939999997615814,1.0,50.0,2306.75,1.557000013589859,50.49299987792969,33.46699981689453,25.27099998474121,19.06200008392334
2023-05-24T02:00:00Z,39.66833915710449,39.67803089141846,6.0,0.0,1.0,27.64,0.29379999995231626,1.0,50.0,2306.64,1.564000015258789,52.91200004577637,35.6999995803833,24.882000122070313,18.64000015258789
2023-05-24T02:15:00Z,36.6769998550415,36.66335445404053,6.0,0.0,1.0,27.68,0.29379999995231626,1.0,50.0,2306.39,1.5790000188350677,55.787999954223636,38.2,25.252000102996828,18.95399990081787
2023-05-24T02:30:00Z,37.78953098297119,37.78588737487793,6.0,0.0,1.0,27.85,0.29379999995231626,1.0,50.0,2306.37,1.5900000214576722,57.445,40.13700008392334,24.956999988555907,18.726000118255616
2023-05-24T02:45:00Z,33.9883634185791,33.98689334869385,6.0,0.0,1.0,27.92,0.2939999997615814,1.0,50.0,2306.7,1.5980000233650207,59.573999900817874,42.38599994659424,25.22099992752075,18.942000026702882
2023-05-24T03:00:00Z,36.69275966644287,36.7126220703125,6.0,0.0,1.0,27.94,0.2939999997615814,1.0,50.0,2306.63,1.5910000216960907,59.37399993896484,42.68099979400635,24.73200002670288,18.554999961853028
2023-05-24T03:15:00Z,40.51278095245361,40.538152923583986,6.0,0.0,1.0,27.69,0.2937000000476837,1.0,50.0,2306.67,1.5720000171661377,53.487999992370604,36.99999996185303,24.68200002670288,18.43699996948242
2023-05-24T03:30:00Z,40.277794456481935,40.256862525939944,6.0,0.0,1.0,27.5,0.2939999997615814,1.0,50.0,2307.08,1.5420000100135802,51.4570000076294,34.20499984741211,25.266999893188476,18.72999988555908
2023-05-24T03:45:00Z,39.96240421295166,39.95838977813721,6.0,0.0,1.0,27.52,0.2939999997615814,1.0,50.0,2306.78,1.557000013589859,53.14499992370605,35.74100025177002,25.046999950408935,18.547000007629393
2023-05-24T04:00:00Z,38.62935562133789,38.63732089996338,6.0,0.0,1.0,27.38,0.2939999997615814,1.0,50.0,2306.99,1.5350000083446502,54.93699966430664,37.465000228881834,24.863000144958495,18.627000122070314
2023-05-24T04:15:00Z,37.00036785125732,36.976930198669436,6.0,0.0,1.0,27.22,0.29360000014305115,1.0,50.0,2307.46,1.512000002861023,56.950000038146975,39.30700004577637,25.304000091552734,19.05099998474121
2023-05-24T04:30:00Z,33.868830871582034,33.866185989379886,6.0,0.0,1.0,27.56,0.2939999997615814,1.0,50.0,2306.97,1.557000013589859,59.032999992370605,41.93099983215332,25.106000118255615,19.17099998474121
2023-05-24T04:45:00Z,35.421907920837405,35.42492790222168,6.0,0.0,1.0,27.69,0.2939999997615814,1.0,50.0,2306.74,1.557000013589859,59.948000030517576,43.40200012207031,24.850000133514403,19.197000560760497
2023-05-24T05:00:00Z,10.128113327026368,10.116834526062013,1.8,0.0,0.32,8.91,0.09388000011444092,1.0,15.0,761.14,0.5150000047683716,59.54400009155273,45.28199993133545,24.315000038146973,24.925000133514406
2023-05-24T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.78400001525879,48.225000076293945,14.072000017166138,38.43499984741211
2023-05-24T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.225000076293945,45.715000038146975,8.63000002861023,36.051000061035154
2023-05-24T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.61199993133545,43.01900009155273,8.017000064849853,34.06699981689453
2023-05-24T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.639999809265134,42.086000213623045,8.163000068664552,33.09599994659424
2023-05-24T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.75499996185303,41.18700008392334,8.49599998474121,32.40099990844727
2023-05-24T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.12020203561494,40.58499984741211,8.81717177111693,32.06099910736084
2023-05-24T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.88613982247834,40.398001213073734,9.183168279062404,31.944999656677247
2023-05-24T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.9540007019043,40.44500080108642,9.02900008201599,32.02199937820435
2023-05-24T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.02599960327149,40.529999542236325,9.449999990463256,32.06099924087525
2023-05-24T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.807070876612805,40.359596098312224,10.032323240029692,32.128282527730924
2023-05-24T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.973267394717375,39.59009899479328,9.79405939460981,32.10593980845839
2023-05-24T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.990000038146974,38.62500015258789,9.121000108718873,31.746000156402587
2023-05-24T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.16800025939941,38.707999839782715,9.630999965667725,31.362999687194826
2023-05-24T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.055555401426375,39.612121235240586,10.604040377067797,31.832322881679342
2023-05-24T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.0930695108848,40.632673471280846,11.041584203738978,32.372276608306585
2023-05-24T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.88700035095215,41.4210001373291,10.054999828338623,32.79300025939941
2023-05-24T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.61099998474121,42.04599983215332,11.106999988555907,32.85900058746338
2023-05-24T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.91919280543472,42.42121309222597,12.32727278121794,33.31313173698656
2023-05-24T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.04356369169632,42.5089107551197,12.080198080232828,33.71881186608041
2023-05-24T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.09499973297119,42.47800029754639,11.305,33.61999923706055
2023-05-24T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.52700004577637,42.86900012969971,11.042000026702881,33.537999839782714
