time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-05-24T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.03232308590051,43.373737181075896,11.367676889053499,33.69494914045237
2023-05-24T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.533662852674425,43.88118842096612,12.347524633502015,34.02475270186321
2023-05-24T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.73799976348877,44.07699985504151,11.951999931335449,34.56299957275391
2023-05-24T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.2101005785393,44.50202055651732,11.916161720198815,34.9070710846872
2023-05-24T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.852999954223634,45.121999969482424,11.963000087738036,35.09399993896484
2023-05-24T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.72178238217193,45.974257591927405,11.5683169034448,35.27722794938796
2023-05-24T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.121998977661136,46.33600006103516,11.14200026512146,35.519999771118165
2023-05-24T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.01717145515211,46.214141884235424,11.096970066879734,35.4750004196167
2023-05-24T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.97500038146973,46.17800025939941,11.211000061035156,35.50909107863301
2023-05-24T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.912871823452484,46.12178179297117,11.379207658295584,35.631682858608734
2023-05-24T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.72100025177002,45.941000900268556,11.308000144958497,35.653000030517575
2023-05-24T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.537373745080195,45.77878821016562,11.350505048578436,35.4767680312648
2023-05-24T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.8879999923706,46.07000049591065,11.662000122070312,35.51299980163574
2023-05-24T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.36732679310411,46.55148436291383,11.939603966061432,35.747524601398126
2023-05-24T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.744999961853026,46.91600021362305,12.046000175476074,35.984999923706056
2023-05-24T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.8470000076294,46.140999946594235,11.899999618530273,35.94000030517578
2023-05-24T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.064645478219695,45.304040581288966,11.983838322186712,35.60908993807706
2023-05-24T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.79603943022171,45.13366325302879,12.13663383521656,35.567326045272374
2023-05-24T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.3309997177124,44.655999183654785,12.237999954223632,35.335999946594235
2023-05-24T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.21515100652521,44.549494309858844,12.12727274075903,35.36300033569336
2023-05-24T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.07431212258995,44.37706396120404,11.853210921681255,35.22129595721209
2023-05-24T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.61386142390789,44.8980199228419,12.06732698950437,35.175247116844254
2023-05-24T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.890999984741214,45.17499950408936,12.100000381469727,35.422000083923336
2023-05-24T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.13199920654297,45.44700080871582,12.005000019073487,35.54999942779541
2023-05-24T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.08400043487549,45.36599983215332,11.963999862670898,35.49699993133545
2023-05-24T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.604998931884765,45.877000885009764,11.848999910354614,35.715000495910644
2023-05-24T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.74200008392334,45.96700038909912,11.902999820709228,35.79300018310547
2023-05-24T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.10599948883057,46.25599960327148,11.889999895095825,35.86300052642822
2023-05-24T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.26161636969056,46.41010138001105,11.677777877961747,35.88686964246962
2023-05-24T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.82600051879883,46.98499984741211,11.600000381469727,35.90700016021729
2023-05-24T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.513131228360265,46.7030302105528,11.600000381469727,35.98282854484789
2023-05-24T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.10399951934814,46.32200004577637,11.598000373840332,35.90300045013428
2023-05-24T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.829292528557055,46.02222230699327,11.504040419453322,35.694949333113854
2023-05-24T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.43799980163574,46.58499973297119,11.356999864578247,35.86800037384033
2023-05-24T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.751514897202,46.88990005339035,11.11616175102465,35.95757640491832
2023-05-24T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.665656581069484,46.840403739852135,10.924242260480169,35.934343781134096
2023-05-24T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.35400005340576,45.66100006103515,10.711000032424927,35.58399963378906
2023-05-24T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.47099987030029,44.78199951171875,10.524000091552734,35.11599983215332
2023-05-24T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.1999995803833,44.465000267028806,10.30499994277954,34.87500072479248
2023-05-24T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.85200038909912,44.1499995803833,10.144000129699707,34.77299991607666
2023-05-24T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.4389998626709,43.76800018310547,9.985999946594239,34.604999732971194
2023-05-24T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.96799976348877,43.37200008392334,9.885999698638916,34.30000015258789
2023-05-24T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.27900001525879,42.71199981689453,9.748999996185303,33.87500022888184
2023-05-24T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.624998817443846,42.04,9.66200002670288,33.44800006866455
2023-05-24T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.79600025177002,42.14299983978272,9.485999946594239,32.912000541687014
2023-05-24T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.689000549316404,42.056000289916994,9.251999998092652,32.85300033569336
2023-05-24T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.217999877929685,41.63999946594238,9.014000053405761,32.729999732971194
2023-05-24T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.95799995422363,41.44900009155273,9.0,32.620999069213866
2023-05-24T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.49299987792969,40.97900032043457,8.939999771118163,32.484000244140624
2023-05-24T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.724999809265135,41.171999816894534,8.832999830245972,32.41700038909912
2023-05-24T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.49500007629395,40.97500038146973,8.56300009727478,32.29100017547607
2023-05-24T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.34200042724609,40.82200019836426,8.292999906539917,32.20400047302246
2023-05-24T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.213000526428225,40.67600021362305,7.989000134468078,32.0399991607666
2023-05-24T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.019999771118165,40.5089998626709,7.981000032424927,31.802999591827394
2023-05-25T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.6079997253418,40.11799976348877,8.005000019073487,31.785999660491942
2023-05-25T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.169999809265136,39.87599952697754,7.9910000228881835,31.715000247955324
2023-05-25T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.24900012969971,34.962000045776364,8.000000038146972,30.601000003814697
2023-05-25T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.066999969482424,40.20300010681152,7.792000017166138,30.762000045776368
2023-05-25T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.29499988555908,43.83400005340576,7.44900004863739,32.28499990463257
2023-05-25T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.355,44.62199993133545,7.219999947547913,32.504000205993655
2023-05-25T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.839999771118165,49.04000003814697,7.082999920845031,34.37799995422363
2023-05-25T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.881999816894535,44.58699996948242,7.19099992275238,34.52399971008301
2023-05-25T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.456999893188474,41.82699989318848,7.234999942779541,33.23399963378906
2023-05-25T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.77299999237061,39.43800006866455,7.120999927520752,32.18999990463257
2023-05-25T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.78599983215332,37.286999740600585,6.921000075340271,30.826999969482422
2023-05-25T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.25800003051758,39.47900001525879,7.002999997138977,30.72099983215332
2023-05-25T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.13500003814697,42.45999996185303,7.222999968528748,31.498000164031982
2023-05-25T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.992999954223635,44.34599998474121,7.155999855995178,32.35600015640259
2023-05-25T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.941000061035155,46.287000007629395,6.898000025749207,33.3630001449585
2023-05-25T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.32500015258789,47.63399990081787,6.499000000953674,34.38199993133545
2023-05-25T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.35800003051758,45.79399997711182,6.390000104904175,34.32099998474121
2023-05-25T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.371999969482424,42.86399997711182,6.503999996185303,33.43299983978272
2023-05-25T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.62299999237061,40.16,6.670999937057495,32.096999969482425
2023-05-25T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.05499996185303,38.5679999923706,6.955000042915344,31.082000064849854
2023-05-25T05:00:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.1109997177124,38.56800003051758,7.557000002861023,31.815999889373778
2023-05-25T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.350505327937576,39.76599987030029,7.578999934196472,31.521999855041503
2023-05-25T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.898999977111814,41.27979810310133,8.079798019293582,31.72626248754636
2023-05-25T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.29801978687249,42.71881179054185,8.81287133811724,32.24455440634548
2023-05-25T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.143434312608505,44.467999954223636,9.40300000190735,33.06000022888183
2023-05-25T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.29999984741211,46.593939463297524,9.933333300580882,34.283838368425464
2023-05-25T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.15199974060059,47.52100028991699,10.695000019073486,35.484999389648436
2023-05-25T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.56831684679088,45.056435651118214,11.38316828661626,35.53366345698291
2023-05-25T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.88383842237068,42.417171670932966,11.657575799961283,34.73737335205078
2023-05-25T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.50599998474121,40.0820000076294,12.063000001907348,33.62700008392334
2023-05-25T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.06900001525879,38.649999923706055,12.342999897003175,32.81099983215332
2023-05-25T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.71499988555908,38.21199974060059,12.289999837875365,32.50699989318848
2023-05-25T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.30399990081787,39.72500015258789,12.447999973297119,32.716000137329104
2023-05-25T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.015999984741214,41.437000045776365,12.939000053405762,33.316999435424805
2023-05-25T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.38500011444092,42.80399990081787,13.210999841690063,33.98200004577637
2023-05-25T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.20500011444092,43.660000228881835,13.76299991607666,34.58700008392334
2023-05-25T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.80699996948242,44.22299968719482,13.870000057220459,34.9940002822876
2023-05-25T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.02999992370606,45.388999977111816,14.273999996185303,35.833999977111816
2023-05-25T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.45600002288818,46.76799995422363,14.429000091552734,36.69099994659424
2023-05-25T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.58399978637695,46.96899955749512,14.210999975204468,36.945000648498535
2023-05-25T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.5160001373291,45.95599983215332,13.807999897003175,36.727000312805174
2023-05-25T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.43400009155273,44.82800010681152,14.017999839782714,36.31400012969971
2023-05-25T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.409000129699706,44.768000564575196,14.353999881744384,36.129999504089355
2023-05-25T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.53800025939941,44.874000244140625,14.58400001525879,36.0999991607666
2023-05-25T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.98599990844727,44.38799991607666,15.169999980926514,36.142999458312985
2023-05-25T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.65299907684326,44.033999633789065,14.684999923706055,36.10399875640869
2023-05-25T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.05299995422364,52.65899993896485,14.385999927520752,36.96600021362305
2023-05-25T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.10699951171875,72.06699974060058,14.445999898910522,43.33000007629394
2023-05-25T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.67500022888184,65.7489998626709,15.347999801635742,44.18599987030029
2023-05-25T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.02599979400635,54.68299995422363,15.309000043869018,41.37
2023-05-25T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.64800003051758,41.66599998474121,15.199999809265137,38.09100002288818
2023-05-25T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.4880001449585,29.10800001144409,15.028999986648559,33.583999977111816
2023-05-25T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.31900012969971,28.55100004196167,14.949999809265137,29.976999988555907
2023-05-25T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.29199996948242,35.475000057220456,14.625,30.321000022888185
2023-05-25T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.18199981689453,47.505,14.066000051498413,34.53899984359741
2023-05-25T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.30099994659424,49.47900001525879,14.161000118255615,37.7179997253418
2023-05-25T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.988999938964845,46.33900005340576,14.358999853134156,37.39299961090088
2023-05-25T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.035000038146975,42.60400001525879,14.524000091552734,36.409000091552734
2023-05-25T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.776000022888184,38.477999992370606,14.36899980545044,34.69200004577637
2023-05-25T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.44300003051758,37.01500030517578,14.23899998664856,33.23800052642822
2023-05-25T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.80599998474121,39.01700000762939,14.02200008392334,33.14000045776367
2023-05-25T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.47699996948242,42.577000007629394,13.997999992370605,34.20299999237061
2023-05-25T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.11300006866455,46.105,13.846999950408936,35.43600009918213
2023-05-25T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.35399971008301,48.60200016021729,13.955999946594238,37.21200054168701
2023-05-25T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.24800006866455,46.647000045776366,14.0189999294281,37.385000686645505
2023-05-25T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.36900005340576,43.846999931335446,14.277000064849853,36.736000061035156
2023-05-25T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.37599990844726,40.94400005340576,14.266000051498413,35.601000175476074
2023-05-25T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.03300010681152,39.5129999923706,14.019000072479248,34.321999588012694
2023-05-25T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.011000061035155,38.52900016784668,13.855999832153321,33.739999542236326
2023-05-25T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.69699977874756,38.20399993896484,13.62300024986267,33.23800006866455
2023-05-25T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.596000022888184,38.925,13.574000282287598,33.27400066375733
2023-05-25T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.387000007629396,40.606000099182125,13.34899995803833,33.70100009918213
2023-05-25T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.04399990081787,42.26499977111816,13.300000190734863,34.23399993896484
2023-05-25T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.03800003051758,43.263000297546384,13.267000064849853,34.66699958801269
2023-05-25T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.5589998626709,43.755000076293946,13.160000038146972,34.82299987792969
2023-05-25T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.33899993896485,44.52200008392334,13.024000091552734,35.37900005340576
2023-05-25T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.26400005340576,45.424000091552735,12.883999824523926,36.044999809265136
2023-05-25T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.210999946594235,46.369000663757326,12.711999940872193,36.39200126647949
2023-05-25T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.61200012207031,46.77700008392334,12.49599998474121,36.49700004577637
2023-05-25T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.49799995422363,46.654999542236325,12.219000053405761,36.47400039672851
2023-05-25T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.49399990081787,46.64999988555908,11.935999956130981,36.355000228881835
2023-05-25T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.07599925994873,46.231000099182125,11.6620001411438,36.15899967193604
2023-05-25T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.46800018310547,45.67700008392334,11.398999919891358,35.9809997177124
2023-05-25T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.941999969482424,45.13299983978271,11.164000072479247,35.71799949645996
2023-05-25T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.35599983215332,44.5810001373291,10.879999952316284,35.45500011444092
2023-05-25T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.22000003814697,43.48399993896484,10.73,35.01300048828125
2023-05-25T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.672999954223634,42.87900062561035,10.493999977111816,34.66299976348877
2023-05-25T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.93599998474121,42.215000228881834,10.338999967575074,34.371999969482424
2023-05-25T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.974000205993654,41.28099987030029,10.396999664306641,33.6520000076294
2023-05-25T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.17699993133545,40.515000076293944,10.188000106811524,33.067999572753905
2023-05-25T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.735000152587894,40.0,9.916999912261963,32.62499942779541
2023-05-25T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.39600009918213,39.71900012969971,9.633000106811524,32.455999755859374
2023-05-25T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.93500019073486,39.27500026702881,9.430999736785889,32.21599998474121
2023-05-25T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.50799980163574,38.840999908447266,9.303000040054322,32.00899938583374
2023-05-25T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.46899959564209,38.75,9.12900011062622,31.79899955749512
2023-05-25T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.41799991607666,38.734999885559084,8.967999877929687,31.812999496459963
2023-05-26T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.0330004119873,38.402999839782716,8.771999940872192,31.627000350952148
2023-05-26T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.02300010681152,38.365000038146974,8.60500023841858,31.494999980926515
2023-05-26T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.74399971008301,39.049999961853025,8.426999855041505,31.58000030517578
2023-05-26T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.72899967193604,39.98200012207031,8.240999965667724,31.82699981689453
2023-05-26T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.099998474121094,40.400001525878906,8.075000257492066,32.056999130249025
2023-05-26T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.10399856567383,40.40300148010254,7.9650000476837155,32.08499950408935
2023-05-26T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.23599987030029,40.51299980163574,7.818000116348267,31.991999855041502
2023-05-26T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.867000122070316,41.080000228881836,7.633999915122986,32.114999809265136
2023-05-26T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.174000091552735,37.816000061035155,7.532999968528747,31.42499946594238
2023-05-26T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.59500003814697,42.4839998626709,7.346000065803528,31.55599998474121
2023-05-26T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.531999855041505,47.71599994659424,7.041999959945679,33.681999702453616
2023-05-26T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.890999984741214,45.25899993896484,6.973000025749206,34.48500026702881
2023-05-26T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.821999893188476,43.187999954223635,6.982000017166138,33.962999725341795
2023-05-26T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.32099998474121,40.66099994659424,6.904000091552734,32.99999984741211
2023-05-26T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.43000003814697,38.75000003814697,6.845000143051148,31.737000007629394
2023-05-26T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.89699962615967,38.145000305175785,6.699999923706055,30.904999675750734
2023-05-26T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.252999992370604,39.477999992370606,6.517999982833862,30.948999824523927
2023-05-26T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.963999633789065,40.22000026702881,6.400000095367432,31.25499975204468
2023-05-26T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.51000034332275,40.724000205993654,6.474000024795532,31.413999671936036
2023-05-26T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.38799980163574,41.5829999923706,6.718999981880188,31.637000160217283
2023-05-26T05:00:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.4,0.0,55.61200019836426,42.751999855041504,7.492000045776368,33.19699979782104
2023-05-26T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.33000003814697,43.48599990844727,7.254000015258789,33.05400066375732
2023-05-26T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.681999702453616,43.86000003814697,7.1499998569488525,32.84799995422363
2023-05-26T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.41999961853028,44.63499973297119,6.9010000944137575,33.51199951171875
2023-05-26T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.768999824523924,44.96699989318848,6.800000190734863,33.796000213623046
2023-05-26T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.70999938964844,44.937999687194825,6.800000190734863,33.9160009765625
2023-05-26T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.51199981689453,44.74799999237061,6.906000089645386,33.99999984741211
2023-05-26T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.68000003814697,44.87200084686279,7.027999973297119,33.97800033569336
2023-05-26T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.92399993896484,45.126000213623044,7.116999888420105,34.084999313354494
2023-05-26T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.94299991607666,45.20500038146972,7.34900007724762,34.17300014495849
2023-05-26T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.67199996948242,46.33599987030029,7.5,34.187000122070316
2023-05-26T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.81000015258789,61.000000190734866,7.516999983787537,36.417999801635744
2023-05-26T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.39199981689453,71.92500007629394,7.686999998092651,41.09900016784668
2023-05-26T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.18699989318847,74.803999710083,8.342000031471253,42.793999938964845
2023-05-26T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.24400016784668,74.24500022888184,8.910999927520752,43.2990005493164
2023-05-26T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.86099990844727,63.85099975585938,9.282999954223634,40.90900005340576
2023-05-26T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.68500007629395,70.21500022888183,9.293000030517579,41.18199996948242
2023-05-26T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.26799987792968,70.42400016784669,9.556999940872192,42.418000106811526
2023-05-26T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.60700008392334,55.17699989318848,10.111999998092651,40.041999893188475
2023-05-26T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.848999938964845,38.28499992370605,10.488999967575074,35.05100002288818
2023-05-26T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.62000007629395,51.990000038146974,10.84599983215332,33.91099988937378
2023-05-26T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.69800033569337,69.76499992370606,10.842000045776366,41.09499984741211
2023-05-26T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.54100006103516,60.20999992370606,12.284999971389771,41.34300003051758
2023-05-26T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.939999923706054,47.89,13.335999917984008,38.56100002288818
2023-05-26T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.86200004577637,37.62500003814697,13.728000135421754,35.34300006866455
2023-05-26T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.190999832153324,31.237000007629394,13.860000047683716,32.13599994659424
2023-05-26T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.184999809265136,31.65200002670288,14.058000221252442,29.905000076293945
2023-05-26T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.08000003814697,46.38799991607666,13.84099995613098,32.343999977111814
2023-05-26T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.87900001525878,65.07599983215331,14.048999910354615,40.03100006103516
2023-05-26T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.745,74.18000030517578,14.368999891281128,44.47700000762939
2023-05-26T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.20000015258789,70.29900005340576,15.025000066757203,44.77400016784668
2023-05-26T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.1470000076294,55.077000007629394,15.45399987220764,41.37900001525879
2023-05-26T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.04499988555908,47.68699993133545,15.353999881744384,38.09500011444092
2023-05-26T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.15899993896485,47.09599987030029,15.051999912261962,36.35699977874756
2023-05-26T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.95100006103516,60.31800006866455,14.897999629974365,39.67100002288819
2023-05-26T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.47400016784668,61.94699993133545,15.173000059127808,41.35699989318848
2023-05-26T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.05600013732911,60.71999984741211,15.399000015258789,41.52499988555908
2023-05-26T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.7,60.380000038146974,15.5,41.626000022888185
2023-05-26T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.8810001373291,69.15400016784668,15.611000232696533,43.32200008392334
2023-05-26T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.45700012207031,61.221999931335446,15.780000114440918,43.002000122070314
2023-05-26T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.44500003814697,49.435,15.777000102996826,39.84599998474121
2023-05-26T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.55600006103516,39.31100002288818,15.592000150680542,36.47400005340576
2023-05-26T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.15500011444092,31.50300006866455,15.474999904632568,33.00099998474121
2023-05-26T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.26200004577637,32.12699993133545,15.218000049591064,30.768000049591066
2023-05-26T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.27500003814697,39.32700008392334,14.910999956130981,31.488999977111817
2023-05-26T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.24299964904785,48.58699974060059,14.63500018119812,35.32100006103516
2023-05-26T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.45199985504151,50.0989998626709,14.669000110626222,37.8700004196167
2023-05-26T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.99600002288818,47.90899997711182,14.872999773025512,37.81299991607666
2023-05-26T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.01900001525879,44.33699993133545,14.839999961853028,36.74500007629395
2023-05-26T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.08100002288818,40.66300003051758,14.723999938964845,35.17900001525879
2023-05-26T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.59499988555908,38.254000396728514,14.558000221252442,33.44200008392334
2023-05-26T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.45300006866455,38.867000045776365,14.336999883651734,32.89500095367432
2023-05-26T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.65499992370606,41.77499988555908,14.052000083923339,33.498000411987306
2023-05-26T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.717000007629395,44.63999992370606,13.815999908447266,34.497000236511234
2023-05-26T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.27799991607666,47.04800006866455,13.627000169754028,35.429999923706056
2023-05-26T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.195000114440916,48.75600040435791,13.453999824523926,36.80600044250488
2023-05-26T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.35999996185303,47.195000076293944,13.331999998092652,36.83300022125244
2023-05-26T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.734000015258786,44.80299995422363,13.113000030517577,36.07299995422363
2023-05-26T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.89000003814697,42.23,12.801999864578248,35.06300006866455
2023-05-26T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.87499996185303,40.31600002288818,12.501999979019166,33.677000198364254
2023-05-26T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.943000144958496,39.42799999237061,12.189000110626221,32.79800014495849
2023-05-26T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.19600009918213,39.55700012207031,11.815999927520751,32.466000404357914
2023-05-26T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.16099994659424,40.457999801635744,11.444000053405762,32.51899978637695
2023-05-26T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.42900001525879,41.56599998474121,10.986000022888184,32.840999870300294
2023-05-26T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.08400009155273,43.05800006866455,10.594000034332275,33.05800010681153
2023-05-26T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.607999839782714,44.4720000076294,10.278999881744385,33.60399990081787
2023-05-26T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.59700004577637,45.38899982452393,10.056000175476074,33.93900001525879
2023-05-26T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.736000061035156,46.42599975585937,9.902999629974365,34.77299980163574
2023-05-26T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.32100032806397,46.954000053405764,9.85499984741211,35.17299976348877
2023-05-26T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.670000076293945,47.31900047302246,9.645000123977661,35.5459992980957
2023-05-26T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.70000076293945,47.31299953460693,9.50400001525879,35.42100063323974
2023-05-26T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.70000076293945,47.309999504089355,9.261999969482423,35.39900123596191
2023-05-26T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.310000343322756,46.98400009155274,9.057000198364257,35.18299991607666
2023-05-26T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.07099933624268,46.770000038146975,8.932999744415284,35.04299934387207
2023-05-26T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.90400146484375,46.63199920654297,8.852999887466432,34.98700019836426
2023-05-26T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.95800064086914,46.63799934387207,8.649000148773194,34.94800037384033
2023-05-27T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.60999973297119,46.31300037384033,8.489999980926514,34.784999465942384
2023-05-27T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.34400051116943,44.587000122070314,8.379999876022339,34.690999603271486
2023-05-27T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.27900001525879,43.17799991607666,8.336999959945679,33.37700031280517
2023-05-27T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.594000053405765,47.06499980926514,8.036000103950501,34.20000019073486
2023-05-27T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.26699981689453,45.292000198364256,7.787000141143799,34.603999824523925
2023-05-27T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.9910001373291,42.03800018310547,7.7860001373291015,33.42
2023-05-27T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.39099990844726,41.58299991607666,7.647999877929688,32.82100009918213
2023-05-27T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.62400016784668,38.9589998626709,7.5209999799728395,31.388000030517578
2023-05-27T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.765,39.82699989318848,7.252000021934509,30.90099962234497
2023-05-27T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.17399993896484,42.886999969482424,6.865000071525574,31.591000118255614
2023-05-27T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.437000045776365,45.817000007629396,6.526999974250794,32.44599998474121
2023-05-27T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.51199993133545,48.008000144958494,6.3330001592636105,34.20500030517578
2023-05-27T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.698999938964846,45.492999992370606,6.300000190734863,34.22899971008301
2023-05-27T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.973999977111816,42.037000007629395,6.390000104904175,33.241000213623046
2023-05-27T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.00600006103516,39.242999992370606,6.400000095367432,31.54899980545044
2023-05-27T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.2,39.19100017547608,6.23900002002716,30.554000205993653
2023-05-27T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.367999954223635,41.23300003051758,5.891000103950501,30.84000003814697
2023-05-27T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.265000076293944,42.10399951934814,5.699999809265137,31.216000156402586
2023-05-27T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.251999855041504,42.977000122070315,5.821000118255615,31.481999931335448
2023-05-27T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.4269998550415,44.095,6.117999987602234,31.798999824523925
2023-05-27T05:00:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,2.6,0.0,57.71400001525879,45.31099994659424,6.836999945640564,33.76399974822998
2023-05-27T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.286000137329104,46.800999870300295,6.9300000095367436,34.12300022125244
2023-05-27T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.5720002746582,47.20099941253662,7.68600004196167,34.37700000762939
2023-05-27T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.21799945831299,46.84199977874756,8.316000022888183,34.55299926757812
2023-05-27T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.016000480651854,46.64699966430664,8.934000015258789,34.63199985504151
2023-05-27T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.408999862670896,46.11800048828125,9.388999948501587,34.80200008392334
2023-05-27T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.4449995803833,46.09400016784668,9.872000036239625,34.85800037384033
2023-05-27T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.944999885559085,46.5490002822876,10.480000009536743,35.11799983978271
2023-05-27T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.71100009918213,47.33700019836426,10.97199999809265,35.4659997177124
2023-05-27T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.64299980163574,46.38699993133545,11.536000022888183,35.67099948883057
2023-05-27T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.471000289916994,45.24400005340576,12.181999959945678,35.53000068664551
2023-05-27T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.543000106811526,44.35599945068359,12.623000059127808,35.34000034332276
2023-05-27T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.73199989318848,43.61100063323975,13.295999917984009,35.11999923706055
2023-05-27T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.59500011444092,43.46800048828125,13.78899995803833,35.17499988555908
2023-05-27T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.66499946594238,43.52699958801269,14.14700008392334,35.312000122070316
2023-05-27T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.840000495910644,43.640999755859376,14.668999996185303,35.49100009918213
2023-05-27T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.080000190734864,43.88099987030029,15.161999979019164,35.69799968719482
2023-05-27T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.534000129699706,44.327999954223635,15.709999980926513,36.02100040435791
2023-05-27T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.39700016021729,45.09000007629395,16.162000102996828,36.51000034332275
2023-05-27T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.9179999923706,45.63099956512451,16.370999507904052,36.96300022125244
2023-05-27T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.644999961853024,46.28599979400635,16.62100046157837,37.374999618530275
2023-05-27T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.1149995803833,46.70699977874756,16.97400007247925,37.741999778747555
2023-05-27T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.82199996948242,47.389999580383304,17.299999237060547,38.10900012969971
2023-05-27T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.77099998474121,46.49700012207031,17.215000534057616,38.20700008392334
2023-05-27T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.70499996185303,45.43499988555908,17.297999839782715,37.69399993896484
2023-05-27T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.64000015258789,44.43200019836426,17.19500011444092,37.34600048065185
2023-05-27T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.63699974060059,44.39200000762939,17.111000423431395,37.033999557495115
2023-05-27T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.535000267028806,44.34300025939942,17.100000381469727,37.02599960327149
2023-05-27T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.439000930786136,44.20700065612793,17.224999961853026,37.01299980163574
2023-05-27T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.96700016021728,43.8249995803833,17.396999607086183,36.92500034332275
2023-05-27T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.418000030517575,44.17399997711182,17.432999744415284,36.93600025177002
2023-05-27T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.46699993133545,45.17499992370605,17.561000232696532,37.24900009155274
2023-05-27T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.015999984741214,45.699999504089355,17.563000240325927,37.55700065612793
2023-05-27T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.12999961853027,45.846000289916994,17.54000015258789,37.7640002822876
2023-05-27T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.32199981689453,46.00299991607666,17.6820006942749,37.86100044250488
2023-05-27T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.420999946594236,47.01600006103516,17.762000102996826,38.22799983978271
2023-05-27T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.78200000762939,47.409000854492184,18.023000087738037,38.51299995422363
2023-05-27T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.49099983215332,47.15199954986572,18.193000736236574,38.68900001525879
2023-05-27T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.29400016784668,46.92000019073486,18.27299964904785,38.606999473571776
2023-05-27T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.867000312805175,47.47699966430664,18.325999355316164,38.68999988555908
2023-05-27T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.26400005340576,46.96799991607666,18.388999576568605,38.71699981689453
2023-05-27T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.24199996948242,45.98699993133545,18.432999744415284,38.50900032043457
2023-05-27T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.37000034332275,45.15299976348877,18.41999969482422,38.18700023651123
2023-05-27T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.841999740600585,45.57600006103516,18.395999603271484,38.0779997253418
2023-05-27T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.298000717163085,46.000000076293944,18.30899927139282,38.377000160217285
2023-05-27T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.49499977111817,46.17399959564209,18.337999382019042,38.426000137329105
2023-05-27T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.11616150056473,45.814141591389976,18.30201944678721,38.39191918421273
2023-05-27T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.9405941349445,46.54257424987188,18.290098435807938,38.564355906873644
2023-05-27T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.83900005340576,47.422999954223634,18.200000762939453,38.803999710083005
2023-05-27T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.98099990844727,47.60799968719483,18.127000484466553,38.96900043487549
2023-05-27T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.72929255167643,46.439393708200164,17.986868636776702,38.556565602620445
2023-05-27T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.74257459734926,46.42871290150255,17.795049421858078,38.338613982247836
2023-05-27T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.54799961090088,46.251000595092776,17.567000255584716,38.280999984741214
2023-05-27T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.46699962615967,46.15900051116943,17.428999729156494,38.217999954223636
2023-05-27T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.744444182424836,45.50707094597094,17.187879003659642,37.92626321195352
2023-05-27T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.63069307686079,45.34059445220645,16.921781879840513,37.627721918691506
2023-05-27T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.85000038146973,45.57799880981445,16.599000301361084,37.53399948120117
2023-05-27T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.889001274108885,45.60499881744385,16.301999816894533,37.39400100708008
2023-05-27T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.30505047422467,45.11818186442057,15.951515139955463,37.22929251314414
2023-05-27T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.010891753848234,44.79207962338287,15.65742584266285,36.94059485256082
2023-05-27T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.17500053405762,44.987000160217285,15.392999954223633,36.81500026702881
2023-05-27T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.99999984587082,44.793000297546385,15.20599983215332,36.62999927520752
2023-05-27T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.80499942779541,44.65757632014727,15.081818397599037,36.55050443398832
2023-05-27T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.403960615101425,44.21980149675124,14.802970225268071,36.31188137696521
2023-05-27T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.08400009155273,43.944999618530275,14.415999937057496,36.141999588012695
2023-05-27T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.645453944350734,43.47777811686198,14.072727309332954,35.84747522527521
2023-05-27T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.545999412536624,43.378001022338864,14.046000175476074,35.58800006866455
2023-05-27T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.27029736207263,43.15148532980739,13.738613893490026,35.449505720988356
2023-05-27T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.578999824523926,42.45999996185303,13.5,35.03700035095215
2023-05-27T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.97979801833028,41.87373729667278,13.185858572372283,34.40101010871656
2023-05-27T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.33500022888184,41.247999839782715,12.947999801635742,33.92199996948242
2023-05-27T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.0950500186127,41.04950442172513,12.570297042922219,33.683168241293124
2023-05-27T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.304999809265134,40.30299980163574,12.069999952316284,33.33100028991699
2023-05-27T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.73232319379094,39.7343434035176,11.748484775273488,33.01414119836056
2023-05-27T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.210999984741214,39.280999755859376,11.664999990463256,32.642999725341795
2023-05-27T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.206930481561336,39.223761907898556,11.190099045781807,32.44653539374323
2023-05-28T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.67399948120117,39.64499912261963,10.954999828338623,32.44400066375732
2023-05-28T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.28484845402265,40.208080908264776,10.80000013293642,32.57272639419093
2023-05-28T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.87599998474121,40.768999938964846,10.655999994277954,32.59799949645996
2023-05-28T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.56435666225924,41.408910694688856,10.369306923139213,32.8396044816121
2023-05-28T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.71599979400635,41.535000495910644,10.040999994277954,32.870000228881835
2023-05-28T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.70404110532819,41.53232273910985,9.664646553270744,32.763636579417216
2023-05-28T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.79999923706055,41.61799964904785,9.509000034332276,32.64799976348877
