time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-05-28T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.862376486901006,41.692079185259225,9.396039537864157,32.614851016809446
2023-05-28T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.74400020599365,41.6059997177124,9.046000041961669,32.469000358581546
2023-05-28T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.98282831365412,40.866666658960206,8.899999618530273,32.23232311672635
2023-05-28T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.35400001525879,40.28400032043457,8.77299991607666,32.015999507904056
2023-05-28T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.26732646828831,40.17128723446685,8.675247475652412,31.851484638629575
2023-05-28T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.1039998626709,40.00399932861328,8.5,31.754999923706055
2023-05-28T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.25757583464035,39.259596005834716,8.41010066716358,31.549495138303197
2023-05-28T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.077999877929685,39.00599975585938,8.436999807357788,31.287000160217286
2023-05-28T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.695049512504355,40.45445546065227,8.167326809156059,31.428712939271833
2023-05-28T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.39494940247199,42.12900009155273,7.848000144958496,31.84299976348877
2023-05-28T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.92400024414062,42.71919161864001,7.782828302094431,32.12929218947286
2023-05-28T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.36200031280518,43.0659997177124,8.026000018119811,32.27100059509277
2023-05-28T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.86534636091478,43.49108913157246,8.760395975396184,32.57821734588925
2023-05-28T05:00:00Z,0.40404040404040403,0.0,0.0,0.0,0.01,0.1,0.0,1.0,0.0,0.0,0.0,56.9616163619841,44.52323208433209,9.368686753089982,34.24747478600705
2023-05-28T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.28200054168701,44.89699985504151,9.715000028610229,34.52399963378906
2023-05-28T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.503999938964846,45.1439994430542,10.495999994277954,34.689999923706054
2023-05-28T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.54752402730507,45.283167810723334,11.530693091968498,35.051485684838624
2023-05-28T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.81818135579427,45.52828262791489,12.238383832603994,35.38888861916282
2023-05-28T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.90299991607666,45.65299976348877,13.004000005722046,35.82100063323975
2023-05-28T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.239999504089354,45.95999992370606,13.773000001907349,36.10800071716309
2023-05-28T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.15346477999545,45.88910897887579,14.40099002347134,36.522772534058824
2023-05-28T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.42828311342181,46.12020161175969,14.849495011146622,36.75555562491369
2023-05-28T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.25800048828125,45.92199989318848,15.482999963760376,36.8329999923706
2023-05-28T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.914999885559084,45.57399997711182,15.676999959945679,36.95500057220459
2023-05-28T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.032673033157195,45.6762378428242,16.00198012059278,37.15544479672271
2023-05-28T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.69090864393446,46.29292963971995,16.72323226928711,37.49999980733852
2023-05-28T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.40100040435791,46.95100002288818,17.417000007629394,37.95099994659424
2023-05-28T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.76100028991699,47.37300018310547,17.873000144958496,38.59899948120117
2023-05-28T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.90297072004564,46.546534623249926,18.187129426710676,38.536633368765955
2023-05-28T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.30303014890112,45.996969781740745,18.378787975118616,38.37373760493115
2023-05-28T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.502999534606936,46.11699966430664,18.971999893188478,38.46199993133545
2023-05-28T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.61699886322022,46.29299934387207,19.176000671386717,38.81199970245361
2023-05-28T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.695050154582106,46.282177915667546,19.368316367121025,38.790098624654334
2023-05-28T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.579797224564985,46.1909091448543,19.226262988466203,38.83737413810961
2023-05-28T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.48900047302246,46.106998901367184,19.5669997215271,38.804000511169434
2023-05-28T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.400999755859374,46.96299987792969,19.95599983215332,39.21700016021728
2023-05-28T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.87722717889465,47.47524782690672,19.96336619688733,39.61683080692102
2023-05-28T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.42828292076034,47.14242407288214,20.215151353315875,39.62929303718336
2023-05-28T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.05500007629394,45.8179999923706,20.225000381469727,39.362999992370604
2023-05-28T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.27700012207031,45.02700012207031,20.328999595642088,38.94100048065186
2023-05-28T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.941584596539485,44.69801927321028,20.172277526100082,38.752475209755474
2023-05-28T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.79999923706055,44.55959512729837,20.101010486333056,38.6979795899054
2023-05-28T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.32899963378906,44.14100040435791,20.01100004196167,38.51199947357178
2023-05-28T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.757000007629394,44.5270000076294,19.847999420166015,38.3329999923706
2023-05-28T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.36899997711182,45.081999931335446,19.8179993057251,38.626999855041504
2023-05-28T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.77399990081787,45.477999954223634,19.935999755859374,38.921000442504884
2023-05-28T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.545999679565426,45.29099987030029,19.817999649047852,38.93099998474121
2023-05-28T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.10600021362305,45.730000038146976,19.93399974822998,38.92599998474121
2023-05-28T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.074999771118165,46.69099990844727,20.0,39.391000022888186
2023-05-28T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.0340002822876,47.6179997253418,19.76200012207031,39.683000030517576
2023-05-28T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.323999633789064,47.00000022888184,19.688000717163085,39.510000190734864
2023-05-28T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.87600074768066,46.51999992370605,19.510000038146973,39.27200061798096
2023-05-28T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.994000091552735,46.628999366760254,19.399999618530273,39.06099979400635
2023-05-28T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.502999801635745,47.09000011444092,19.34299940109253,39.268999938964846
2023-05-28T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.61399974822998,47.25400047302246,19.24000015258789,39.37900047302246
2023-05-28T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.42400001525879,47.03700050354004,19.159000606536864,39.19899982452392
2023-05-28T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.22400035858154,47.77700012207031,19.0730002784729,39.43500022888183
2023-05-28T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.56599899291992,48.16399993896484,18.985999946594237,39.649999656677245
2023-05-28T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.79700019836426,47.49500003814697,18.826999340057373,39.482000007629395
2023-05-28T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.1380001449585,45.88400012969971,18.714000549316406,38.803999786376956
2023-05-28T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.73900016784668,45.48700019836426,18.676000671386717,38.438000183105466
2023-05-28T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.681000328063966,45.39500129699707,18.54000015258789,38.369000587463375
2023-05-28T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.43699932098389,45.17299976348877,18.427999725341795,38.3310001373291
2023-05-28T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.52999996185303,44.34999996185303,18.388999576568605,37.981000137329104
2023-05-28T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.17199924468994,43.94200088500977,18.190000152587892,37.60299991607666
2023-05-28T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.015000381469726,41.51599967956543,17.870999603271486,37.4309997177124
2023-05-28T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.37499946594238,35.03800010681152,17.700000762939453,34.745
2023-05-28T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.68200004577637,36.031000022888186,17.680000686645506,33.41100021362305
2023-05-28T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.541000061035156,41.205,17.321000061035157,34.46999988555908
2023-05-28T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.608999977111814,44.92199993133545,16.903999671936035,35.91500015258789
2023-05-28T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.52400020599365,49.981999740600585,16.594000358581543,38.17799991607666
2023-05-28T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.76799995422363,49.488999938964845,16.409999656677247,38.88999965667725
2023-05-28T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.42300003051758,46.189999961853026,16.297999763488768,38.233999748229984
2023-05-28T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.789999923706056,43.55799987792969,16.0,37.133999824523926
2023-05-28T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.25200004577637,42.06899993896484,15.692000102996825,36.29699996948242
2023-05-28T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.41800052642822,41.18199947357178,15.392999897003174,35.295999679565426
2023-05-28T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.09500003814697,40.86900012969971,15.136000051498414,34.793000106811526
2023-05-28T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.23699981689453,40.064000358581545,14.818999900817872,34.45799995422363
2023-05-28T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.7630001449585,39.63600002288818,14.516999940872193,34.13400020599365
2023-05-28T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.03700012207031,38.97099994659424,14.244999942779542,33.76199966430664
2023-05-28T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.14800033569336,38.9729999923706,14.055000076293945,33.53899940490723
2023-05-28T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.879999771118165,39.66300029754639,13.714000072479248,33.54199974060059
2023-05-28T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.67999996185303,40.34299999237061,13.392999935150147,33.647999420166016
2023-05-28T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.6089998626709,41.25700008392334,13.074999980926513,33.82599987030029
2023-05-28T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.073999900817874,41.729999771118166,12.767999935150147,34.00100044250488
2023-05-28T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.79499996185303,41.5170002746582,12.519000072479248,33.88600040435791
2023-05-28T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.02000019073486,40.756999816894535,12.285999946594238,33.57199966430664
2023-05-28T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.49000030517578,40.22799991607666,12.045000085830688,33.32000022888184
2023-05-28T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.270000038146975,40.04,11.770999908447266,33.085999488830566
2023-05-29T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.51700000762939,41.07300010681152,11.52200005531311,33.07099967956543
2023-05-29T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.27499984741211,42.745999870300295,11.197000102996826,33.54999988555908
2023-05-29T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.722999839782716,44.16599990844727,10.99599998474121,33.96400016784668
2023-05-29T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.70799995422363,46.15299991607666,10.996999988555908,34.62399993896484
2023-05-29T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.69700000762939,47.18099952697754,11.0,35.723999977111816
2023-05-29T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.91700035095215,47.41800033569336,11.0,36.06199909210205
2023-05-29T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.13500015258789,46.65900047302246,10.91099967956543,35.96900032043457
2023-05-29T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.81300029754639,46.26899967193604,10.682000093460083,35.659999771118166
2023-05-29T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.50899997711181,45.965999641418456,10.338999919891357,35.54300018310547
2023-05-29T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.33299987792969,44.82600032806396,10.117000198364257,35.31000022888183
2023-05-29T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.67900009155274,44.16500003814697,9.921999912261963,34.70699981689453
2023-05-29T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.94000015258789,43.45100006103516,9.645000133514404,34.35600040435791
2023-05-29T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.488000564575195,43.06900058746338,9.421999826431275,34.08500003814697
2023-05-29T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.17299991607666,41.793999938964845,9.220999975204467,33.51300018310547
2023-05-29T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.05200023651123,40.64900001525879,9.039000148773193,32.61499988555908
2023-05-29T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.587999534606936,40.16299968719483,8.844999876022339,32.1879997253418
2023-05-29T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.29800060272217,39.87500030517578,8.63100019454956,31.89699962615967
2023-05-29T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.192000007629396,38.934000129699704,8.501000003814697,31.55499979019165
2023-05-29T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.85100032806397,38.52000061035156,8.629000186920166,31.272999687194826
2023-05-29T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.13300006866455,39.68000007629394,8.849999914169311,31.494999980926515
2023-05-29T05:00:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.5,0.0,54.11599998474121,41.525999794006346,9.465000028610229,33.13899988174438
2023-05-29T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.117999992370606,42.56699993133545,9.43900001525879,33.221000022888184
2023-05-29T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.53500038146973,43.01100009918213,9.942999982833863,33.08199935913086
2023-05-29T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.45099979400635,43.90699993133545,10.291000156402587,33.42500011444092
2023-05-29T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.7229999923706,45.16200004577637,10.397000017166137,34.19200012207031
2023-05-29T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.6929999923706,46.262999572753905,10.856000032424927,35.24800029754638
2023-05-29T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.880000305175784,46.45200035095215,11.397999963760377,35.68799983978271
2023-05-29T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.187000045776365,46.746999740600586,11.747000131607056,35.88400020599365
2023-05-29T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.24099952697754,46.776999893188474,11.8819997215271,36.126000213623044
2023-05-29T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.77300025939942,47.28300022125244,12.180999946594238,36.27399940490723
2023-05-29T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.75400058746338,47.23800064086914,13.004000158309937,36.347000198364256
2023-05-29T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.46599998474121,47.000000190734866,13.321999807357788,36.68499938964844
2023-05-29T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.496999969482424,46.04400005340576,13.727999935150146,36.51399990081787
2023-05-29T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.92099979400635,45.47100017547607,14.35800000190735,36.549999732971195
2023-05-29T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.06399993896484,44.65900005340576,14.707000131607055,36.371999969482424
2023-05-29T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.7420006942749,44.31100032806396,14.893999652862549,36.28700012207031
2023-05-29T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.12199939727783,43.693999404907224,15.017000064849853,36.18799945831299
2023-05-29T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.961000289916996,43.54199935913086,15.199999809265137,35.977000350952146
2023-05-29T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.34300010681152,42.97299991607666,15.199999809265137,35.85100044250488
2023-05-29T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.98399955749512,42.59800025939941,15.501000051498414,35.7479997253418
2023-05-29T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.54599937438965,42.12099895477295,15.700000066757202,35.41199981689453
2023-05-29T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.64999969482422,42.19400035858154,15.585000114440918,35.11499885559082
2023-05-29T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.50299995422363,42.10899913787842,15.825000009536744,35.12899929046631
2023-05-29T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.3840007019043,41.99700004577637,15.879999732971191,35.06499923706055
2023-05-29T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.22700008392334,41.87600082397461,15.710999851226807,35.04299934387207
2023-05-29T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.16599941253662,41.82199974060059,15.66200002670288,35.015999755859376
2023-05-29T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.731000175476076,42.311999816894534,15.686000118255615,35.12699966430664
2023-05-29T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.10299854278564,42.69900074005127,15.870999965667725,35.323000526428224
2023-05-29T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.067999000549314,42.70800064086914,16.112000427246095,35.392000617980955
2023-05-29T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.197000694274905,42.81299953460693,16.06900026321411,35.54799926757813
2023-05-29T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.46500007629395,43.0430001449585,16.056000213623047,35.558999099731444
2023-05-29T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.85900047302246,43.451000747680666,16.171000289916993,35.67000015258789
2023-05-29T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.71799991607666,43.31900012969971,16.262999801635743,35.75299991607666
2023-05-29T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.1769998550415,42.848999938964845,16.232000274658205,35.59499904632568
2023-05-29T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.755000610351566,42.40600059509277,16.185000553131104,35.45000076293945
2023-05-29T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.810000534057615,42.48999938964844,16.283999614715576,35.539999389648436
2023-05-29T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.412001342773436,42.09999866485596,16.311999282836915,35.44500072479248
2023-05-29T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.5,42.16599998474121,16.210000610351564,35.419000396728514
2023-05-29T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.548999824523925,42.234000549316406,16.101000366210936,35.44400066375732
2023-05-29T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.25699989318848,42.87800010681153,15.920999698638916,35.46500007629395
2023-05-29T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.81900062561035,43.452000007629394,15.819000082015991,35.58599933624268
2023-05-29T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.06299980163574,43.66699947357178,15.853999881744384,35.73500003814697
2023-05-29T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.835999984741214,44.38400016784668,15.654000148773193,35.82900020599365
2023-05-29T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.68700000762939,46.18699996948242,15.49599998474121,36.82300010681152
2023-05-29T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.92400043487549,47.50599975585938,15.361999931335449,37.534999504089356
2023-05-29T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.545999946594236,47.12199989318847,15.23099991798401,37.615999412536624
2023-05-29T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.82499984741211,46.40899978637695,15.085000133514404,37.3160001373291
2023-05-29T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.68499969482422,46.2089998626709,14.880999822616577,37.18299987792969
2023-05-29T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.59900005340576,46.12499977111816,14.801000146865844,37.10699993133545
2023-05-29T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.687000122070316,46.21300018310547,14.705999841690064,37.2049995803833
2023-05-29T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.653999710083006,46.165999755859374,14.69399995803833,37.04199935913086
2023-05-29T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.841000366210935,46.347000198364256,14.567000198364259,36.99300010681152
2023-05-29T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.29100025177002,46.80300045013428,14.523000087738037,37.04299934387207
2023-05-29T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.16800025939941,46.73300006866455,14.458999843597413,37.02699958801269
2023-05-29T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.130999641418455,46.68099987030029,14.457999839782715,37.04499969482422
2023-05-29T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.39699966430664,46.930000381469725,14.324999952316285,37.05299949645996
2023-05-29T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.76200031280518,47.32099990844726,14.127000093460083,37.2019994354248
2023-05-29T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.89600048065186,47.43100025177002,13.868999919891358,37.14399971008301
2023-05-29T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.97800033569336,47.52599960327149,13.584000062942504,36.99100036621094
2023-05-29T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.63699958801269,47.20699974060059,13.352999887466432,36.86900012969971
2023-05-29T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.5,47.044999313354495,13.081999969482421,36.75099956512451
2023-05-29T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.551999206542966,47.09899848937988,12.658000078201294,36.63599975585937
2023-05-29T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.599998474121094,47.101998558044436,12.360999898910523,36.520999870300294
2023-05-29T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.47800033569336,47.01099983215332,12.188000078201293,36.412001342773436
2023-05-29T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.12800010681153,46.680000152587894,11.890999946594238,36.27400020599365
2023-05-29T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.47800060272217,46.037000274658205,11.630000143051147,35.891999893188476
2023-05-29T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.44200088500977,45.931001052856445,11.423999919891358,35.77599960327149
2023-05-29T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.41300060272217,45.91100082397461,11.211999988555908,35.741999816894534
2023-05-29T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.69699974060059,45.24999984741211,11.021000080108642,35.54499988555908
2023-05-29T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.21399990081787,44.73900009155273,10.824999933242799,35.274000053405764
2023-05-29T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.794000244140626,44.32199993133545,10.615000095367431,35.03199981689453
2023-05-29T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.5650004196167,44.142000122070314,10.382999906539917,34.831000633239746
2023-05-29T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.75499996185303,43.336999855041505,10.147000045776368,34.42000011444092
2023-05-29T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.2,42.77899974822998,9.909999828338623,34.1229997253418
2023-05-29T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.76200038909912,42.3470000076294,9.697000093460083,33.7560001373291
2023-05-29T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.302000198364254,41.841000137329104,9.463999900817871,33.15800006866455
2023-05-30T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.32600002288818,40.92400001525879,9.215000104904174,32.62899948120117
2023-05-30T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.59299976348877,40.187000122070316,8.959999923706055,32.13499963760376
2023-05-30T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.924000358581544,39.547000045776365,8.702000064849853,31.89899965286255
2023-05-30T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.82000076293945,39.51099941253662,8.476999912261963,31.668000621795656
2023-05-30T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.16300006866455,38.88399971008301,8.255999975204467,31.4059997177124
2023-05-30T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.07500007629395,38.719999656677246,8.013000173568726,31.200000476837157
2023-05-30T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.12599987030029,39.69300022125244,7.73299997806549,31.34799951553345
2023-05-30T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.43400001525879,40.8960001373291,7.492000007629395,31.574000186920166
2023-05-30T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.33300041198731,41.78299980163574,7.34200014591217,31.89299976348877
2023-05-30T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.201000747680666,41.70200073242187,7.154999852180481,31.95499982833862
2023-05-30T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.27399963378906,41.7410001373291,7.052999949455261,31.977999744415282
2023-05-30T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.48399959564209,41.93599979400635,6.90500009059906,31.95999984741211
2023-05-30T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.76000034332275,42.23600021362304,6.747999992370605,32.038999462127684
2023-05-30T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.95300006866455,41.526999931335446,6.578999924659729,31.791999855041503
2023-05-30T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.43599987030029,41.059000205993655,6.472000026702881,31.592000350952148
2023-05-30T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.22500038146973,40.83600006103516,6.338000154495239,31.37299955368042
2023-05-30T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.22499996185303,40.8129997253418,6.278000106811524,31.254999809265136
2023-05-30T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.58600009918213,40.28299987792969,6.302000102996826,31.258999710083007
2023-05-30T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.87699996948242,39.586000289916996,6.570999932289124,30.964999866485595
2023-05-30T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.51199981689453,39.19200008392334,6.959000020027161,30.82799970626831
2023-05-30T05:00:00Z,0.3,0.0,0.0,0.0,0.02,0.05,0.0,1.0,0.0,0.0,0.0,51.72500003814697,39.38100028991699,7.874000110626221,32.00999984741211
2023-05-30T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.58299968719482,39.286000137329104,7.890000104904175,31.6460000038147
2023-05-30T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.37600017547607,39.05200031280518,8.271000003814697,31.17200050354004
2023-05-30T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.30699993133545,39.89000003814697,8.654000110626221,31.426000003814696
2023-05-30T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.4330001449585,40.981000061035154,8.881999883651734,31.779000034332274
2023-05-30T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.357000465393064,41.90400012969971,9.024000091552734,32.25700016021729
2023-05-30T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.31099998474121,41.94499946594238,9.144000167846679,32.48599994659424
2023-05-30T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.61399978637695,41.320000190734866,9.57699995994568,32.46000019073486
2023-05-30T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.59899974822998,41.26999992370605,10.465,32.42000038146973
2023-05-30T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.060999183654786,41.68400001525879,10.64300018310547,32.81600040435791
2023-05-30T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.388999977111816,41.95099998474121,10.911999998092652,32.991999816894534
2023-05-30T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.926999969482424,42.46099987030029,11.35500002861023,33.25499984741211
2023-05-30T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.53499992370605,43.05399993896484,12.076999979019165,33.55099998474121
2023-05-30T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.94600082397461,43.4910001373291,12.447999801635742,33.956000595092775
2023-05-30T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.937999877929684,43.5079995727539,12.85399995803833,34.23599994659424
2023-05-30T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.30699943542481,42.958999938964844,13.068000259399414,34.355000495910645
2023-05-30T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.82400005340576,42.471999931335446,13.221000032424927,34.23000061035156
2023-05-30T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.012999839782715,42.49200023651123,13.485999946594239,34.19899982452392
2023-05-30T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.77900001525879,46.04099987030029,13.752000102996826,35.07099998474121
2023-05-30T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.20900047302246,48.57200008392334,13.76299997329712,36.90200004577637
2023-05-30T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.53499992370605,59.62799991607666,14.195000038146972,38.594000091552736
2023-05-30T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.3789998626709,66.94800018310546,14.855000009536743,43.216000137329104
2023-05-30T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.3359999847412,58.55400009155274,15.345999879837036,42.367000122070316
2023-05-30T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.519999961853024,49.412000007629395,15.473999900817871,39.62900009155273
2023-05-30T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.575000038146975,40.60500007629395,15.482000036239624,36.73500003814697
2023-05-30T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.55000011444092,33.87599985122681,15.176000089645386,34.00400005340576
2023-05-30T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.561999816894534,32.479999980926515,15.262000045776368,31.865999851226807
2023-05-30T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.72800006866455,36.08699996948242,15.18600009918213,31.632999629974364
2023-05-30T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.90299991607666,43.624999923706056,14.930999736785889,33.71700008392334
2023-05-30T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.07800029754639,49.06400020599365,15.244000062942504,37.04200023651123
2023-05-30T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.651999893188474,47.973999977111816,15.430999736785889,38.099999618530276
2023-05-30T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.78900009155274,51.84399993896484,15.567000255584716,37.67100002288819
2023-05-30T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.29499954223633,59.1360001373291,15.563000059127807,40.91300025939941
2023-05-30T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.18000003814697,52.72400001525879,15.894999933242797,40.38200008392334
2023-05-30T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.926000061035154,45.782000122070315,16.164000625610353,38.37
2023-05-30T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.3070000076294,40.22099994659424,16.108000411987305,36.4289998626709
2023-05-30T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.83299987792969,35.986000022888184,15.998999996185303,34.47200008392334
2023-05-30T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.43700019836426,34.452000007629394,15.940999784469604,32.76100040435791
2023-05-30T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.493939370820016,37.025252525252526,15.895959237609247,32.580808234937265
2023-05-30T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.4693069080315,43.601980190465945,15.861385978094422,34.42079204143864
2023-05-30T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.965000038146975,49.20999973297119,15.794000148773193,37.26299991607666
2023-05-30T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.41099983215332,49.05099975585937,15.985000038146973,38.65499942779541
2023-05-30T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.82199996948242,45.52299999237061,16.264999923706053,37.936999778747555
2023-05-30T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.03199996948242,42.83699996948242,16.31599952697754,36.89900032043457
2023-05-30T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.835000076293944,40.668999938964845,16.235000228881837,35.782000122070315
2023-05-30T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.964999961853025,38.91299999237061,16.17800043106079,34.702000007629394
2023-05-30T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.16900001525879,38.02400039672852,16.167000637054443,34.09900039672851
2023-05-30T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.229999961853025,39.850999946594236,16.089000339508058,34.25800003051758
2023-05-30T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.99799991607666,42.502999992370604,16.01500005722046,35.09100006103515
2023-05-30T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.35799999237061,44.810000038146974,15.924999713897705,35.78399951934814
2023-05-30T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.62400012969971,47.094000015258786,15.938999767303466,37.05599987030029
2023-05-30T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.98499980926513,48.528000068664554,15.969999885559082,38.15400005340576
2023-05-30T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.26800003051758,47.02200008392334,15.919999694824218,38.11600002288819
2023-05-30T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.685000038146974,44.46,15.890999765396119,37.30199981689453
2023-05-30T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.80899997711182,41.664999923706056,15.73600004196167,36.249999923706056
2023-05-30T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.76499996185303,39.649000091552736,15.52800009727478,34.95599994659424
2023-05-30T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.83099990844727,38.67899929046631,15.291999940872193,34.03800029754639
2023-05-30T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.166000022888184,38.916999893188475,14.942000007629394,33.747000007629396
2023-05-30T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.99599990844727,39.6990002822876,14.324000053405761,33.78399978637695
2023-05-30T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.66199996948242,40.34099979400635,13.690000009536742,33.80100017547608
2023-05-30T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.85799999237061,41.47099998474121,13.194000015258789,33.92600040435791
2023-05-30T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.001000022888185,42.611999893188475,12.825999908447265,34.170999908447264
2023-05-30T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.77100021362305,43.3979997253418,12.515999965667724,34.37800060272217
2023-05-30T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.173999557495115,43.79400054931641,12.261999979019166,34.4200004196167
2023-05-30T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.39400081634521,44.04799934387207,12.068000221252442,34.553000373840334
2023-05-30T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.95899959564209,44.592999877929685,11.888999843597412,35.03600025177002
2023-05-30T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.11899890899658,44.79999923706055,11.696000032424926,35.40000102996826
2023-05-30T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.135999298095705,44.796999282836914,11.538000144958495,35.37900005340576
2023-05-30T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.072999153137204,44.703000411987304,11.472999897003174,35.298999824523925
2023-05-30T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.92300029754639,44.53699962615967,11.345999927520753,35.218000411987305
2023-05-30T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.726000213623045,44.29500003814697,11.258000030517579,35.084000244140626
2023-05-30T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.59700035095215,44.142000427246096,11.073000173568726,34.90600109100342
2023-05-30T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.199000663757325,43.72100044250488,10.892999868392945,34.781999588012695
2023-05-30T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.32299976348877,43.8149995803833,10.732999935150147,34.581999435424805
2023-05-30T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.48600021362304,43.951000747680666,10.602000255584716,34.66199970245361
2023-05-30T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.599998474121094,44.046999282836914,10.467999877929687,34.60499938964844
2023-05-31T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.32499961853027,43.83999969482422,10.322000064849853,34.528999938964844
2023-05-31T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.89900039672852,43.39300064086914,10.219999885559082,34.3950008392334
2023-05-31T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.450999908447265,42.97499992370606,10.177999935150147,34.242000045776365
2023-05-31T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.83000015258789,42.40800018310547,10.05500020980835,33.90399978637695
2023-05-31T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.311999816894534,41.89400016784668,9.847999877929688,33.44700031280517
2023-05-31T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.585000076293944,41.17099987030029,9.58200002670288,32.765999984741214
2023-05-31T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.17999950408935,40.75400001525879,9.392999658584595,32.51599952697754
2023-05-31T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.0,40.59699851989746,9.210000104904175,32.30300025939941
2023-05-31T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.95100002288818,40.5549991607666,9.024000091552734,32.21600002288818
2023-05-31T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.56100002288818,40.1839994430542,8.861999874114991,32.05299898147583
2023-05-31T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.46900047302246,40.09399883270264,8.670999975204468,31.81599994659424
2023-05-31T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.608998947143554,40.19400035858154,8.578000288009644,31.848999633789063
2023-05-31T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.78,40.3840007019043,8.348999967575073,31.874999523162842
2023-05-31T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.04800014495849,39.72499996185303,8.231999959945679,31.707000064849854
2023-05-31T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.407999954223634,39.10399997711182,8.085000295639038,31.446999797821046
2023-05-31T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.292999839782716,38.958000106811525,8.003000011444092,31.25699977874756
2023-05-31T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.99100009918213,39.64200023651123,8.07700026512146,31.366999530792235
2023-05-31T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.97300041198731,39.678999481201174,8.139000196456909,31.428999729156494
2023-05-31T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.81199951171875,39.53299949645996,8.446000022888184,31.412999668121337
2023-05-31T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.853000221252444,39.54299942016601,8.883999977111817,31.497999992370605
2023-05-31T05:00:00Z,0.4,0.0,0.0,0.0,0.02,0.1,0.0,1.0,0.0,28.0,0.0,52.15099960327149,39.82300060272217,9.594000082015992,32.76900018692017
2023-05-31T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.449000663757325,40.09899898529053,9.792000036239624,32.5759997177124
2023-05-31T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.623999481201174,40.287999954223636,10.506000003814698,32.39500057220459
2023-05-31T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.75999988555908,40.415000953674316,10.998000030517579,32.65599941253662
2023-05-31T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.13100059509277,40.737999725341794,11.473000001907348,32.851999855041505
2023-05-31T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.31700061798096,40.99199970245361,12.148999938964844,33.27300003051758
2023-05-31T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.00999984741211,40.740000076293946,12.820000038146972,33.349000205993654
2023-05-31T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.87700057983398,40.60799892425537,13.454999980926514,33.528999710083006
2023-05-31T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.16400032043457,40.858000831604,14.092999973297118,33.82800086975098
2023-05-31T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.22999942779541,40.953000144958494,14.710000019073487,34.00199993133545
2023-05-31T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.939000930786136,40.65899948120117,15.077999897003174,34.227000045776364
2023-05-31T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.2249995803833,40.895000228881834,15.499999971389771,34.42100032806397
2023-05-31T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.557000160217285,41.222999839782716,16.154999923706054,34.72900005340576
2023-05-31T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.00100006103516,41.64400016784668,16.742000064849854,35.12400009155274
2023-05-31T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.77100009918213,42.36299968719482,17.014000053405763,35.57700023651123
2023-05-31T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.46700023651123,42.99999973297119,17.246999797821044,35.93100017547607
2023-05-31T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.29699989318848,42.87700080871582,17.527000102996826,36.095999488830564
2023-05-31T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.04699996948242,42.65899948120117,17.892000198364258,36.149999465942386
2023-05-31T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.85500057220459,42.45800064086914,18.46800012588501,36.22900001525879
2023-05-31T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.66099975585937,42.26900024414063,18.612000427246095,36.276999969482425
2023-05-31T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.169000129699704,41.845999794006346,18.668999729156493,36.40999969482422
2023-05-31T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.481000099182125,41.19799983978272,18.877999534606932,36.18299991607666
2023-05-31T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.54699966430664,41.20999938964844,18.96799987792969,36.16199989318848
2023-05-31T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.969000053405765,41.64000049591064,19.313999996185302,36.33799961090088
2023-05-31T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.185999412536624,41.88600025177002,19.46799987792969,36.62899978637695
2023-05-31T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.2333325472745,41.892929000083846,19.638384366276288,36.7595961214316
2023-05-31T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.30500026702881,42.90599987030029,19.738999919891356,37.03800022125244
2023-05-31T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.28217821782178,43.86138598753674,19.89306889902247,37.42178238972579
2023-05-31T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.24500003814697,44.82499988555908,19.873999519348146,37.813000450134275
2023-05-31T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.745999603271486,45.3390002822876,19.744000129699707,38.53800033569336
2023-05-31T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.804999885559084,46.304999923706056,19.936999759674073,38.93700042724609
2023-05-31T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.960999946594235,47.5089994430542,20.124000473022463,39.538000144958495
2023-05-31T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.38100002288818,47.03899993896484,20.171000652313232,39.6839998626709
2023-05-31T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.95600002288818,45.62300003051758,20.2689998626709,39.40200038909912
2023-05-31T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.512999839782715,45.09800018310547,20.406999645233153,39.09699954986572
2023-05-31T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.78000057220459,45.34500011444092,20.299999237060547,39.19699974060059
2023-05-31T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.2950004196167,45.83200065612793,20.262999801635743,39.26300045013428
2023-05-31T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.26363627115885,45.83737379131895,20.272726925936613,39.29696944265655
2023-05-31T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.58700031280517,46.110000114440915,20.212000579833983,39.39500068664551
2023-05-31T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.582178399114326,47.071287136266726,20.200000762939453,39.63663335365824
2023-05-31T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.98800018310547,47.53799942016602,20.200000762939453,39.77200016021729
2023-05-31T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.81300029754639,47.378000526428224,20.103000392913817,39.81900016784668
2023-05-31T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.10100990834862,46.692929046322604,20.10707111551304,39.614140905515114
2023-05-31T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.55049541209004,47.05445578546807,20.100000381469727,39.58118793751934
2023-05-31T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.914141568270594,47.44545530068754,20.15959656840623,39.814141398728495
2023-05-31T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.70099983215332,47.274000053405764,20.06200023651123,39.803000106811524
2023-05-31T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.42499988555908,46.02200023651123,19.92999973297119,39.45000007629395
