time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-05-31T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.603960320501045,46.12772256076926,19.899999618530273,39.233663502306044
2023-05-31T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.95555550161034,46.48383855338049,19.850504480227077,39.285858231361466
2023-05-31T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.85299976348877,46.41300029754639,19.682000350952148,39.40200035095215
2023-05-31T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.31200016021729,45.91199996948242,19.600000381469727,39.09900016784668
2023-05-31T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.770297022149116,46.24554458467087,19.485148458197564,38.984158846411376
2023-05-31T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.62020218974412,47.050505204634234,19.324241927175812,39.20201997082643
2023-05-31T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.33700031280517,47.7440002822876,19.144000549316406,39.447000617980954
2023-05-31T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.255000267028805,47.74700016021728,18.979999923706053,39.54500022888183
2023-05-31T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.93000022888184,44.00495079720374,18.721782212210172,39.04950513934145
2023-05-31T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.87099994659424,38.63232340957179,18.468686749236753,36.474747474747474
2023-05-31T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.73799991607666,39.635999870300296,18.16500003814697,35.696000251770016
2023-05-31T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.305000152587894,38.05400001525879,17.748999996185304,34.82800037384033
2023-05-31T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.80099998474121,41.308000030517576,17.321999969482423,35.2220000076294
2023-05-31T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.33100009918213,45.69800010681152,16.949999809265137,36.59600009918213
2023-05-31T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.122999877929686,47.54599987030029,16.604000301361083,37.857999877929686
2023-05-31T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.268999824523924,47.916999893188475,16.368999519348144,38.363999671936035
2023-05-31T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.4429999923706,46.168000030517575,16.199000549316406,37.96499988555908
2023-05-31T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.489999809265136,44.22900001525879,16.021000080108642,37.252000160217285
2023-05-31T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.833000297546384,43.4870002746582,15.818999996185303,36.72799980163574
2023-05-31T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.03199981689453,43.63200019836426,15.71699987411499,36.51599983215332
2023-05-31T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.57999984741211,44.175000228881835,15.611000146865845,36.522999649047854
2023-05-31T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.55199932098389,44.20800022125244,15.28699993133545,36.639999542236325
2023-05-31T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.780000076293945,44.4159997177124,14.990000028610229,36.48100028991699
2023-05-31T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.749999885559085,44.41200042724609,14.620000228881835,36.55000019073486
2023-05-31T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.21800029754639,44.849999809265135,14.43799991607666,36.482000274658205
2023-05-31T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.779000244140626,44.47400039672851,14.076000003814697,36.43700000762939
2023-05-31T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.734000282287596,44.414999885559084,13.898999624252319,36.27099983215332
2023-05-31T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.33300094604492,44.03299949645996,13.899999618530273,36.02200008392334
2023-05-31T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.16299991607666,43.84100032806396,13.532000026702882,35.82800075531006
2023-06-01T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.47000003814697,43.22700016021729,13.128000049591064,35.52900009155273
2023-06-01T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.54599998474121,42.2919998550415,12.813999938964844,34.98199993133545
2023-06-01T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.59799987792969,41.35400016784668,12.31699995994568,34.19000015258789
2023-06-01T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.39500011444092,40.20799995422363,12.001000003814697,33.40800014495849
2023-06-01T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.85099998474121,38.77999992370606,11.822000064849853,32.87400032043457
2023-06-01T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.96200008392334,37.797000045776365,11.701999816894531,32.24700042724609
2023-06-01T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.31100002288818,39.85199996948242,11.521000080108642,32.44500003814697
2023-06-01T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.05299991607666,43.50100009918213,11.16200008392334,33.46899993896484
2023-06-01T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.140999984741214,47.45700012207031,10.853999881744384,34.734000015258786
2023-06-01T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.93199951171875,50.38199993133545,10.641000146865844,36.61899971008301
2023-06-01T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.32300006866455,48.92599998474121,10.585000324249268,36.813000526428226
2023-06-01T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.66700004577637,46.35600002288818,10.492999973297119,36.083999938964844
2023-06-01T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.97899997711182,43.67099998474121,10.339999961853028,35.058999900817874
2023-06-01T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.95099998474121,40.69300003051758,10.195999908447266,33.87200008392334
2023-06-01T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.45099998474121,38.20500003814697,10.04400016784668,32.39999979019165
2023-06-01T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.21699962615967,36.94700008392334,9.831999921798706,31.462000102996825
2023-06-01T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.45599994659424,37.99800003051758,9.616000108718872,31.267000255584716
2023-06-01T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.45799987792969,39.950000038146975,9.5,31.708000049591064
2023-06-01T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.452000045776366,41.86700019836426,9.543000164031982,32.39899959564209
2023-06-01T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.73700004577637,44.100999908447264,9.695999832153321,33.046000175476074
2023-06-01T05:00:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,59.5979999923706,46.88700004577637,9.965000047683716,35.54799987792969
2023-06-01T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.34299991607666,47.88100021362305,9.259999914169311,36.098999938964845
2023-06-01T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.61699989318848,46.19200004577637,9.344999933242798,35.5820000076294
2023-06-01T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.95099994659424,44.50699993133545,9.26800006866455,34.72000015258789
2023-06-01T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.45100002288818,43.037999877929686,9.150000095367432,34.241000175476074
2023-06-01T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.6379999923706,41.398999977111814,9.100000381469727,33.544999809265136
2023-06-01T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.44400001525879,38.41800022125244,9.100000381469727,32.23500005722046
2023-06-01T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.596999969482425,37.149999923706055,9.102000370025635,31.012999839782715
2023-06-01T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.602999954223634,41.77599998474121,9.088000335693359,31.63699987411499
2023-06-01T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.541000022888184,48.63700004577637,9.0,33.777999839782716
2023-06-01T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.97099987030029,50.311999816894534,9.038000106811523,36.01500003814697
2023-06-01T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.25599998474121,59.547999954223634,9.269000091552734,36.89300022125244
2023-06-01T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,89.68999992370605,74.95199974060058,9.28799988746643,42.101999855041505
2023-06-01T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.73600006103516,67.99899997711182,9.765,42.57199993133545
2023-06-01T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.77300010681152,64.95099994659424,9.948999948501587,40.43599994659424
2023-06-01T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.47299987792968,73.765,9.715000038146973,42.44400009155274
2023-06-01T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.40799980163574,72.44299995422364,10.28399995803833,42.93299995422363
2023-06-01T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.6130004119873,65.7010001373291,10.855000038146972,41.343999977111814
2023-06-01T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.88699996948242,59.83399990081787,11.803000001907348,40.638000411987306
2023-06-01T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.45800003051758,50.4720000076294,13.07700005531311,38.61199981689453
2023-06-01T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.48900001525879,43.31300003051758,13.78199995994568,35.93900005340576
2023-06-01T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.56199996948243,61.86599987030029,14.334000082015992,38.11699993133545
2023-06-01T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.17300018310547,74.01700004577637,15.470000009536744,44.38799995422363
2023-06-01T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.61199989318848,61.773999977111814,16.691000175476074,43.58099994659424
2023-06-01T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.412999954223636,49.788999786376955,17.228000164031982,40.512000007629396
2023-06-01T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.27100009918213,39.1679999923706,17.286000003814696,37.19900001525879
2023-06-01T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.89799991607666,31.11599992752075,17.564000244140626,33.912999954223636
2023-06-01T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.89300006866455,31.236000061035156,17.449999809265137,31.553000068664552
2023-06-01T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.8329999923706,53.121000061035154,17.42399971008301,35.721000003814694
2023-06-01T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.72399978637695,73.5060001373291,17.464999771118165,44.36199996948242
2023-06-01T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.37199989318847,73.56400016784669,18.246999912261963,46.68399982452392
2023-06-01T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.2909999847412,55.28800006866455,18.66200044631958,43.09299999237061
2023-06-01T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.09499984741211,60.88100006103516,18.465,41.431000022888185
2023-06-01T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.665,74.54200019836426,18.097000370025636,45.538000144958495
2023-06-01T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.66300003051758,70.18500015258789,18.602999877929687,45.96600009918213
2023-06-01T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.49393910109394,57.26363634822344,18.659596163817127,43.369696992816344
2023-06-01T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.839000091552734,44.8470000076294,18.490999965667726,40.166000022888184
2023-06-01T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.90404028844352,38.47878793273309,18.337373232600665,35.772727311259565
2023-06-01T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.74444441361861,62.247474670410156,17.94141424545134,40.109090785787565
2023-06-01T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.76400009155273,67.71600002288818,17.796000175476074,44.83700000762939
2023-06-01T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.4789998626709,59.44499996185303,18.164000186920166,43.45300003051758
2023-06-01T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.74799991607666,50.73299995422363,18.26899971008301,40.8910001373291
2023-06-01T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.88399993896484,42.58800003051758,18.03300012588501,38.39300003051758
2023-06-01T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.586000022888186,35.54800003051758,17.79099983215332,35.57699996948242
2023-06-01T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.11700000762939,32.21499980926514,17.590000343322753,33.17100002288819
2023-06-01T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.47200050354004,31.54700008392334,17.36199951171875,31.62599983215332
2023-06-01T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.17099998474121,36.48200008392334,17.138000526428222,32.056999835968014
2023-06-01T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.80099994659424,45.92099998474121,16.857999897003175,35.035
2023-06-01T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.43799903869629,51.8179997253418,16.77099973678589,39.00899990081787
2023-06-01T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.68999984741211,50.424999961853025,16.840999393463136,39.545999946594236
2023-06-01T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.97200004577637,46.94699996948242,16.870999507904052,38.761000328063965
2023-06-01T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.97599998474121,43.1239998626709,16.675000324249268,37.37399990081787
2023-06-01T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.16099994659424,40.38300003051758,16.456999835968016,35.91199977874756
2023-06-01T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.81099994659424,38.21,16.280999851226806,34.5519998550415
2023-06-01T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.95200065612793,37.30600025177002,15.989000072479248,33.67700008392334
2023-06-01T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.766000022888186,38.82399997711182,15.39700002670288,33.61099994659424
2023-06-01T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.14699996948242,41.926999969482424,14.497999982833862,34.27999984741211
2023-06-01T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.13900001525879,44.75099994659424,13.80800004005432,35.02699981689453
2023-06-01T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.729000091552734,47.295999908447264,13.260999984741211,36.07800010681152
2023-06-01T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.334000205993654,48.95499954223633,12.749000024795532,37.124999885559085
2023-06-01T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.98,47.84999996185303,12.328999919891357,37.12100002288818
2023-06-01T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.95100006103516,45.89799991607666,11.99599998474121,36.31699993133545
2023-06-01T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.33900001525879,43.424999961853025,11.678000135421753,35.347999801635744
2023-06-01T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.539999923706056,41.61900005340576,11.387999935150146,34.29599983215332
2023-06-01T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.98599998474121,40.07100006103516,11.131000089645386,33.13000011444092
2023-06-01T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.95800041198731,39.050000228881835,10.923999872207641,32.36899990081787
2023-06-01T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.06700004577637,39.04999984741211,10.650000076293946,32.027999591827395
2023-06-01T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.37400009155274,40.281000213623045,10.266999950408936,32.31300064086914
2023-06-01T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.55899974822998,41.42500019073486,9.95699993133545,32.59999927520752
2023-06-01T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.64400009155273,42.438999786376954,9.69000009536743,32.76099990844727
2023-06-01T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.432000160217285,43.14300018310547,9.442999782562255,33.12199962615967
2023-06-01T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.01799991607666,43.71699970245361,9.272000064849854,33.13899982452393
2023-06-01T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.072999992370605,43.77700057983398,9.142000141143798,33.21400032043457
2023-06-01T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.22900001525879,43.88999992370606,8.935999965667724,33.249999923706056
2023-06-01T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.7189998626709,44.412000007629395,8.735999946594239,33.844000015258786
2023-06-01T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.61100017547607,45.231000061035154,8.766000061035156,34.240000038146974
2023-06-02T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.648000679016114,45.375999450683594,8.800000190734863,34.50199966430664
2023-06-02T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.48800045013428,45.17899955749512,8.859999847412109,34.47999980926514
2023-06-02T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.14699962615967,44.875000076293944,8.899999618530273,34.35900035858154
2023-06-02T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.04000026702881,44.7680001449585,8.873999767303467,34.27799991607666
2023-06-02T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.486000022888184,44.285000228881835,8.803000173568726,34.24700031280518
2023-06-02T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.569000244140625,43.38700004577637,8.803000173568726,33.867000312805175
2023-06-02T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.5280001449585,42.441000061035155,8.800000190734863,33.473000106811526
2023-06-02T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.01499977111816,41.84899978637695,8.800000190734863,32.891999893188476
2023-06-02T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.462000160217286,41.36200004577637,8.797000179290771,32.49999954223633
2023-06-02T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.35599983215332,40.297999992370606,8.70999984741211,32.04799945831299
2023-06-02T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.70499954223633,39.64499965667724,8.639000158309937,31.70000020980835
2023-06-02T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.57499885559082,39.53599945068359,8.597000370025635,31.58100030899048
2023-06-02T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.69200004577637,39.64999961853027,8.5,31.563000240325927
2023-06-02T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.326000366210934,39.328000450134276,8.413999671936034,31.490999965667726
2023-06-02T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.89399978637695,39.81899982452393,8.325000047683716,31.45899984359741
2023-06-02T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.89,40.75800010681152,8.253000011444092,31.657999992370605
2023-06-02T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.63299980163574,41.520000267028806,8.086000261306763,31.99499933242798
2023-06-02T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.52200019836426,41.443999786376956,8.097000370025635,32.02199932098389
2023-06-02T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.24300014495849,41.18999961853027,8.001000003814697,31.915999660491945
2023-06-02T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.119998931884766,41.09899848937988,7.948000049591064,31.86599952697754
2023-06-02T05:00:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,53.444999809265134,41.357000274658205,8.348000073432923,33.18899988174439
2023-06-02T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.22499988555908,41.20100006103516,7.792000041007996,32.46200019836426
2023-06-02T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.83800037384033,40.7990002822876,7.871000123023987,31.808999633789064
2023-06-02T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.565999603271486,40.5369994354248,7.900000095367432,31.526000099182127
2023-06-02T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.961000213623045,40.879000205993655,7.808000183105468,31.634000511169432
2023-06-02T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.13499988555908,41.07900039672852,7.8030001831054685,31.746000061035158
2023-06-02T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.61100009918213,40.5970002746582,7.804000077247619,31.636000213623046
2023-06-02T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.08700000762939,40.086000022888186,7.983000030517578,31.4639998626709
2023-06-02T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.71099987030029,39.74200008392334,8.101000328063964,31.347999458312987
2023-06-02T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.333000373840335,39.35700016021728,8.111000318527221,31.241999797821045
2023-06-02T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.791999893188475,39.72000015258789,8.122000255584716,31.269999923706056
2023-06-02T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.765999946594235,40.62899978637695,8.259999971389771,31.519000072479248
2023-06-02T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.94000003814697,41.78100017547607,8.427999782562257,31.905999813079834
2023-06-02T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.1529999923706,42.98000007629395,8.651000080108643,32.35600002288818
2023-06-02T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.00499996185303,43.812999954223635,8.966000003814697,32.82300018310547
2023-06-02T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.765000076293944,44.501000289916995,9.518999967575073,33.19199966430664
2023-06-02T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.97900001525879,45.70499977111817,10.05400019645691,34.14399974822998
2023-06-02T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.07599979400635,46.80300006866455,10.01100004196167,35.16600017547607
2023-06-02T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.679000244140624,47.42800106048584,10.144000129699707,35.580999870300296
2023-06-02T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.880001068115234,47.583998947143556,10.397999954223632,35.71899967193603
2023-06-02T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.7770006942749,47.505999908447265,10.858999996185302,35.943000297546384
2023-06-02T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.693000602722165,47.400001525878906,11.609000053405762,36.12599933624268
2023-06-02T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.88200016021729,47.57500049591064,11.695000114440917,36.34900005340576
2023-06-02T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.68700016021729,47.45099983215332,12.181999988555908,36.29799987792969
2023-06-02T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.51199981689453,47.219000091552736,12.558000030517578,36.383000144958494
2023-06-02T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.22999988555908,46.986000289916994,13.055,36.32800010681152
2023-06-02T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.43599960327148,47.1280001449585,13.300000190734863,36.48800033569336
2023-06-02T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.875000953674316,47.58699871063232,13.20999984741211,36.72800014495849
2023-06-02T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.88300113677978,47.57999927520752,13.201000061035156,36.70900035858154
2023-06-02T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.670999641418454,47.33400039672851,13.186000156402589,36.70000007629395
2023-06-02T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.587000045776364,47.196999397277835,13.348999919891357,36.725999717712405
2023-06-02T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.029999542236325,47.6840002822876,13.36499981880188,36.65699962615967
2023-06-02T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.92399978637695,47.616000442504884,13.388999681472779,36.81200016021729
2023-06-02T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.153000030517575,45.956999969482425,13.300000190734863,36.55500030517578
2023-06-02T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.903000030517575,44.71299983978272,13.375999813079835,36.06599952697754
2023-06-02T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.867999954223635,43.79999992370605,13.603000087738037,35.6839998626709
2023-06-02T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.34100006103515,42.37900001525879,13.825999879837036,35.25899993896484
2023-06-02T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.36299983978272,40.43900001525879,14.032999982833863,34.362000160217285
2023-06-02T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.932000160217285,39.06100036621094,14.283000020980834,33.676999969482424
2023-06-02T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.217999954223636,40.13700004577637,14.461999855041505,33.55400020599365
2023-06-02T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.04099987030029,41.88199993133545,14.410999660491944,34.13799991607666
2023-06-02T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.422000045776365,43.264999885559085,14.484999942779542,34.607999877929686
2023-06-02T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.26799987792969,44.094000015258786,14.574000282287598,35.059000129699704
2023-06-02T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.878000030517576,45.61299991607666,14.535000133514405,35.56899990081787
2023-06-02T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.17999984741211,47.8610001373291,14.697000160217286,36.87300006866455
2023-06-02T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.81700008392334,47.64900001525879,14.694000062942505,37.56799968719483
2023-06-02T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.16700004577637,45.992999992370606,14.74700005531311,37.15099994659424
2023-06-02T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.77299991607666,44.66000015258789,14.778000106811524,36.70399971008301
2023-06-02T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.945000076293944,43.840999641418456,14.628000221252442,36.25800033569336
2023-06-02T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.22099998474121,43.145000267028806,14.538000144958495,35.7800004196167
2023-06-02T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.132999877929684,42.08200004577637,14.399999618530273,35.38900005340576
2023-06-02T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.546999816894534,41.46000019073486,14.354999876022339,34.56899982452393
2023-06-02T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.25800010681152,41.22800006866455,14.210000009536744,34.34000068664551
2023-06-02T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.0089998626709,41.03099952697754,13.985999946594239,34.11800006866455
2023-06-02T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.56100009918213,40.61600032806396,13.781000003814697,33.82800052642822
2023-06-02T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.26800045013428,40.28400032043457,13.583000202178955,33.65099998474121
2023-06-02T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.6309997177124,40.615999717712405,13.406999835968017,33.73599994659424
2023-06-02T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.00800006866455,40.96899974822998,13.183000087738037,33.71799999237061
2023-06-02T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.334000701904294,41.29200038909912,12.947999801635742,33.76499973297119
2023-06-02T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.51200016021728,41.42600112915039,12.735999994277954,33.67700012207031
2023-06-02T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.90700019836426,41.804000549316406,12.513000049591064,33.63899925231934
2023-06-02T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.0909992980957,41.9540007019043,12.321999959945678,33.723999404907225
2023-06-02T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.1679999923706,42.078998794555666,12.099000101089478,33.709999542236325
2023-06-02T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.13999950408935,41.960000610351564,11.883999881744385,33.67599998474121
2023-06-02T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.270999870300294,42.06300064086914,11.694000005722046,33.54799926757813
2023-06-02T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.109999656677246,41.93599998474121,11.570000267028808,33.517999725341795
2023-06-02T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.89000080108642,41.73000030517578,11.458999843597413,33.375000915527345
2023-06-02T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.73300025939941,41.54799938201904,11.390999670028686,33.292999725341794
2023-06-02T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.705000686645505,41.5,11.262000045776368,33.25499973297119
2023-06-02T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.848000297546385,41.64699966430664,11.169999980926514,33.1639994430542
2023-06-02T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.08899951934814,41.87500053405762,11.01800006866455,33.172000083923336
2023-06-02T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.280999641418454,42.08599952697754,10.871999778747558,33.18199977874756
2023-06-02T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.400001525878906,42.18200031280517,10.68100004196167,33.15899997711182
2023-06-02T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.35000038146973,42.18200035095215,10.600000381469727,33.19799968719482
2023-06-02T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.23800018310547,42.05899929046631,10.600000381469727,33.17899982452393
2023-06-02T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.98999965667725,41.86900016784668,10.507000026702881,33.05799942016601
2023-06-03T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.55799983978272,41.43199993133545,10.176999921798705,32.945000648498535
2023-06-03T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.78399978637695,40.703999824523926,9.732999906539916,32.69599960327148
2023-06-03T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.494000091552735,40.398000831604,9.706999835968018,32.32700008392334
2023-06-03T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.199999504089355,40.107999877929686,9.467000045776366,32.24300003051758
2023-06-03T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.98700004577637,39.890001182556155,8.935999975204467,32.01199935913086
2023-06-03T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.457999801635744,39.392000160217286,8.546999998092652,31.7460001373291
2023-06-03T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.55151494344076,39.407000045776364,8.390999670028686,31.498999996185304
2023-06-03T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.572277220168914,40.375000114440915,8.128000106811523,31.804999542236327
2023-06-03T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.24399967193604,41.10500007629395,7.758000001907349,31.888999576568605
2023-06-03T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.12299953460693,41.00000034332275,7.67099992275238,31.817999420166014
2023-06-03T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.07979787961401,40.89393954806857,7.812121391296387,31.727272919934205
2023-06-03T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.29405873364741,41.104949460171234,8.056435750262573,31.82376193056012
2023-06-03T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.22099960327149,41.11800037384033,8.315000009536742,32.017999477386475
2023-06-03T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.582000274658206,40.49399971008301,8.408999862670898,31.942999668121338
2023-06-03T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.851514951147216,39.762626416755445,8.243434328021426,31.621212545067372
2023-06-03T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.51881159414159,39.41089176895595,8.080198287963867,31.41386105754588
2023-06-03T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.529999542236325,39.49000015258789,7.989000010490417,31.235000095367432
2023-06-03T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.40400009155273,39.39499988555908,8.1110001039505,31.198000297546386
2023-06-03T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.48383863044508,39.452525938400115,8.479797989431054,31.29393872347745
2023-06-03T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.83168275285475,39.75247509644763,8.84257415733715,31.37326684328589
2023-06-03T05:00:00Z,0.4,0.0,0.0,0.0,0.0,0.02,0.0,1.0,0.0,12.6,0.0,52.49100025177002,40.386000061035155,9.625000123977662,32.78200002670288
2023-06-03T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.91700023651123,40.807000160217285,9.779999952316285,32.61499988555908
2023-06-03T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.608079968076765,40.52929259791519,10.248484823438856,32.27373731979216
2023-06-03T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.498019832195624,40.40198169368328,10.730693127849314,32.456435703995204
2023-06-03T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.51599990844726,40.46600051879883,11.254000034332275,32.58999912261963
2023-06-03T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.85900104522705,40.83200065612793,11.807999906539917,32.81900005340576
2023-06-03T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.03434341122406,41.013131189827966,12.151515228579743,32.995959503482084
2023-06-03T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.2861386289691,41.21089111932434,12.499009868886212,33.28118828499671
2023-06-03T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.60600002288818,41.505000038146974,13.02,33.63099956512451
2023-06-03T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.9510005569458,41.858000679016115,13.516999950408936,33.98900005340576
2023-06-03T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.073736248594344,41.9707075176817,14.00909103046764,34.22323215369022
2023-06-03T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.099998474121094,42.0,14.229703015620165,34.257425629266415
2023-06-03T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.142999229431155,42.0409997177124,14.655000057220459,34.401999931335446
2023-06-03T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.644000129699705,42.48900005340576,15.045000038146974,34.609999618530274
2023-06-03T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.41313113588275,43.21818207249497,15.271717061900128,34.979798557782416
2023-06-03T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.19405965521784,43.94158425661597,15.629703106266437,35.40891118568949
2023-06-03T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.51799987792969,44.237000617980954,15.815999965667725,35.75200008392334
2023-06-03T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.961000022888186,44.697999801635746,16.1770001411438,36.42900009155274
2023-06-03T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.18888893512764,45.85555564032661,16.72828273580532,37.02020236699268
2023-06-03T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.61089109666277,47.23465347290039,17.062376475570225,37.848514632423324
2023-06-03T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.85999954223633,47.51500019073487,17.246999702453614,38.39900001525879
2023-06-03T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.136363713428224,46.766666605015,17.421211820660215,38.49100009918213
2023-06-03T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.99899932861328,46.57400032043457,17.66100061416626,38.19696935017904
2023-06-03T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.83762393611492,46.47425762969669,17.642574801303372,38.22673242399008
2023-06-03T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.20699977874756,46.80500007629394,17.729000205993653,38.44300022125244
2023-06-03T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.29494942559136,46.94646546334931,18.073737558692393,38.56969713923907
2023-06-03T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.33100036621094,46.97100017547607,18.19800075531006,38.67300010681152
2023-06-03T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.86732622656492,47.489108888229524,18.399999958453794,38.848514934577565
2023-06-03T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.44900043487549,47.135999603271486,18.43799976348877,38.85500038146973
2023-06-03T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.40606015137952,47.06565652712427,18.420201715796885,38.763636617949516
2023-06-03T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.44900005340576,47.0620002746582,18.689000129699707,38.80900009155273
2023-06-03T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.075246980874844,47.70396041870117,18.938613627216604,39.05643568888749
2023-06-03T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.94400085449219,47.607998809814454,18.535000038146972,39.08899932861328
2023-06-03T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.32020210497307,47.05353523023201,18.56969723556981,38.930303053422406
2023-06-03T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.71799953460693,46.4160001373291,18.582000312805175,38.70400043487549
2023-06-03T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.28316875495533,46.90891061915029,18.659406378717705,38.72376277659199
2023-06-03T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.780000076293945,47.40999992370605,18.60500040054321,39.03099948883057
2023-06-03T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.089898427327476,47.749494918669114,18.58989933283642,39.15858528830788
2023-06-03T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.68700000762939,47.38400001525879,18.37199951171875,39.09999942779541
2023-06-03T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.012871392882694,47.65049528367449,18.299999237060547,39.00792067121751
2023-06-03T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.1010001373291,47.795000610351565,18.277999629974364,39.0429999923706
2023-06-03T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.998990068532,47.6777774541065,18.188889609442818,39.0787880637429
2023-06-03T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.53299983978272,47.23600009918213,18.038000144958495,39.02000011444092
2023-06-03T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.90891092130453,47.53267348638855,18.0,38.88118879865892
2023-06-03T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.98000015258789,47.688000183105466,17.978999919891358,38.91200038909912
2023-06-03T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.35899993896484,47.08200004577637,17.81099964141846,38.779000244140626
2023-06-03T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.487999992370604,46.296999816894534,17.700000762939453,38.42899959564209
2023-06-03T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.110000419616696,45.822999496459964,17.652000579833985,38.19300003051758
2023-06-03T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.45899963378906,46.21099956512451,17.510000038146973,38.211999855041505
2023-06-03T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.53599964141846,46.252000160217285,17.3899995803833,38.22500068664551
2023-06-03T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.23300018310547,46.03099967956543,17.277999572753906,38.1789998626709
2023-06-03T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.93399971008301,45.67399967193604,17.181000690460206,37.94900074005127
2023-06-03T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.1850004196167,45.89600143432617,17.012000045776368,38.051999206542966
2023-06-03T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.24700012207031,45.96600051879883,16.829999446868896,37.878000526428224
2023-06-03T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.25400058746338,46.004999504089355,16.593000354766847,37.92100025177002
2023-06-03T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.952000045776366,45.66900001525879,16.354999713897705,37.62899932861328
2023-06-03T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.16299980163574,45.91300010681152,16.071000270843506,37.58199901580811
2023-06-03T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.97400009155273,45.693999671936034,15.793999919891357,37.3960001373291
2023-06-03T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.744999694824216,45.508999824523926,15.470000019073487,37.31400051116943
2023-06-03T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.37000007629395,45.09499996185303,15.122000074386596,36.94900077819824
2023-06-03T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.41200019836426,45.16799961090088,14.792999925613403,36.76000053405762
2023-06-03T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.01899971008301,44.806999397277835,14.474000005722045,36.57700012207031
2023-06-03T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.83500022888184,44.606000442504886,14.118000078201295,36.48699966430664
2023-06-03T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.26599990844726,44.07499927520752,13.800999879837036,36.21699981689453
2023-06-03T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.729999961853025,43.63600017547608,13.507000007629394,35.8679997253418
2023-06-03T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.482999649047855,43.33700092315674,13.260999975204468,35.35500011444092
2023-06-03T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.0280001449585,42.88999996185303,12.98899995803833,35.115999450683596
2023-06-03T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.769999771118165,42.65600059509277,12.757999982833862,34.84400039672852
2023-06-03T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.89599979400635,41.76499977111816,12.59000015258789,34.24600002288818
2023-06-03T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.18300006866455,41.13000019073486,12.338999967575074,33.71800003051758
2023-06-03T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.407000122070315,40.34300029754639,12.256000032424927,33.405000343322754
2023-06-03T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.30400009155274,40.20199966430664,11.93300004005432,33.25700016021729
2023-06-03T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.57299983978272,39.53599998474121,11.642000169754029,32.96900016784668
2023-06-03T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.09299953460693,38.99800006866455,11.488000135421753,32.55599941253662
2023-06-03T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.83700000762939,39.62600006103516,11.091000108718871,32.47200035095215
2023-06-03T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.111000061035156,40.81700008392334,10.898999786376953,32.710999755859376
2023-06-04T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.2920000076294,42.02099952697754,10.724999980926514,33.17799980163574
2023-06-04T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.83799983978272,42.50299987792969,10.497000093460082,33.30599960327149
2023-06-04T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.22499988555908,42.86400032043457,10.157000093460082,33.282999687194824
2023-06-04T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.63800018310547,43.23999973297119,9.919999856948852,33.43700054168701
2023-06-04T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.163999710083004,43.781000213623045,9.647000150680542,33.483000106811524
2023-06-04T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.84900001525879,43.472000427246094,9.398999881744384,33.376000595092776
2023-06-04T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.76464624115915,43.3909104087136,9.25252519472681,33.240000076293946
2023-06-04T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.88118815658116,43.510891111770476,8.914851169775028,33.36200023651123
2023-06-04T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.953535330415974,43.66464661106919,8.520202010568946,33.72399959564209
2023-06-04T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.318000106811525,43.03499988555908,8.41999994277954,33.685858678336096
2023-06-04T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.627999992370604,42.400999870300296,8.313999996185302,33.43599983215332
2023-06-04T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.151484687729635,41.83663370113562,7.9554455870448955,32.610890945585645
2023-06-04T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.98686850191367,41.72525290286902,7.970707098642985,32.37171781905974
2023-06-04T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.98200008392334,40.80899982452392,7.695999941825867,32.05999946594238
2023-06-04T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.003000030517576,39.910999908447266,7.673999910354614,31.632999992370607
2023-06-04T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.484000244140624,39.37100040435791,7.808000183105468,31.322999572753908
2023-06-04T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.602000122070315,39.4380004119873,7.763000030517578,31.33599962234497
2023-06-04T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.93099990844726,38.85200023651123,7.92700011253357,31.16700017929077
2023-06-04T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.903000030517575,39.63900001525879,8.280999975204468,31.177999897003176
2023-06-04T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.34900001525879,41.943999977111815,8.6060000705719,31.900999755859374
2023-06-04T05:00:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.05299995422363,44.5270000076294,9.334999952316284,34.11900016784668
2023-06-04T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.48199996948242,46.994999961853026,9.590999975204468,34.780999755859376
2023-06-04T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.389999847412106,47.99299983978271,10.39600001335144,35.59500015258789
2023-06-04T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.82,46.513999977111816,11.075000038146973,35.95500034332275
2023-06-04T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.18099994659424,44.88600002288818,11.519999990463257,35.60500026702881
2023-06-04T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.60899993896484,43.45599998474121,11.908000001907348,35.22200012207031
2023-06-04T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.87700000762939,41.79600002288819,12.678000011444091,34.61699996948242
2023-06-04T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.60499992370605,40.56899982452393,13.312999906539916,33.950000267028805
2023-06-04T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.83700000762939,39.84100025177002,13.586999893188477,33.539999923706056
2023-06-04T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.531999855041505,39.55799991607666,14.25400001525879,33.49999984741211
2023-06-04T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.19099948883056,39.19499965667725,15.137999925613403,33.61599910736084
