time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-06-04T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.02199985504151,39.92600002288818,15.6020001411438,33.92299976348877
2023-06-04T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.33,41.09599987030029,16.018000106811524,34.43999984741211
2023-06-04T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.871000061035154,42.58100009918213,16.183000679016114,35.11600025177002
2023-06-04T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.22899993896485,43.89299991607666,16.723999900817873,35.80699977874756
2023-06-04T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.420999946594236,44.997000198364255,17.521000328063966,36.48800006866455
2023-06-04T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.26300003051758,46.8329999923706,17.875000038146972,37.89999980926514
2023-06-04T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.37000091552734,47.98799983978272,18.12400014877319,38.7980005645752
2023-06-04T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.69399990081787,47.38300010681152,18.405999641418457,38.93099994659424
2023-06-04T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.77200012207031,45.567000007629396,18.51100004196167,38.607999877929686
2023-06-04T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.24900016784668,44.047999954223634,18.68400005340576,37.94799964904785
2023-06-04T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.84200016021728,42.778000106811525,18.790999431610107,37.47499977111816
2023-06-04T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.167999534606935,42.048999252319334,18.582000312805175,37.12100021362305
2023-06-04T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.04899990081787,41.908000450134274,18.77199966430664,36.49400043487549
2023-06-04T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.6649995803833,41.55199966430664,18.79299934387207,36.40200134277344
2023-06-04T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.38200016021729,41.27400032043457,19.10900012969971,36.22099964141846
2023-06-04T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.07099990844726,40.96000049591064,19.229000034332277,36.23200019836426
2023-06-04T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.45899974822998,41.32700023651123,19.126000347137452,36.3760009765625
2023-06-04T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.810000343322756,41.656999855041505,19.100000286102294,36.51899971008301
2023-06-04T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.05399917602539,41.908000984191894,19.03200012207031,36.57199890136719
2023-06-04T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.31799953460693,42.110000190734866,19.17800067901611,36.62099945068359
2023-06-04T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.176000442504886,42.88299976348877,19.023000087738037,36.8950008392334
2023-06-04T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.40100009918213,43.14599899291992,19.098000373840332,37.06399948120117
2023-06-04T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.820000343322754,43.53800010681152,19.288999404907226,37.173999328613284
2023-06-04T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.10000049591064,43.78699981689453,19.364999618530273,37.23800018310547
2023-06-04T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.44099994659424,45.04099994659424,19.446999797821046,37.63800003051758
2023-06-04T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.494999923706054,46.09600009918213,19.329999351501463,38.793000030517575
2023-06-04T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.31399967193604,46.93300067901611,19.302999248504637,39.20200008392334
2023-06-04T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.71499984741211,47.295999946594236,19.35799945831299,39.38400020599365
2023-06-04T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.447000160217286,48.09799964904785,19.299999237060547,39.66999965667725
2023-06-04T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.4430009841919,47.15099918365478,19.299999237060547,39.37600006103516
2023-06-04T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.60699993133545,46.36299995422363,19.299999237060547,39.27100032806396
2023-06-04T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.78999973297119,44.6440002822876,19.248000030517577,38.624000549316406
2023-06-04T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.694999618530275,44.47900032043457,19.06900026321411,38.262000007629396
2023-06-04T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.4040002822876,44.21699981689453,18.971999893188478,38.16399993896484
2023-06-04T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.10699977874756,43.93000034332275,18.8129994392395,38.02199985504151
2023-06-04T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.32600002288818,43.21400001525879,18.700000762939453,37.737000160217285
2023-06-04T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.20600025177002,43.002999725341795,18.63500051498413,37.51399978637696
2023-06-04T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.8880001449585,43.65999992370605,18.600000381469727,37.54199935913086
2023-06-04T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.0,43.79199935913086,18.45599983215332,37.590998840332034
2023-06-04T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.97399959564209,43.761999435424805,18.399999618530273,37.62899932861328
2023-06-04T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.83899971008301,43.60300018310547,18.30399959564209,37.45700065612793
2023-06-04T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.64400001525879,44.32099990844726,18.144000549316406,37.551999206542966
2023-06-04T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.18799999237061,44.86400074005127,17.968999881744384,37.76299976348877
2023-06-04T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.110999221801755,44.81500007629395,17.82999954223633,37.86200004577637
2023-06-04T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.183000030517576,39.73200016021728,17.66600061416626,37.15000022888184
2023-06-04T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.041000022888184,38.91199996948242,17.49299997329712,35.02600021362305
2023-06-04T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.608000106811524,41.452000045776366,17.075999965667723,35.45000007629395
2023-06-04T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.6,44.049999961853025,16.65900016784668,35.74
2023-06-04T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.98099990844727,48.416000061035156,16.280000038146973,37.425
2023-06-04T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.56799980163574,50.31599994659424,15.96099998474121,39.037999954223636
2023-06-04T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.606000099182125,44.539000015258786,15.827999963760377,37.74599994659424
2023-06-04T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.26799995422363,41.42599990844727,15.596000089645386,36.35999996185303
2023-06-04T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.71700012207031,38.93400024414063,15.363999938964843,34.69899997711182
2023-06-04T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.571000289916995,38.63600028991699,15.135000066757202,33.90600059509277
2023-06-04T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.56799995422363,40.40900005340576,14.767000007629395,34.04000003814697
2023-06-04T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.532999954223634,43.09299999237061,14.42199990272522,34.714000091552734
2023-06-04T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.07900001525879,46.477000045776364,14.190000104904176,35.69700019836426
2023-06-04T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.32699985504151,48.89899990081787,13.921999721527099,37.34899955749512
2023-06-04T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.22599987030029,47.97799991607666,13.895999641418458,37.70399990081787
2023-06-04T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.367999954223635,45.204999923706055,13.798000183105469,36.95599998474121
2023-06-04T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.12700000762939,43.00600002288818,13.763000049591064,35.874999618530275
2023-06-04T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.67299991607666,40.75199993133545,13.450000038146973,34.89600009918213
2023-06-04T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.51999973297119,38.723999977111816,13.167999992370605,33.568999786376956
2023-06-04T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.331999931335446,38.43099983215332,12.888999938964844,32.83599983215332
2023-06-04T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.89799999237061,39.761000061035155,12.353999996185303,32.89600025177002
2023-06-05T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.916000061035156,42.435000076293946,11.933000020980835,33.3889998626709
2023-06-05T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.037000007629395,46.340000038146975,11.448999967575073,34.44700008392334
2023-06-05T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.185000343322756,49.602000350952146,11.040000123977661,36.45900009155273
2023-06-05T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.45900001525879,48.99599994659424,11.0,36.76400005340576
2023-06-05T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.04099994659424,46.750000076293944,10.94899980545044,36.32200008392334
2023-06-05T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.19599994659424,43.04099998474121,10.858999853134156,35.13499961853027
2023-06-05T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.458000106811525,40.4429999923706,10.720999889373779,33.78800006866455
2023-06-05T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.24,38.33299995422363,10.645000123977661,32.42699966430664
2023-06-05T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.410000038146975,37.405999908447264,10.394000072479248,31.710000171661378
2023-06-05T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.38599994659424,38.17700023651123,9.925999717712402,31.480999927520752
2023-06-05T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.5970000076294,41.07400001525879,9.899999618530273,32.1289997291565
2023-06-05T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.23299995422363,44.46699993133545,9.817999830245972,33.19899982452392
2023-06-05T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.08800010681152,48.26999992370605,9.571000175476074,35.005000038146974
2023-06-05T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.73300003051758,48.21399993896485,9.476999912261963,36.00800003051758
2023-06-05T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.38599998474121,45.94200004577637,9.435999755859376,35.51499992370606
2023-06-05T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.57899993896484,43.30699993133545,9.401999626159668,34.58500015258789
2023-06-05T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.52799987792969,41.3,9.5,33.543000030517575
2023-06-05T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.155,39.121999969482424,9.5,32.359000053405765
2023-06-05T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.162000007629395,38.08399974822998,9.685000095367432,31.515000133514405
2023-06-05T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.11499992370605,39.726000022888186,9.916999835968017,31.647999897003174
2023-06-05T05:00:00Z,0.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.29600009918213,42.69199993133545,10.343000116348266,33.74899993896484
2023-06-05T05:15:00Z,0.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.35400001525879,45.63599990844727,10.569999876022338,34.499999885559085
2023-06-05T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.82399978637695,48.23999969482422,11.14799991607666,35.81
2023-06-05T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.96199996948242,47.58299991607666,11.519000024795533,36.39800106048584
2023-06-05T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.30699996948242,46.01400005340576,12.134000015258788,36.15800060272217
2023-06-05T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.206000061035155,43.99300003051758,12.674999942779541,35.674000358581544
2023-06-05T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.82200000762939,41.744999961853026,13.137999954223632,35.0180001449585
2023-06-05T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.88099994659424,39.86900005340576,13.423000030517578,33.94800006866455
2023-06-05T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.97400058746338,38.93700046539307,13.858999977111816,33.34500057220459
2023-06-05T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.97,39.79499996185303,14.314000005722045,33.45600002288818
2023-06-05T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.01499996185303,40.8089998626709,15.030999965667725,34.007000045776365
2023-06-05T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.95100002288818,41.64299995422363,15.911000242233277,34.58699993133545
2023-06-05T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.86299976348877,42.55199981689453,16.52499994277954,35.28500038146973
2023-06-05T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.521000366210934,43.16200016021728,17.107000408172606,35.773999977111814
2023-06-05T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.2369998550415,43.86000053405762,17.67599988937378,36.39100090026855
2023-06-05T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.553000144958496,44.19500030517578,18.227000217437745,36.69100028991699
2023-06-05T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.3309997177124,45.03100017547607,18.944000091552734,37.58800018310547
2023-06-05T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.28299991607666,45.98999988555908,19.100000381469727,38.42400020599365
2023-06-05T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.13900012969971,46.804999923706056,19.465000190734862,38.95899982452393
2023-06-05T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.06099994659424,47.68399982452392,19.750000286102296,39.49600025177002
2023-06-05T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.048000221252444,47.721000289916994,20.0,39.736000022888184
2023-06-05T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.93399997711182,46.64099990844726,20.09599977493286,39.7049995803833
2023-06-05T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.689999961853026,46.34600074768066,20.34599941253662,39.48200012207031
2023-06-05T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.53599967956543,46.215999870300294,20.191000556945802,39.534999732971194
2023-06-05T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.3380004119873,46.00699989318848,20.359999504089355,39.35100040435791
2023-06-05T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.0789998626709,45.77900005340576,20.32399934768677,39.310000343322756
2023-06-05T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.829000091552736,45.502000160217285,20.35699945449829,39.15699939727783
2023-06-05T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.27200023651123,45.92400020599365,20.399999618530273,39.327000579833985
2023-06-05T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.901000022888184,45.63299980163574,20.34999942779541,39.26500003814697
2023-06-05T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.53400020599365,45.25400001525879,20.366999492645263,39.098999214172366
2023-06-05T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.15099990844727,44.88300006866455,20.29899932861328,38.958000564575194
2023-06-05T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.59399990081787,45.283000259399415,20.11300043106079,39.05999969482422
2023-06-05T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.69000015258789,45.37200008392334,20.33499979019165,39.11799987792969
2023-06-05T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.18399971008301,45.84400043487549,20.39799961090088,39.28100036621094
2023-06-05T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.40800014495849,46.04000026702881,20.31499979019165,39.298000259399416
2023-06-05T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.67800003051758,47.27300022125244,20.1470005607605,39.64200000762939
2023-06-05T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.221000022888184,47.82400009155273,20.26099983215332,39.99899990081787
2023-06-05T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.04900016784668,47.71199966430664,20.33899938583374,40.04899967193604
2023-06-05T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.153999977111816,46.872000007629396,20.343999404907226,39.97600036621094
2023-06-05T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.342000579833986,46.984999885559084,20.201000690460205,39.83400012969971
2023-06-05T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.52499961853027,47.154999580383304,20.159000606536864,39.83700008392334
2023-06-05T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.76799995422363,47.36400035858154,20.200000762939453,39.85800029754639
2023-06-05T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.473148028055824,47.11018537592005,20.10185224038583,39.813889538800275
2023-06-05T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.15500015258789,47.65900005340576,20.043000164031984,39.80494995872573
2023-06-05T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.27400020599365,47.860000419616696,19.912999668121337,39.95400062561035
2023-06-05T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.0460001373291,47.61999980926514,19.931999740600585,39.92100078582764
2023-06-05T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.43499992370605,47.08999969482422,19.873999519348146,39.79500026702881
2023-06-05T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.65599983215332,47.16099998474121,19.797999267578124,39.59699924468994
2023-06-05T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.430000152587894,47.97699951171875,19.631000499725342,39.73100021362305
2023-06-05T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.40000064849853,47.98900016784668,19.420999698638916,39.79400016784668
2023-06-05T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.48700008392334,47.168000030517575,19.25,39.52299976348877
2023-06-05T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.72600025177002,46.323999633789064,19.07000026702881,39.061999740600584
2023-06-05T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.04199996948242,46.59799976348877,18.8499995803833,38.976000175476074
2023-06-05T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.20800064086914,46.78299949645996,18.578000297546385,38.91200099945068
2023-06-05T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.821999893188476,46.422000083923336,18.307999725341798,38.754000434875486
2023-06-05T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.02800067901612,45.65900001525879,18.054000205993653,38.38599998474121
2023-06-05T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.76400001525879,45.43700080871582,17.78799987792969,38.21700008392334
2023-06-05T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.71199970245361,45.39100059509278,17.47799991607666,38.10099960327148
2023-06-05T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.11399997711182,37.68000003814697,17.23700008392334,36.42400001525879
2023-06-05T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.64899993896484,40.331999969482425,16.94399995803833,35.03100059509277
2023-06-05T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.38900005340576,39.44800010681152,16.512000045776368,34.83500003814697
2023-06-05T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.89300003051758,44.115999908447264,16.20100004196167,35.27299991607666
2023-06-05T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.353000221252444,46.98200004577637,15.791999969482422,37.11600002288819
2023-06-05T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.72899993896485,48.305999755859375,15.557000160217285,37.85200023651123
2023-06-05T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.14200004577637,46.90900005340576,15.388999900817872,37.846999969482425
2023-06-05T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.774999923706055,45.53399990081787,15.227000045776368,37.31999992370606
2023-06-05T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.93099960327149,44.738999366760254,14.96600001335144,36.83899990081787
2023-06-05T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.30799995422363,45.02900005340576,14.614000053405762,36.63599941253662
2023-06-05T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.53799999237061,45.259999656677245,14.275999937057495,36.583999671936034
2023-06-05T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.62,46.23500030517578,14.042000093460082,36.67999931335449
2023-06-05T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.33299995422363,46.91199989318848,13.83799994468689,36.92600067138672
2023-06-05T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.155000076293945,47.705000228881836,13.674000005722046,37.14699989318848
2023-06-05T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.48599998474121,47.18700000762939,13.582000284194946,37.111999893188475
2023-06-05T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.435000038146974,46.19299987792969,13.582000312805176,36.73900001525879
2023-06-05T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.03299991607666,45.755000038146974,13.454999952316284,36.51099983215332
2023-06-05T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.779000473022464,45.51499927520752,13.20000002861023,36.308000297546386
2023-06-06T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.16899997711182,44.945000114440916,12.963999948501588,36.03299983978272
2023-06-06T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.78800006866455,43.634000053405764,12.654000101089478,35.526999969482425
2023-06-06T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.721000061035156,42.579999923706055,12.323999929428101,34.95900009155273
2023-06-06T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.942000236511234,41.759999961853026,12.065000066757202,34.306999893188475
2023-06-06T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.68400001525879,41.48699993133545,11.728000030517578,33.58499996185303
2023-06-06T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.414000015258786,42.138999938964844,11.441999778747558,33.515999755859376
2023-06-06T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.17900005340576,42.851000175476074,11.310000133514404,33.736999702453616
2023-06-06T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.603000221252444,43.23099967956543,11.24599998474121,33.81900032043457
2023-06-06T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.283000450134274,43.882000312805175,11.110000305175781,33.941000099182126
2023-06-06T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.979000358581544,43.61399925231934,11.00400001525879,33.88800109863281
2023-06-06T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.29500026702881,43.896000175476075,10.971999893188476,34.146000175476075
2023-06-06T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.318999710083006,43.95300006866455,10.852999887466432,34.50099998474121
2023-06-06T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.719000015258786,44.31600051879883,10.753000011444092,34.715
2023-06-06T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.94599990844726,43.63200008392334,10.611000032424927,34.71199962615967
2023-06-06T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.419000129699704,43.115999946594236,10.289999904632568,34.341000442504885
2023-06-06T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.795999641418454,42.48899978637695,10.030000114440918,33.94100048065186
2023-06-06T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.71699970245361,42.36400127410889,9.8819997215271,33.47899940490723
2023-06-06T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.587000045776364,41.312000045776365,9.90699969291687,33.01200023651123
2023-06-06T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.817999839782715,40.526000061035155,10.097000064849853,32.59299999237061
2023-06-06T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.397000312805176,40.07999984741211,10.355999927520752,32.30900074005127
2023-06-06T05:00:00Z,0.1,0.0,0.0,0.0,0.0,0.02,0.0,1.0,0.0,9.8,0.0,52.1919998550415,39.90700054168701,11.095999927520753,33.52999984741211
2023-06-06T05:15:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.68299983978272,39.46099983215332,11.022999954223632,32.979999732971194
2023-06-06T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.87799995422363,38.73900001525879,11.518000030517578,32.29200035095215
2023-06-06T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.1529999923706,39.776999931335446,11.885999937057495,32.53600002288818
2023-06-06T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.46000003814697,41.992000122070316,12.185000038146972,33.266000518798826
2023-06-06T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.34300003051758,43.92799995422363,12.61399995803833,34.09100009918213
2023-06-06T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.685999908447265,45.206000061035155,13.212000007629394,34.990000038146974
2023-06-06T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.635,47.13799995422363,13.661000146865845,36.27900012969971
2023-06-06T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.857999877929686,48.36600009918213,14.246999979019165,37.306000556945804
2023-06-06T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.23099979400635,56.68,15.06999994277954,39.110000152587894
2023-06-06T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.72499969482422,59.35400005340576,15.727999954223632,41.30799995422363
2023-06-06T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.4589998626709,58.32199996948242,16.298999977111816,41.67700012207031
2023-06-06T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.11899963378906,56.10200008392334,16.92499979019165,41.386999969482424
2023-06-06T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.30199996948242,55.53200023651123,17.420999698638916,41.3319998550415
2023-06-06T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.3859999847412,53.27500007629394,17.89699987411499,40.32200031280517
2023-06-06T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.15599975585937,59.93999984741211,18.16200008392334,42.45200016021729
2023-06-06T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.04299980163574,62.83199981689453,18.656000366210936,43.78800006866455
2023-06-06T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.35599952697754,60.498000144958496,19.21999990463257,43.67699981689453
2023-06-06T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.24200012207031,55.73399993896484,19.734999866485595,42.77700027465821
2023-06-06T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.977000045776364,50.90099998474121,19.983999938964843,41.58600009918213
2023-06-06T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.378000030517576,47.27199996948242,20.200000762939453,40.13899963378906
2023-06-06T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.225999946594236,45.0,20.141000537872316,39.3889998626709
2023-06-06T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.208999938964844,42.19099990844727,20.25999984741211,38.18599998474121
2023-06-06T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.377000122070314,39.371000137329105,20.391999588012695,36.508000411987304
2023-06-06T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.463000259399415,40.211000022888186,20.671000652313232,36.265000381469726
2023-06-06T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.88199989318848,41.578000183105466,20.767999877929686,36.838999862670896
2023-06-06T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.14900012969971,42.77399955749512,21.046000175476074,37.48299991607666
2023-06-06T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.19200016021728,43.90999965667724,21.06200023651123,38.00899963378906
2023-06-06T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.174000091552735,43.84199962615967,21.283999652862548,37.982000274658205
2023-06-06T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.25999980926514,44.001000213623044,21.478999919891358,38.11699924468994
2023-06-06T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.30399963378906,44.020000267028806,21.260000247955322,38.24199993133545
2023-06-06T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.354639112334894,44.98350524902344,21.299999237060547,38.63608295401347
2023-06-06T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.543000068664554,46.121000137329105,21.296999282836914,39.39900012969971
2023-06-06T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.00499992370605,46.63999946594238,21.23900016784668,39.7429997253418
2023-06-06T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.0789994430542,46.75299995422363,21.253999938964842,39.775
2023-06-06T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.536363466821534,47.1636366025366,21.16262688299622,39.90101030137804
2023-06-06T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.14800022125244,47.78199993133545,21.200000762939453,40.1599995803833
2023-06-06T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.737999801635745,47.47100017547607,20.996000156402587,40.08299987792969
2023-06-06T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.99900039672852,47.660999908447266,20.58400032043457,39.91500061035156
2023-06-06T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.918000030517575,47.65999984741211,20.757000102996827,40.09699974060059
2023-06-06T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.1059997177124,46.858999977111814,21.04500017166138,39.84400032043457
2023-06-06T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.97299987792969,45.775999870300296,21.192000732421874,39.57600032806396
2023-06-06T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.551000137329105,44.391999855041504,21.204000701904295,39.24900032043457
2023-06-06T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.938000259399416,43.66500022888184,21.196999969482423,38.6399991607666
2023-06-06T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.27900001525879,44.03199951171875,20.908999652862548,38.55799942016601
2023-06-06T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.17878765530057,43.940404102055716,20.957575595740117,38.49696974320845
2023-06-06T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.52,44.18500022888183,20.84299940109253,38.41000045776367
2023-06-06T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.397029612324026,47.77623756333153,20.899999618530273,39.66534665551516
2023-06-06T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.10899993896484,50.60500011444092,20.80599925994873,40.96000003814697
2023-06-06T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.44949494949495,50.07171715630425,20.773737011533797,41.101009561557966
2023-06-06T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.12799991607666,47.92999996185303,20.57000026702881,40.60699993133545
2023-06-06T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.25346525588838,45.01683169072217,20.264356405428142,39.50990083902189
2023-06-06T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.884000091552736,43.641999855041504,19.903999767303468,38.636000061035155
2023-06-06T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.29595958825314,42.10606072165749,19.50505052431665,37.79898980651239
2023-06-06T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.30100002288818,40.22099990844727,19.07700017929077,36.68799991607666
2023-06-06T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.56732661181157,38.52772246256913,18.719802063290434,35.64653472145005
2023-06-06T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.17499984741211,38.10499961853027,18.365999870300293,35.07199996948242
2023-06-06T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.86666654336332,38.710101117991435,18.064646711253157,35.00808068477746
2023-06-06T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.97700008392334,39.71800003051758,17.78899990081787,35.1239998626709
2023-06-06T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.66336648771078,40.40198071168201,17.447524552298063,35.27128680389706
2023-06-06T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.64200008392334,38.87800006866455,17.246000061035158,35.25800037384033
2023-06-06T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.89595948806917,35.79696971238261,17.112121639829695,33.6878785027398
2023-06-06T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.31899990081787,41.76099994659424,16.855999450683594,34.67700008392334
2023-06-06T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.28415827231832,49.25247528529403,16.667327049935217,37.25643543205639
2023-06-06T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.45299835205078,55.13099994659424,16.685000705718995,40.59999992370606
2023-06-06T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.213131027992326,48.90404024991122,16.80504985770794,40.26666648941811
2023-06-06T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.827999954223635,43.46400001525879,16.76699975967407,37.90100017547607
2023-06-06T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.55742486632696,41.18217857285301,16.532673391965357,36.25940621253287
2023-06-06T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.86299991607666,36.187000045776365,16.348999423980715,34.664999885559084
2023-06-06T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.87272728814019,35.65050510445027,16.20808131285388,33.082828637325406
2023-06-06T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.327000007629394,39.71599998474121,15.930000047683716,33.679999923706056
2023-06-06T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.71683173604531,46.86039613025023,15.567326630696211,36.08019792915571
2023-06-06T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.041414357194995,48.19999984741211,15.413130981753572,37.850999908447264
2023-06-06T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.68800006866455,48.25353529959014,15.310999927520752,38.32020210497307
2023-06-06T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.66099998474121,45.369999923706054,14.989000034332275,37.53099987030029
2023-06-06T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.46237613186978,43.21485149270237,14.699009904767028,36.44851510831625
2023-06-07T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.83131323920356,41.65858567363084,14.520202078000464,35.603030349269055
2023-06-07T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.83599967956543,40.70699981689453,14.410999660491944,34.62900005340576
2023-06-07T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.67199935913086,40.47400089263916,14.302999963760376,34.302999572753905
2023-06-07T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.02376201365254,40.830693424338165,14.01089103623192,34.221782042248414
2023-06-07T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.96262652464587,40.76767692180595,13.828282837915902,34.075757228966914
2023-06-07T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.207000198364256,40.115999717712405,13.653000087738038,33.946000022888185
2023-06-07T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.51500026702881,39.39699981689453,13.440999879837037,33.52999977111816
2023-06-07T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.45742559905099,39.276237450023686,13.208910847654437,33.27326712277856
2023-06-07T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.38282822117661,40.137373413702456,13.127272875622065,33.42020212038599
2023-06-07T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.376000480651854,40.16099998474121,12.874999971389771,33.46700008392334
2023-06-07T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.15299915313721,39.93500095367432,12.66100001335144,33.392999992370605
2023-06-07T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.4039617859491,40.13267252704885,12.406930611865356,33.31188152804233
2023-06-07T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.8262623102978,40.52727254231771,12.285858722648236,33.253535569316206
2023-06-07T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.325,41.92400005340576,12.123000240325927,33.61299995422363
2023-06-07T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.40099998474121,43.04800003051758,12.05500020980835,33.982999610900876
2023-06-07T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.08514868859017,43.74653455526522,12.120792256723536,34.24950458035611
2023-06-07T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.45454518481939,45.05252522169942,12.199999809265137,34.66262647840712
2023-06-07T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.383000144958494,46.056999855041504,12.140000152587891,35.577000274658204
2023-06-07T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.88500015258789,46.57800006866455,12.1839999294281,36.061000213623046
2023-06-07T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.45499973297119,47.121000366210936,12.300000190734863,36.219999923706055
2023-06-07T05:00:00Z,0.0,0.0,0.0,0.0,0.01,0.08080808080808081,0.0,1.0,0.0,24.848484848484848,0.0,59.91515153827089,47.56363620180072,12.814141466160013,37.744444683344675
2023-06-07T05:15:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.85200000762939,47.59299983978271,12.371999864578248,37.18300010681153
2023-06-07T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.357000007629395,46.13199993133545,12.586000165939332,36.31700008392334
2023-06-07T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.30198012248124,45.0663366789865,12.82376227048364,36.04158352389194
2023-06-07T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.57676766135476,44.31818170258493,13.125252579197738,35.78585892494279
2023-06-07T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.020999641418456,43.7779999923706,13.288000144958495,35.54899997711182
2023-06-07T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.86000003814697,42.69000015258789,13.300000190734863,35.25200023651123
2023-06-07T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.78019789894029,47.3059406469364,13.525742511938114,35.061385995090596
2023-06-07T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.57171700217508,67.21313129771839,14.10202039853491,40.94646461563881
2023-06-07T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.15699989318847,67.35300018310546,14.455000019073486,43.25500015258789
2023-06-07T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.92700004577637,71.03800003051758,15.22199999809265,44.42000003814697
2023-06-07T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.76700012207031,64.99900001525879,15.921000146865845,43.86336615534112
2023-06-07T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.9309999847412,56.602999992370606,16.279999656677248,41.922222291580354
2023-06-07T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.26899997711182,49.20099998474121,16.07700029373169,39.77900005340576
2023-06-07T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.280999984741214,40.66300003051758,15.973999900817871,37.02099998474121
2023-06-07T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.621999969482424,34.42100009918213,16.04400016784668,34.02100006103515
2023-06-07T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.541000289916994,30.47900007247925,16.130000343322752,31.746999912261963
2023-06-07T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.58799995422363,31.04199987411499,16.292999382019044,30.578000144958494
2023-06-07T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.84499996185303,38.282000045776364,16.141000118255615,32.141000022888186
2023-06-07T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.405,51.72499984741211,15.90699966430664,36.58400001525879
2023-06-07T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.19499992370605,68.11999992370606,15.860999927520751,43.57300022125244
2023-06-07T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.54999969482422,65.98799976348877,16.156000118255616,44.222000160217284
2023-06-07T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.76999992370605,58.18700008392334,16.580999851226807,42.54900020599365
2023-06-07T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.456999969482425,50.202999954223635,16.934999732971193,40.57499980926514
2023-06-07T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.85399978637695,43.02199989318848,17.750999717712403,38.235
2023-06-07T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.02199996948242,36.48199996948242,17.630999908447265,35.725000076293945
2023-06-07T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.4020000076294,31.957999992370606,17.074999980926513,33.20600002288818
2023-06-07T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.45799968719482,30.91300016403198,16.611000175476075,31.491000137329102
2023-06-07T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.52999988555908,34.39899990081787,16.003999996185303,31.516000022888182
2023-06-07T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.12899997711182,42.18900001525879,15.31400001525879,33.435000076293946
2023-06-07T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.41900001525879,50.401000061035155,15.14900022506714,37.19700019836426
2023-06-07T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.46500015258789,50.920000076293945,15.690999994277954,38.952999877929685
2023-06-07T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.073999862670895,47.75799983978271,16.397000045776366,38.542999839782716
2023-06-07T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.66100006103515,43.562999954223635,16.811999702453612,37.63399993896484
2023-06-07T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.84799987792969,39.86199993133545,16.802999267578127,36.09699974060059
2023-06-07T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.660000038146975,37.72200004577637,16.84699941635132,34.73400020599365
2023-06-07T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.05299995422363,37.914999923706056,16.99699998855591,34.185000076293946
2023-06-07T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.5519998550415,40.15299991607666,16.902999629974364,34.69999988555908
2023-06-07T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.537999877929686,43.05500003814697,16.973999900817873,35.686000175476075
2023-06-07T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.06500003814697,46.42199996948242,16.9639998626709,36.81100025177002
2023-06-07T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.797999992370606,49.24900012969971,16.699000358581543,38.583000373840335
2023-06-07T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.62,48.308000030517576,16.656000595092774,38.78600048065186
2023-06-07T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.71192662650292,45.567889852261324,16.719266524008656,38.255963456740076
2023-06-07T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.77500007629394,42.68400005340576,16.706000671386718,37.06999992370606
2023-06-07T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.80899997711182,40.76899997711182,16.586000328063964,36.03
2023-06-07T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.05299995422363,39.034999771118166,16.49299997329712,34.969999923706055
2023-06-07T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.93999977111817,38.80399959564209,16.48899995803833,34.4650004196167
2023-06-07T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.63400001525879,40.335999946594235,16.641000537872316,34.69799976348877
2023-06-07T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.75300018310547,42.382999954223635,16.75,35.43899967193604
2023-06-07T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.75700008392334,44.35299987792969,16.697000751495363,36.24800003051758
2023-06-07T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.71699996948242,46.212999992370605,16.77299964904785,36.991999588012696
2023-06-07T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.781000022888186,48.238999938964845,16.700000762939453,38.230000038146976
2023-06-07T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.88600040435791,48.49800056457519,16.667000637054443,38.69399982452393
2023-06-07T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.75400001525879,46.50599987030029,16.600000381469727,38.31699958801269
2023-06-07T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.29199993133545,44.15400005340576,16.542000160217285,37.56100032806396
2023-06-07T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.41199993133545,42.31099994659424,16.440999774932862,36.74699981689453
2023-06-07T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.064999961853026,40.91500003814697,16.326999340057373,35.824000129699705
2023-06-07T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.685999908447265,39.61,16.220000247955323,35.077000312805175
2023-06-07T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.09299980163574,38.95800071716309,16.00800003051758,34.53200023651123
2023-06-07T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.72,39.524000091552736,15.813999996185302,34.419000968933105
2023-06-07T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.07400001525879,40.78300003051758,15.598000144958496,34.60099910736084
2023-06-07T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.46699993133545,42.07199993133545,15.402999868392945,34.97699981689453
2023-06-07T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.75599998474121,43.32600006103516,15.188000106811524,35.390000114440916
2023-06-07T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.94400001525879,44.45400016784668,15.009000034332276,35.686000175476075
2023-06-07T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.573999900817874,46.05399990081787,14.871999940872193,36.544000129699704
2023-06-07T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.86500019073486,47.33899993896485,14.673000030517578,37.31799987792969
2023-06-07T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.469000358581546,48.003000259399414,14.484999942779542,37.64099906921387
2023-06-07T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.58899967193604,47.21,14.328000030517579,37.53299991607666
2023-06-07T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.439999961853026,46.0809997177124,14.257000141143799,37.250000190734866
2023-06-07T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.17199993133545,44.840000228881834,13.924999713897705,36.768999824523924
2023-06-07T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.31099983215332,43.967999877929685,13.86999979019165,36.24800022125244
2023-06-07T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.56600021362305,43.27299991607666,13.710999851226807,35.86100021362304
