time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-06-07T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.407000045776364,42.234999923706056,13.77600004196167,35.36200019836426
2023-06-07T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.35999984741211,41.15700019836426,13.679999980926514,34.629999809265136
2023-06-07T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.7230001449585,40.54800018310547,13.626000175476074,34.149999923706055
2023-06-07T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.95600002288818,39.786999549865726,13.406999969482422,33.89399971008301
2023-06-08T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.44599998474121,39.28900012969971,13.230999994277955,33.51999992370605
2023-06-08T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.39699985504151,39.11900016784668,13.016000051498413,33.147999382019044
2023-06-08T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.8510001373291,40.47000007629394,12.854999828338624,33.372000274658205
2023-06-08T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.00599983215332,41.605,12.704999876022338,33.757000045776365
2023-06-08T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.06099994659424,42.605,12.625000200271607,34.041000061035156
2023-06-08T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.98599987030029,43.51499996185303,12.497999992370605,34.44100025177002
2023-06-08T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.65200012207031,44.16200023651123,12.335999898910522,34.50999988555908
2023-06-08T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.43899997711182,44.94999984741211,11.983999967575073,35.11500030517578
2023-06-08T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.42199993133545,45.896999778747556,11.723999900817871,35.801000366210936
2023-06-08T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.693999404907224,46.183999671936036,11.758000030517579,35.95700042724609
2023-06-08T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.959999809265135,46.471999702453616,11.784000129699708,36.14999988555908
2023-06-08T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.8940002822876,46.377999992370604,11.66899998664856,36.04099952697754
2023-06-08T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.40800037384033,46.8700004196167,11.54400016784668,36.29400001525879
2023-06-08T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.134999465942386,46.66299945831299,11.473999900817871,36.19500015258789
2023-06-08T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.56899982452393,46.12299953460693,11.36499981880188,36.04900005340576
2023-06-08T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.62399959564209,46.15599937438965,11.218000011444092,35.99700004577637
2023-06-08T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.5,46.00299995422363,11.100000381469727,35.91000015258789
2023-06-08T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.17800064086914,45.76700019836426,11.284999914169312,35.79000015258789
2023-06-08T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.51299991607666,45.08999961853027,11.454999828338623,35.589998931884764
2023-06-08T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.19799968719482,44.794000244140626,11.617000093460083,35.55299919128418
2023-06-08T05:00:00Z,0.0,0.0,0.0,0.0,0.02,0.08,0.0,1.0,0.0,19.8,0.0,57.26400009155273,44.85299991607666,12.309999923706055,36.802000007629395
2023-06-08T05:15:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.09099952697754,44.685000038146974,12.251999950408935,36.122000007629396
2023-06-08T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.616999588012696,44.22899978637695,12.66500002861023,35.733999977111814
2023-06-08T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.239000205993655,43.8869998550415,13.109000005722045,35.666999664306644
2023-06-08T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.03299949645996,43.69400020599365,13.54299997329712,35.715000228881834
2023-06-08T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.082998733520505,43.770999603271484,14.29099998474121,35.674999771118166
2023-06-08T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.1059986114502,43.79799926757813,15.010999984741211,35.957999801635744
2023-06-08T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.99900001525879,43.71100059509277,15.583999996185304,36.20499977111817
2023-06-08T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.035999908447266,43.73300060272217,16.246999950408934,36.434000434875486
2023-06-08T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.5429999923706,44.20300022125244,16.555000209808348,36.8189998626709
2023-06-08T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.02899974822998,44.657999725341796,17.05199987411499,37.14400001525879
2023-06-08T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.37700080871582,45.00099987030029,17.472999897003174,37.60099987030029
2023-06-08T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.6379997253418,45.20199962615967,17.929000053405762,37.921000480651855
2023-06-08T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.15900016784668,45.67700004577637,18.27399969100952,38.29600063323974
2023-06-08T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.06500038146973,46.56500034332275,18.77600004196167,38.656000213623045
2023-06-08T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.71400035858154,47.202000045776366,19.018000068664552,39.28800010681152
2023-06-08T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.16199996948242,47.66099964141846,19.389999904632568,39.55499984741211
2023-06-08T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.28500019073486,47.79999992370605,20.00599992752075,39.83499996185303
2023-06-08T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.23900009155273,47.73300033569336,20.5740002822876,40.18599960327148
2023-06-08T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.186999855041506,47.71999980926514,20.885000019073487,40.47900043487549
2023-06-08T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.89499992370605,46.47800003051758,21.078000297546385,40.16899971008301
2023-06-08T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.0389998626709,45.66099994659424,21.232000160217286,39.85100036621094
2023-06-08T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.229999771118166,44.864000205993655,21.5,39.569999885559085
2023-06-08T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.44400039672851,45.07999942779541,21.431999740600585,39.63199935913086
2023-06-08T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.31499961853027,44.931001052856445,21.52500009536743,39.54899993896484
2023-06-08T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.07100040435791,44.746000366210936,21.384999561309815,39.62499942779541
2023-06-08T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.889999809265134,44.50600025177002,21.28200002670288,39.406999855041505
2023-06-08T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.75200000762939,45.32700008392334,21.369999504089357,39.529999618530276
2023-06-08T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.12799987792969,45.69199989318847,21.20800012588501,39.681000022888185
2023-06-08T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.51999969482422,46.09799976348877,21.31299997329712,39.86600009918213
2023-06-08T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.837000350952145,46.39499973297119,21.549000129699706,40.18899959564209
2023-06-08T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.903000030517575,47.40499996185303,21.84399959564209,40.48500007629394
2023-06-08T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.579000091552736,48.11000007629394,21.74899995803833,40.86800033569336
2023-06-08T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.74599983215332,47.390000076293944,22.136000518798827,40.89000095367432
2023-06-08T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.630999641418455,46.282999992370605,22.160000610351563,40.60899982452393
2023-06-08T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.76799987792969,46.37500022888184,21.813999767303468,40.43300094604492
2023-06-08T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.914000816345215,46.50999984741211,21.89499959945679,40.4240002822876
2023-06-08T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.9030001449585,46.52599960327149,21.865999488830568,40.414000015258786
2023-06-08T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.39200008392334,46.053000144958496,22.04500017166138,40.360000190734866
2023-06-08T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.56000019073486,46.11100021362304,22.054000205993653,40.35100040435791
2023-06-08T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.19900005340576,46.72700008392334,22.052000198364258,40.446000251770016
2023-06-08T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.813000221252445,47.321000251770016,21.24499994277954,40.57099967956543
2023-06-08T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.63799995422363,47.2090002822876,20.407000045776368,40.202000007629394
2023-06-08T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.813999824523925,47.29099990844727,19.64399995803833,39.809000129699704
2023-06-08T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.38200012207031,47.84800045013428,19.311999378204344,39.673999824523925
2023-06-08T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.73499946594238,48.15799991607666,19.184000701904296,39.9420006942749
2023-06-08T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.48199993133545,47.97300018310547,19.050000190734863,39.72199951171875
2023-06-08T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.380000076293946,46.94300003051758,18.921999702453615,39.500000076293944
2023-06-08T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.443999786376956,46.02200012207031,18.799999237060547,39.05699996948242
2023-06-08T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.6660001373291,45.30799995422363,18.799999237060547,38.77299999237061
2023-06-08T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.94,44.58800029754639,18.876999530792236,38.45499984741211
2023-06-08T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.25899990081787,43.90099990844727,19.034000129699706,38.19600006103516
2023-06-08T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.63800018310547,43.27200012207031,19.141000537872316,38.01499965667725
2023-06-08T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.01100009918213,42.641000251770016,19.28399948120117,37.67999950408935
2023-06-08T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.40799980163574,42.037000007629395,19.299999237060547,37.38900039672851
2023-06-08T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.83399982452393,41.46100006103516,19.289999389648436,36.954000091552736
2023-06-08T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.28600002288818,40.98799976348877,19.141000537872316,36.64099990844726
2023-06-08T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.77099998474121,40.50499984741211,18.896999645233155,36.34400016784668
2023-06-08T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.70800022125244,37.10199966430664,18.637000522613526,35.81699989318847
2023-06-08T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.14400005340576,32.418000106811526,18.435999755859374,33.52199989318848
2023-06-08T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.566000061035155,35.29499992370606,18.185999984741212,33.10700061798096
2023-06-08T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.77000011444092,45.456999893188474,17.722999992370607,35.559000129699704
2023-06-08T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.12100006103516,54.01400005340576,17.49299997329712,40.22100009918213
2023-06-08T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.839999504089356,49.68000026702881,17.33599973678589,40.75200023651123
2023-06-08T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.518999938964846,44.28699989318848,17.04100015640259,38.384000053405764
2023-06-08T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.16900001525879,42.76999984741211,16.73900020599365,37.06700004577637
2023-06-08T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.86299995422363,40.92199977874756,16.593000354766847,36.405999908447264
2023-06-08T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.08600006103516,37.91000015258789,16.436999759674073,34.62300033569336
2023-06-08T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.02500007629394,39.63200012207031,16.095000076293946,34.4860001373291
2023-06-08T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.783999862670896,41.34599983215332,15.863999824523926,34.89400024414063
2023-06-08T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.04000003814697,43.503000030517576,15.668000049591065,35.49099960327148
2023-06-08T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.05400005340576,46.348999977111816,15.439999771118163,36.39600006103515
2023-06-08T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.14400005340576,49.37399982452393,15.33599998474121,38.184000129699704
2023-06-08T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.223999977111816,48.68600006103516,15.38699969291687,38.46699996948242
2023-06-08T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.02100006103515,46.61400001525879,15.2310001373291,37.97499977111816
2023-06-08T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.31899993896484,44.0539998626709,14.808999881744384,37.181999855041504
2023-06-09T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.346000022888184,42.19099998474121,14.576000061035156,36.11699974060058
2023-06-09T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.803999977111815,39.76800003051758,14.253999986648559,34.80999992370605
2023-06-09T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.17699981689453,38.13200019836426,14.019000072479248,33.69400012969971
2023-06-09T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.61499988555908,38.37699993133545,13.837999897003174,33.339000129699706
2023-06-09T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.61700000762939,40.2510001373291,13.629000215530395,33.620999794006345
2023-06-09T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.01699996948242,41.66799991607666,13.709000062942504,34.15900024414063
2023-06-09T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.79900001525879,43.34300003051758,13.819999876022338,34.78599998474121
2023-06-09T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.61899990081787,45.10300003051758,13.438000040054321,35.25300018310547
2023-06-09T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.97700008392334,47.332999839782715,13.051999988555908,36.36400005340576
2023-06-09T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.29499996185303,47.7919998550415,13.140000019073486,37.04599987030029
2023-06-09T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.80100002288818,46.45599998474121,13.406999874114991,37.0
2023-06-09T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.967000045776366,44.63099998474121,12.872999992370605,36.53399997711182
2023-06-09T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.176000061035154,43.780999755859376,12.807999992370606,35.73700008392334
2023-06-09T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.93700107574463,43.597998733520505,12.840999898910523,35.515999946594235
2023-06-09T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.45900016784668,44.08299945831299,12.831999988555909,35.472000427246094
2023-06-09T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.62299922943115,44.23300025939941,12.685000019073486,35.57399932861328
2023-06-09T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.069999885559085,44.65900020599365,12.576000289916992,35.583999710083006
2023-06-09T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.039000244140624,44.711999588012695,12.789999990463256,35.73700012207031
2023-06-09T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.71199989318848,44.36400054931641,13.276999998092652,35.78799980163574
2023-06-09T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.48200016021728,44.148999252319335,13.804000062942505,35.96600051879883
2023-06-09T05:00:00Z,0.0,0.0,0.0,0.0,0.02,0.08,0.0,1.0,0.0,28.5,0.0,56.286999473571775,43.93500099182129,14.6,37.2629997253418
2023-06-09T05:15:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.37800079345703,44.00499992370605,14.595999994277953,36.79399997711182
2023-06-09T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.92600028991699,43.62599952697754,15.155999927520751,36.31800018310547
2023-06-09T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.9910001373291,43.61499881744385,15.826000118255616,36.43000072479248
2023-06-09T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.90800140380859,43.59599853515625,16.66199987411499,36.54199958801269
2023-06-09T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.84300022125244,43.54199935913086,17.44,36.923999557495115
2023-06-09T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.744000091552735,43.455000686645505,18.52899995803833,37.35500011444092
2023-06-09T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.56099952697754,43.28999980926514,19.16900047302246,37.59799961090088
2023-06-09T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.44700080871582,43.17900032043457,19.52299980163574,37.792000465393066
2023-06-09T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.36700077056885,43.060999069213864,20.22199987411499,37.8800008392334
2023-06-09T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.768000526428224,43.38399959564209,20.30999942779541,38.03899967193603
2023-06-09T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.70399993896484,43.282000389099125,20.363999481201173,38.144999771118165
2023-06-09T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.72300003051758,55.25499992370605,21.040999946594237,40.17099987030029
2023-06-09T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.67800003051758,73.04900039672852,21.563999977111816,47.35499988555908
2023-06-09T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.09700019836426,65.35399993896485,22.465999946594238,47.379999771118165
2023-06-09T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.57499977111816,64.83899997711181,22.95599983215332,46.23800025939941
2023-06-09T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.58799995422363,69.12600006103516,23.02500009536743,47.61800006866455
2023-06-09T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.39800018310547,70.2379995727539,23.318999919891358,48.35200016021729
2023-06-09T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.20100074768067,64.36300003051758,23.672000427246093,47.21699989318848
2023-06-09T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.75099983215333,64.58099994659423,23.627999820709228,46.751999855041504
2023-06-09T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.12900016784668,60.641999855041504,23.899999961853027,46.55099994659424
2023-06-09T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.36000003814697,49.40000003814697,23.81199966430664,43.727999954223634
2023-06-09T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.99400005340576,42.931999855041504,23.590000343322753,40.25400005340576
2023-06-09T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.36300022125243,54.76900001525879,23.479999923706053,41.13699981689453
2023-06-09T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.1929998779297,73.745,23.746999740600586,48.219000015258786
2023-06-09T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.49500007629395,68.98800003051758,24.26400011062622,49.23700008392334
2023-06-09T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.06969667685152,55.51212121982767,24.469696854100082,45.55050501197275
2023-06-09T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.86435608816619,58.710891081555054,24.109901144953056,45.214851417163814
2023-06-09T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.71199981689453,57.911000175476076,24.06500024795532,45.49400005340576
2023-06-09T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.90000022888184,55.29599998474121,24.050000190734863,44.957000274658206
2023-06-09T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.56868674538352,52.08080800374349,23.94747454710681,43.90303001018486
2023-06-09T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.749504882510344,50.250495117489656,23.809901058083714,42.995049429411935
2023-06-09T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.28000011444092,43.67900009155274,23.607000408172606,41.223000106811526
2023-06-09T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.06099998474121,34.64300003051758,23.4269997215271,37.62500003814697
2023-06-09T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.717171563042534,35.67070689345851,23.520202097266612,35.66666658960207
2023-06-09T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.06435617125861,54.26237638870088,23.424752188200998,41.129703030727875
2023-06-09T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.80799995422363,64.58599960327149,23.709999923706054,46.91199993133545
2023-06-09T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.84399978637695,61.115999946594236,24.148000564575195,46.872000198364255
2023-06-09T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.88383846090298,58.38080797291765,24.029293041036585,45.99797979027334
2023-06-09T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.51881182075726,56.30198023578908,24.062376475570225,45.18415790973324
2023-06-09T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.80000007629394,53.84999992370606,24.130000495910643,44.525000190734865
2023-06-09T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.41200012207031,51.685,24.071000270843506,43.67100051879883
2023-06-09T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.219000015258786,49.64899993896484,23.847999420166015,42.86399971008301
2023-06-09T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.70599998474121,47.30300006866455,23.891999588012695,41.816000099182126
2023-06-09T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.74799991607666,45.449999961853024,23.97799991607666,41.14499992370605
2023-06-09T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.903000106811525,43.70400016784668,23.75400005340576,40.474000205993654
2023-06-09T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.16700004577637,42.02899990081787,23.609000415802,39.565000190734864
2023-06-09T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.630000038146974,40.530999984741214,23.538000144958495,38.63200019836426
2023-06-09T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.23300006866455,39.21699989318848,23.4269997215271,37.923999824523925
2023-06-09T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.02599998474121,38.01900005340576,23.265999755859376,37.377000122070314
2023-06-09T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.29300018310547,37.277999839782716,23.170000648498537,36.872000198364255
2023-06-09T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.217000045776366,37.11199897766113,23.059000225067138,36.650999488830564
2023-06-09T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.94300006866455,37.695000076293944,22.941999778747558,36.64599952697754
2023-06-09T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.68099998474121,39.28,22.84299940109253,37.07800037384033
2023-06-09T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.27399993896484,40.79899997711182,22.74300010681152,37.6980001449585
2023-06-09T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.778999938964844,42.17499992370605,22.60200038909912,38.103999328613284
2023-06-09T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.273999977111814,44.4579999923706,22.412999668121337,38.879000205993655
2023-06-09T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.62400009155274,47.71599998474121,22.22699993133545,40.291000061035156
2023-06-09T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.91599987030029,50.0089998626709,21.768000068664552,41.510999336242676
2023-06-09T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.914000015258786,50.156999855041505,21.357000045776367,41.65699974060058
2023-06-09T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.34599998474121,48.73799995422363,20.920999698638916,41.14900032043457
2023-06-09T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.028000030517575,46.49200000762939,20.513000011444092,40.240000076293946
2023-06-09T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.01300003051758,44.532999954223634,20.036000061035157,39.3329999923706
2023-06-09T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.04500026702881,35.684000167846676,19.826999340057373,37.19099998474121
2023-06-09T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.949999961853024,34.98199993133545,19.77299961090088,34.57799983978271
2023-06-09T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.17700008392334,34.44699996948242,19.288000087738038,34.22600028991699
2023-06-09T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.77700008392334,37.096999969482425,18.658999977111815,33.77100032806396
2023-06-09T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.56599994659424,46.310000076293946,18.03499984741211,36.971000061035156
2023-06-09T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.857999839782714,49.02700008392334,17.772999591827393,39.42899959564209
2023-06-09T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.52999984741211,52.99900009155274,17.498999996185304,40.87500015258789
2023-06-09T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.16699981689453,44.99800003051758,17.827999744415283,39.55200012207031
2023-06-09T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.184999771118164,43.54900012969971,17.831999950408935,37.910000038146975
2023-06-09T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.10299980163574,40.026000061035155,17.3439998626709,36.98600009918213
2023-06-09T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.20599964141846,38.020000228881834,17.266999740600586,35.19499965667725
2023-06-09T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.772000045776366,39.367999992370606,17.206999950408935,35.040000114440915
2023-06-09T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.65400012969971,39.14200000762939,16.875999526977537,34.84899974822998
2023-06-10T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.982000007629395,42.219999923706055,16.799999237060547,35.41799987792969
2023-06-10T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.028000106811525,45.99100002288819,16.797999267578124,36.81200016021729
2023-06-10T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.30299999237061,47.18700008392334,16.624000473022463,38.205
2023-06-10T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.12999973297119,48.2569995880127,16.40499963760376,38.9170000076294
2023-06-10T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.225999908447264,46.47800006866455,16.218000144958495,38.481000175476076
2023-06-10T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.93000022888184,45.24299991607666,16.0360001373291,37.879000396728514
2023-06-10T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.35100040435791,44.69200054168701,15.73600004196167,37.49199996948242
2023-06-10T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.68200019836426,44.944999885559085,15.66200002670288,37.28799942016602
2023-06-10T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.444999618530275,45.61599987030029,15.49900011062622,37.33500057220459
2023-06-10T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.86599998474121,46.015000343322754,15.110000085830688,37.51699962615967
2023-06-10T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.13800022125244,46.32100059509278,15.017000064849853,37.56999938964844
2023-06-10T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.67599994659424,45.91000034332276,15.062000236511231,37.54199935913086
2023-06-10T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.014999885559085,45.33499965667725,14.954999828338623,37.32999984741211
2023-06-10T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.13199993133545,44.52899978637695,14.97799991607666,37.0640007019043
2023-06-10T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.812000045776365,43.239000129699704,14.776999979019164,36.586000289916996
2023-06-10T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.865999946594236,42.37699981689453,14.5,35.971000061035156
2023-06-10T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.07800033569336,41.56900066375732,14.312000122070312,35.30199993133545
2023-06-10T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.64200004577637,41.127000427246095,14.356999940872193,34.755000038146974
2023-06-10T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.70099983215332,40.303999786376956,14.594000024795532,34.453000717163086
2023-06-10T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.287000274658205,39.90100009918213,14.928999967575074,34.36100067138672
2023-06-10T05:00:00Z,0.0,0.0,0.0,0.0,0.02,0.08,0.0,1.0,0.0,0.0,0.0,52.03299949645996,39.66399993896484,15.835,35.32099998474121
2023-06-10T05:15:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.92699935913086,39.55599990844726,16.2089999961853,35.12100040435791
2023-06-10T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.40899971008301,39.009000549316404,16.93100015640259,34.79999988555908
2023-06-10T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.064999389648435,39.6390002822876,17.40899980545044,35.01900016784668
2023-06-10T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.648999977111814,40.161000137329104,17.967000045776366,35.43499988555908
2023-06-10T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.659000358581544,41.08200038909912,18.78400001525879,35.99999973297119
2023-06-10T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.201999778747556,41.66099994659424,19.398000144958495,36.52899963378906
2023-06-10T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.11099998474121,42.45100009918213,20.16499967575073,37.02100028991699
2023-06-10T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.99999996185303,44.12100002288818,20.50700002670288,37.8789994430542
2023-06-10T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.10400005340576,46.159000091552734,20.993999977111816,39.12000026702881
2023-06-10T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.070000190734866,48.160000228881835,21.35900022506714,40.54700023651123
2023-06-10T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.075000038146975,48.2490002822876,22.006000061035156,41.209999618530276
2023-06-10T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.255000076293946,46.54000007629394,22.411999683380127,40.972999839782716
2023-06-10T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.00600006103516,45.26700004577637,22.97199993133545,40.63300010681152
2023-06-10T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.66599994659424,44.03399993896485,23.519000072479248,40.420999946594236
2023-06-10T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.65100009918213,43.0280001449585,23.89700002670288,40.247000198364255
2023-06-10T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.84199993133545,42.314999923706054,24.15300058364868,39.876000518798826
2023-06-10T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.12700008392334,41.59900009155273,24.48600004196167,39.57200031280517
2023-06-10T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.59799968719482,41.09699958801269,24.848999423980715,39.188999824523925
2023-06-10T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.4270011138916,40.89800106048584,24.832999362945557,39.022999649047854
2023-06-10T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.52499961853027,40.96900047302246,24.935999755859374,39.11699920654297
2023-06-10T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.24400001525879,40.72899997711182,24.947999801635742,39.055999221801756
2023-06-10T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.159999465942384,40.62299942016602,24.940999774932862,39.03199951171875
2023-06-10T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.59,41.016999893188476,24.908999824523924,39.105999603271485
2023-06-10T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.00499988555908,41.41499996185303,24.726000366210936,39.22100036621094
2023-06-10T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.356000366210935,41.76800018310547,24.69300012588501,39.27099994659424
2023-06-10T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.662999572753904,42.06299980163574,24.575000286102295,39.38300048828125
2023-06-10T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.93900032043457,42.33300025939941,24.58400032043457,39.46800045013428
2023-06-10T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.20699974060059,42.59399936676025,24.61800045013428,39.55399967193603
2023-06-10T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.434000663757324,42.78600009918213,24.76499973297119,39.63799945831299
2023-06-10T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.637373298105565,42.942425005363695,24.71616213249438,39.791919168799815
2023-06-10T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.77227688779925,43.06435552918085,24.722772390535564,39.72178230663337
2023-06-10T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.8880012512207,43.188000450134275,24.561000232696532,39.802000007629395
2023-06-10T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.00499992370605,43.28499954223633,24.52200008392334,39.828000183105466
2023-06-10T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.16565627281112,43.453536062529594,24.651515536838108,39.9689998626709
2023-06-10T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.431683002132,43.72673242399008,24.821781498370786,40.483000106811524
2023-06-10T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.70999965667725,44.00699989318848,24.899999618530273,40.684999809265136
2023-06-10T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.90101072523329,44.20100002288818,24.776999950408936,40.812999954223635
2023-06-10T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.039999389648436,44.34343457462812,24.600000381469727,40.98181830512153
2023-06-10T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.12673202363571,44.43366437855333,24.534653597539013,40.8722775147693
2023-06-10T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.18888939751519,44.5,24.46565643464676,41.005999908447265
2023-06-10T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.212871778129355,44.522999649047854,24.64653521245069,41.01299987792969
2023-06-10T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.28989838108872,44.59494816173207,24.79797906586618,41.065655679413766
2023-06-10T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.29199947357178,44.60699863433838,24.799999237060547,41.137999572753905
2023-06-10T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.38500118255615,44.66900005340576,24.769999694824218,41.19199962615967
2023-06-10T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.38700122833252,44.679000282287596,24.611000423431395,41.21699981689453
2023-06-10T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.38300113677978,44.66199989318848,24.387999572753905,41.045999717712405
2023-06-10T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.329999923706055,44.6119987487793,24.232000274658205,40.94500045776367
2023-06-10T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.296999282836914,44.59899848937988,24.21600051879883,40.987000160217285
2023-06-10T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.22800018310547,44.52199966430664,24.132000160217284,40.849000434875485
2023-06-10T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.11999897003174,44.413001251220706,23.789999923706056,40.719999923706055
2023-06-10T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.99300010681152,44.2660001373291,23.65000057220459,40.57499969482422
2023-06-10T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.86100063323975,44.13999938964844,23.509000034332274,40.36500045776367
2023-06-10T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.798999252319334,44.07599884033203,23.308999881744384,40.24800003051758
2023-06-10T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.69900074005127,44.0,23.067000255584716,40.13599925994873
2023-06-10T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.75199996948242,44.00099998474121,22.843999710083008,40.1079997253418
2023-06-10T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.79999923706055,44.04199935913086,22.49199996948242,39.984000244140624
2023-06-10T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.81299953460693,44.1129988861084,22.15100046157837,39.72099987030029
2023-06-10T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.89700145721436,44.1479995727539,21.851999835968016,39.65599933624267
2023-06-10T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.89500141143799,44.18000030517578,21.609000415802,39.492000045776365
2023-06-10T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.80099925994873,44.15799980163574,21.37299961090088,39.39700019836426
2023-06-10T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.73700019836426,44.046999282836914,21.104000396728516,39.278000335693356
2023-06-10T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.555000114440915,38.64399997711182,20.766999950408934,38.2509997177124
2023-06-10T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.44000003814697,37.92400005340576,20.411999702453613,36.06599994659424
2023-06-10T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.07299991607666,41.38599998474121,19.990000228881836,36.56000022888183
2023-06-10T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.64499980926514,40.04900005340576,19.45499982833862,36.48100025177002
2023-06-10T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.635,46.25,19.092000160217285,37.66899990081787
2023-06-10T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.681000022888185,46.84000011444092,18.776999835968017,39.530999946594235
2023-06-10T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.28800018310547,48.08899997711182,18.831999645233154,39.30200004577637
2023-06-10T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.1800004196167,49.595000190734865,18.997999992370605,40.613000106811526
2023-06-10T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.870000190734864,43.28400020599365,18.717999935150146,38.773999977111814
2023-06-10T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.29099994659424,44.66200016021728,18.27399990081787,38.20499988555908
2023-06-10T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.892999496459964,40.57200031280517,18.013000049591064,37.21800006866455
2023-06-10T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.42899982452393,41.7540002822876,17.67200008392334,36.17899917602539
2023-06-10T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.861000061035156,39.697000160217286,17.40499963760376,35.72800003051758
2023-06-10T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.02500022888184,40.529000244140626,17.33299976348877,35.39200084686279
2023-06-11T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.24999996185303,42.47899997711182,16.972999897003174,35.80999984741211
2023-06-11T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.545999717712405,42.18899993896484,16.74599994659424,35.997000274658205
2023-06-11T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.01999980926514,42.44500003814697,16.300000076293944,35.72399982452393
2023-06-11T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.76800003051758,43.14600021362305,15.829000072479248,35.872000274658205
2023-06-11T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.78300006866455,44.09899990081787,15.503000011444092,35.96700046539306
2023-06-11T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.63100009918213,45.91399993896484,15.485000114440918,36.742000122070316
2023-06-11T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.75999988555908,47.92900005340576,15.44800006866455,37.86299968719482
2023-06-11T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.732000274658205,48.994999389648434,15.839999847412109,38.615000343322755
2023-06-11T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.458999977111816,47.83700000762939,15.919999694824218,38.729000396728516
2023-06-11T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.84500007629394,46.22299991607666,16.08500032424927,38.10200008392334
2023-06-11T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.41799995422363,44.89200004577637,16.101000385284422,37.659000129699706
2023-06-11T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.09999996185303,43.608999977111814,16.109000415802,37.155
2023-06-11T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.933000030517576,42.555000114440915,15.931999931335449,36.54100044250488
2023-06-11T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.635,41.26900001525879,15.699000034332276,35.92000022888183
2023-06-11T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.30399990081787,40.06199993133545,15.514000053405761,34.949000396728515
2023-06-11T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.47899993896485,38.350000076293945,15.391999912261962,34.270000228881834
2023-06-11T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.98900089263916,37.797000083923336,15.142000169754029,33.746999473571776
2023-06-11T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.215999870300294,38.85600002288818,15.144000158309936,33.71699985504151
2023-06-11T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.102999992370606,40.61800006866455,15.465000019073486,34.319999847412106
2023-06-11T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.19300003051758,42.59199993133545,15.82299988746643,35.19000034332275
2023-06-11T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,2.7,0.0,57.446999893188476,44.72500003814697,16.56400007247925,37.14900016784668
2023-06-11T05:15:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.49000015258789,47.56799980163574,16.956000061035155,38.124999923706056
2023-06-11T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.30299964904785,48.53800006866455,17.91099998474121,39.0669998550415
2023-06-11T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.556000022888185,46.94399990081787,18.72699993133545,39.19399974822998
2023-06-11T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.53,45.01700004577637,19.347000160217284,38.922999992370606
2023-06-11T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.33,43.82100009918213,19.914999885559084,38.63399967193604
2023-06-11T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.198999900817874,42.70200019836426,20.381000022888184,38.38800071716309
2023-06-11T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.9910001373291,42.42300117492676,20.97400005340576,38.23899974822998
2023-06-11T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.84700031280518,42.316999969482424,21.759999980926512,38.29099937438965
2023-06-11T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.77199966430664,42.21600051879883,22.41299987792969,38.24400012969971
2023-06-11T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.65699977874756,42.14999961853027,22.44899980545044,38.34700031280518
2023-06-11T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.52899955749512,42.027999572753906,22.5560001373291,38.37500057220459
2023-06-11T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.5,41.97900032043457,22.832999362945557,38.38700122833252
2023-06-11T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.77700012207031,42.2260001373291,22.95999984741211,38.52299961090088
2023-06-11T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.11900001525879,42.57899971008301,23.253000106811523,38.80200035095215
2023-06-11T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.14399940490723,42.58899929046631,23.699000759124758,39.02099998474121
2023-06-11T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.46299983978272,42.88100028991699,23.690000228881836,39.21599952697754
2023-06-11T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.73899982452392,43.188999786376954,23.61400043487549,39.26499996185303
2023-06-11T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.9760005569458,43.39100040435791,23.967999897003175,39.438000526428226
2023-06-11T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.55400009155274,43.874999885559085,24.160000610351563,39.65100021362305
2023-06-11T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.39799991607666,44.7189998626709,24.05100019454956,40.34600009918213
2023-06-11T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.24,45.62000015258789,24.10600040435791,40.988999366760254
2023-06-11T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.996000061035154,46.34899982452393,24.44999994277954,41.38199989318848
2023-06-11T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.75300010681153,47.02900012969971,24.815999736785887,41.885000228881836
2023-06-11T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.46199996948242,47.715000267028806,24.724000015258788,42.226000022888186
2023-06-11T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.79099937438965,48.04999923706055,24.676000003814696,42.51799961090088
2023-06-11T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.50400001525879,47.81900001525879,25.087000331878663,42.42700016021728
2023-06-11T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.943000106811525,47.296999855041506,25.06600025177002,42.38400051116943
2023-06-11T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.30699974060059,46.653000030517575,25.155000591278075,42.22800018310547
2023-06-11T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.73299991607666,46.09600021362305,25.160000610351563,41.95400024414062
2023-06-11T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.21900012969971,45.59800022125244,24.983999938964843,41.618999824523925
2023-06-11T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.70900012969971,45.10999996185303,24.714000549316406,41.45200016021729
2023-06-11T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.18699993133545,44.59400016784668,24.734000244140624,41.29000007629394
2023-06-11T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.69299987792969,44.12899978637695,25.104000396728516,41.03999969482422
2023-06-11T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.24299991607666,43.68199966430664,25.200000762939453,40.90200027465821
2023-06-11T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.80700031280517,43.258000183105466,25.205000629425047,40.719000015258786
2023-06-11T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.33800010681152,42.80400009155274,24.986999950408936,40.44400012969971
