time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-06-11T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.90800003051758,42.372000198364255,24.983999938964843,40.11899959564209
2023-06-11T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.462999992370605,41.92000003814697,24.82099931716919,39.75200035095215
2023-06-11T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.072000122070314,41.58999992370605,24.833999366760253,39.29000015258789
2023-06-11T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.69599952697754,41.251000022888185,24.910999660491942,39.157999725341796
2023-06-11T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.37400032043457,40.94400005340576,24.767999877929686,39.04199958801269
2023-06-11T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.08899967193604,40.67799953460693,24.696000747680664,38.92400024414062
2023-06-11T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.844000358581546,40.43100086212158,24.54100015640259,38.76000007629395
2023-06-11T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.65199974060059,40.27599998474121,24.5,38.563999290466306
2023-06-11T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.4770002746582,40.085999183654785,24.379999542236327,38.50099998474121
2023-06-11T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.34000038146973,39.941000900268556,24.267999725341795,38.39200057983398
2023-06-11T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.21800010681152,39.829999923706055,24.1460005569458,38.33100040435791
2023-06-11T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.10399890899658,39.72300041198731,24.08400032043457,38.24199993133545
2023-06-11T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.9910001373291,39.59499877929687,23.931999740600585,38.12899917602539
2023-06-11T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.88700096130371,39.472000427246094,23.745000076293945,38.04099956512451
2023-06-11T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.770999641418456,39.366000747680665,23.644000549316406,37.94800075531006
2023-06-11T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.681000328063966,39.25699989318848,23.546000175476074,37.86600040435791
2023-06-11T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.582998733520505,39.1670000076294,23.401999626159668,37.72700008392334
2023-06-11T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.5,39.07699882507324,23.29099937438965,37.59399906158447
2023-06-11T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.55799911499023,39.12599910736084,23.151000576019285,37.522999649047854
2023-06-11T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.646999549865725,39.2040007019043,22.93799976348877,37.49900001525879
2023-06-11T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.77399967193603,39.32700008392334,22.73000011444092,37.42100112915039
2023-06-11T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.9290009689331,39.4630005645752,22.4639998626709,37.378001022338864
2023-06-11T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.03199951171875,39.59799922943115,22.181000328063966,37.29600009918213
2023-06-11T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.108998680114745,39.694000244140625,21.90099977493286,37.15499969482422
2023-06-11T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.19900074005127,39.779999542236325,21.54000015258789,37.06099994659424
2023-06-11T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.63300003051758,38.649999389648436,21.201000099182128,36.95399997711181
2023-06-11T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.36999980926514,33.40700065612793,20.864999809265136,35.10600021362305
2023-06-11T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.24099998474121,36.897000007629394,20.395000076293947,34.71800033569336
2023-06-11T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.94,39.9,19.891999588012695,35.49900012969971
2023-06-11T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.09999992370605,50.38799995422363,19.71700017929077,39.25900016784668
2023-06-11T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.909999732971194,49.3019998550415,19.48499994277954,41.136000061035155
2023-06-11T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.46799999237061,48.43399997711182,19.341999702453613,39.91300018310547
2023-06-11T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.947999725341795,45.691999702453614,18.998999996185304,39.84199989318848
2023-06-11T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.032000045776364,41.48399993896484,18.88699956893921,37.590000267028806
2023-06-11T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.358000144958496,39.2760001373291,18.679000244140624,36.78499969482422
2023-06-11T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.93700016021729,38.511999969482424,18.422999839782715,35.245
2023-06-11T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.180000114440915,40.73499980926513,17.873000106811524,35.75399978637695
2023-06-11T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.16,41.55900009155273,17.54500017166138,35.732999877929686
2023-06-11T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.42300003051758,44.655999908447264,17.2660001373291,36.63300003051758
2023-06-12T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.581000061035155,45.77199985504151,17.11800045013428,37.52499996185303
2023-06-12T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.60799991607666,48.66000011444092,17.255999908447265,38.748999710083005
2023-06-12T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.591000137329104,47.21400016784668,17.30199924468994,39.246000061035154
2023-06-12T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.5260001373291,44.990000038146974,17.238000049591065,38.12800037384033
2023-06-12T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.12099998474121,43.73999996185303,16.76099998474121,37.50599983215332
2023-06-12T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.955000228881836,42.55900005340576,16.067000045776368,36.645000267028806
2023-06-12T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.56699920654297,42.11799953460693,15.687000074386596,36.05199981689453
2023-06-12T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.814999656677244,42.28599983215332,15.347999897003174,35.45500053405762
2023-06-12T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.875000076293944,43.25800003051758,14.945000019073486,35.40900108337402
2023-06-12T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.14499992370605,44.505999908447265,14.616000289916991,35.67400001525879
2023-06-12T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.51400001525879,45.90000011444092,14.792999849319457,36.643999862670896
2023-06-12T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.70499996185303,47.087000160217286,14.781999931335449,37.47399990081787
2023-06-12T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.505000305175784,47.90099960327149,14.455000009536743,37.80799983978272
2023-06-12T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.525000381469724,47.96800033569336,14.455,37.84600036621094
2023-06-12T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.93899993896484,47.39700023651123,14.486000089645385,37.73799983978272
2023-06-12T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.405000076293945,46.87,14.037999963760376,37.57799980163574
2023-06-12T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.74300033569336,46.21599994659424,13.951999816894531,37.18300018310547
2023-06-12T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.28899990081787,44.885999870300296,14.163000068664552,36.75099998474121
2023-06-12T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.87800006866455,42.61000003814697,14.277999982833862,36.126000022888185
2023-06-12T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.23200004577637,40.95699981689453,14.591999940872192,35.17700004577637
2023-06-12T05:00:00Z,0.0,0.0,0.0,0.0,0.02,0.14,0.0,1.0,0.0,0.0,0.0,52.39300006866455,40.14000030517578,15.394999961853028,35.57800006866455
2023-06-12T05:15:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.85799968719483,39.66799987792969,15.722000036239624,35.03000015258789
2023-06-12T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.06299980163574,38.88899974822998,16.415999984741212,34.558999633789064
2023-06-12T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.78999980926514,39.45599998474121,16.990000019073488,34.71600009918213
2023-06-12T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.7920000076294,41.29699993133545,17.85300006866455,35.4610001373291
2023-06-12T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.002999992370604,43.401999969482425,18.49099977493286,36.54400009155273
2023-06-12T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.507000007629394,44.91200012207031,19.137000331878664,37.46800010681152
2023-06-12T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.53300006866455,46.84099994659424,19.58899995803833,38.97899997711182
2023-06-12T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.84600009918213,49.05100021362305,20.22899984359741,40.24400012969971
2023-06-12T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.906000022888186,49.21500011444092,20.909999980926514,40.848000106811526
2023-06-12T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.11700000762939,47.56499984741211,21.56399995803833,40.811999855041506
2023-06-12T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.97599998474121,45.486000061035156,22.279999599456787,40.33600032806397
2023-06-12T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.060000038146974,43.66399993896484,22.36099946975708,39.899999923706055
2023-06-12T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.108999786376955,41.7920000076294,22.68200023651123,39.22400001525879
2023-06-12T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.7,40.43700000762939,22.95999984741211,38.36599998474121
2023-06-12T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.2510001373291,39.09199996948242,23.07600028991699,37.808999137878416
2023-06-12T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.5420002746582,38.39400001525879,23.42500009536743,37.50999984741211
2023-06-12T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.67300010681152,38.454000053405764,23.982999935150147,37.42100028991699
2023-06-12T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.87899997711182,39.51000003814697,23.927999725341795,37.84099937438965
2023-06-12T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.56099994659424,41.09,24.3159997177124,38.35100025177002
2023-06-12T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.100000076293945,42.57899990081787,24.41999969482422,39.159000091552734
2023-06-12T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.572999992370605,43.96399997711182,24.916000137329103,39.93300010681153
2023-06-12T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.23000007629395,45.57599998474121,25.28699956893921,40.75500015258789
2023-06-12T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.698000030517576,47.89600002288818,25.20199993133545,42.11300022125244
2023-06-12T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.22199958801269,49.48799911499023,25.031000118255616,42.89500019073486
2023-06-12T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.86400001525879,49.221999893188475,24.54099992752075,42.91700035095215
2023-06-12T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.96500015258789,47.42800006866455,24.00400001525879,42.257000007629394
2023-06-12T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.56899993896484,46.08199981689453,24.458999938964844,41.66499977111816
2023-06-12T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.38600009918213,44.92600002288818,24.663000087738038,41.336999855041505
2023-06-12T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.278999938964844,43.84500003814697,24.907999649047852,40.90000015258789
2023-06-12T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.26800006866455,42.85399993896485,24.701999893188475,40.423000259399416
2023-06-12T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.31300006866455,41.89799991607666,24.21300001144409,39.818999977111815
2023-06-12T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.45599983215332,41.13900012969971,24.137000522613526,39.04600040435791
2023-06-12T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.66300010681152,40.39999973297119,24.04100015640259,38.65799957275391
2023-06-12T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.91699981689453,39.635000228881836,24.124000473022463,38.28700019836426
2023-06-12T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.217000007629395,38.96100009918213,24.130000495910643,38.10100009918213
2023-06-12T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.822999801635746,38.52399967193603,24.15700059890747,37.82999996185303
2023-06-12T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.85700016021728,38.54699947357178,23.95499982833862,37.67299991607666
2023-06-12T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.42199993133545,39.04800018310547,24.050000190734863,37.73699977874756
2023-06-12T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.40099990844727,39.97900005340576,23.77500005722046,38.01699954986572
2023-06-12T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.33699996948242,40.89599994659424,23.684000415802004,38.29500015258789
2023-06-12T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.343999977111814,41.86400016784668,23.797999267578124,38.67499961853027
2023-06-12T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.621999969482424,43.09100006103515,23.645000553131105,39.12200008392334
2023-06-12T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.077999954223635,44.44700008392334,23.753999938964842,39.429999885559084
2023-06-12T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.740000038146974,46.07200000762939,23.730000305175782,40.49299991607666
2023-06-12T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.52500007629394,47.8329999923706,23.798999252319337,41.50800003051758
2023-06-12T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.40707143147787,48.775757144195865,23.747474786007043,42.042423903340044
2023-06-12T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.93267331264987,48.386138727169225,23.700000762939453,42.003960071223794
2023-06-12T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.65000003814697,47.140999984741214,23.552000198364258,41.766000289916995
2023-06-12T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.59300010681152,46.090000267028806,23.395999603271484,41.28900012969971
2023-06-12T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.54242417306611,45.068686706851224,23.25757564197887,40.754545192525846
2023-06-12T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.446534562819075,43.97227734858447,23.166337268187267,40.141584792939746
2023-06-12T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.465,43.02200008392334,23.00400001525879,39.74600017547608
2023-06-12T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.54000003814697,42.155999984741214,22.84699951171875,39.26200038909912
2023-06-12T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.685858562739206,41.279797871907554,22.668687512176206,38.60606083725438
2023-06-12T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.901980031834974,40.516831728491454,22.49801979442634,38.041584468123936
2023-06-12T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.15400009155273,39.806999893188475,22.28199968338013,37.648999519348145
2023-06-12T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.467000007629395,39.14100017547607,22.05100019454956,37.235
2023-06-12T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.051514673714685,38.752525522251325,21.75454542371962,36.859596098312224
2023-06-12T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.033663041520825,38.73267360725025,21.43366311328246,36.69901026357518
2023-06-12T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.593000144958495,39.242000045776365,21.10300022125244,36.583999404907225
2023-06-12T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.49999996185303,40.09400016784668,20.754000034332275,36.71800048828125
2023-06-12T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.06060582941229,38.202019893761836,20.492929265956686,36.59595967302419
2023-06-12T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.99306926160756,37.47920801143835,20.14653462702685,35.33168343270179
2023-06-12T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.80300003051758,43.965,19.676000003814696,36.73700012207031
2023-06-12T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.85000003814697,45.88,19.2979998588562,38.070000076293944
2023-06-12T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.57272743456292,51.59797999834773,19.031313250763247,40.5525253372963
2023-06-12T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.109900748375615,45.8722773259229,18.831682696200833,40.08712878085599
2023-06-12T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.136000061035155,46.33799987792969,18.561000232696532,38.8700004196167
2023-06-12T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.91616166240037,42.80707068395133,17.87878805218321,38.22929312966087
2023-06-12T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.16599994659424,42.64999984741211,17.392000122070314,37.02200023651123
2023-06-12T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.052475051124496,42.771287030512745,16.922772209243018,37.03366330590578
2023-06-12T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.20400020599365,41.78499965667724,16.76399980545044,36.26000026702881
2023-06-12T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.20303032614968,43.748484794539635,16.777777353922527,36.24949476453993
2023-06-12T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.67100002288819,42.26200012207031,16.702000732421876,36.27300003051758
2023-06-12T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.63069266139871,43.07821795019773,16.694060127333838,36.10891043785775
2023-06-13T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.976000022888186,43.62000003814697,16.589000339508058,36.41699996948242
2023-06-13T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.144443897285846,42.74600017547608,16.378787782457138,36.23699974060059
2023-06-13T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.58400016784668,43.166666743731255,16.13500051498413,36.32727266562105
2023-06-13T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.151485178730276,43.71089096824721,15.970296916395132,36.36831687700631
2023-06-13T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.75799949645996,44.298999824523925,15.83099986076355,36.596999626159665
2023-06-13T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.84848484848485,45.325252532958984,15.307070645419033,37.049495157569346
2023-06-13T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.515999984741214,46.94799987792969,15.200999813079834,37.59599933624268
2023-06-13T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.06732649850373,48.45643566622592,15.201980014838794,38.04158405266186
2023-06-13T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.73599998474121,48.221999893188475,14.977999906539917,38.25099979400635
2023-06-13T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.58686874852036,47.102020263671875,14.794949560454398,37.92727314342152
2023-06-13T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.416999893188475,46.02000007629395,14.560000114440918,37.41500030517578
2023-06-13T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.43960401327303,45.061386070629155,14.49900989721317,37.02475255078608
2023-06-13T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.48599994659424,44.10500011444092,14.197000036239624,36.61500015258789
2023-06-13T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.582828329067034,43.243434482150604,13.857575705557158,36.15454502298375
2023-06-13T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.336000022888186,41.13800003051758,13.783999996185303,35.31
2023-06-13T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.61584155394299,39.449504890064205,13.493069356030757,34.07326737960967
2023-06-13T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.88199993133545,38.654999313354494,13.515000038146972,33.37399993896484
2023-06-13T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.72626260314325,39.37878814851395,13.748484861971152,33.39797989045731
2023-06-13T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.23499950408936,39.91600025177002,13.650000133514403,33.65699977874756
2023-06-13T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.11584181832795,40.77029713545696,14.337623775595485,34.04059438422175
2023-06-13T05:00:00Z,0.0,0.0,0.0,0.0,0.02,0.1,0.0,1.0,0.0,21.4,0.0,53.96199977874756,41.64000003814697,15.045999879837035,35.54800010681152
2023-06-13T05:15:00Z,0.5050505050505051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.26060574464124,42.88484835383868,15.196969658437402,35.479797787136505
2023-06-13T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.669999046325685,43.34799961090088,15.888000125885009,35.58999904632569
2023-06-13T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.54455422882987,44.115841478404434,16.59009890037008,36.05049480778156
2023-06-13T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.25099987030029,44.78500034332276,17.19499996185303,36.75400009155273
2023-06-13T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.75959596730242,46.2444444906832,18.013131286158707,38.05151521316682
2023-06-13T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.51700046539307,47.05199977874756,18.497999629974366,38.772999954223636
2023-06-13T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.21683173604531,47.703960078777655,19.233663388998202,39.435643790972115
2023-06-13T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.57800025939942,48.023000144958495,20.099999923706054,39.9350004196167
2023-06-13T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.39393985632694,48.780808150166216,20.85252534500276,40.46767656730883
2023-06-13T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.07099990844726,47.60799991607666,21.29899965286255,40.763000106811525
2023-06-13T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.71980210105971,46.328712727763865,21.53762379259166,40.41188121078038
2023-06-13T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.99799980163574,44.67400016784668,21.77999954223633,39.907000389099125
2023-06-13T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.16060619161586,43.82424217763573,21.879797906586617,39.51313126689256
2023-06-13T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.30299991607666,43.01100002288818,22.251999816894532,39.27300052642822
2023-06-13T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.47920786036123,42.19702964253945,22.378217357220034,38.8970298389397
2023-06-13T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.02828274351178,41.72323215369022,22.31212078441273,38.40202011724915
2023-06-13T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.488000030517576,41.246999969482424,22.69500026702881,38.13999977111816
2023-06-13T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.85999973297119,40.639000244140625,23.0370001411438,38.01200054168701
2023-06-13T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.28514846952835,40.101980114927386,22.799009681928275,37.92574287641166
2023-06-13T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.87676778465811,39.6888884342078,22.654546044089578,37.678787462639086
2023-06-13T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.4379997253418,39.27500011444092,22.51100004196167,37.464000091552734
2023-06-13T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.35399951934814,39.0850004196167,22.5360001373291,37.22800037384033
2023-06-13T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.60000021150797,40.24158413575427,22.399999618530273,37.4336636987063
2023-06-13T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.32424225470032,40.95555550161034,22.364646006112146,37.635352934249724
2023-06-13T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.28200008392334,41.88999973297119,22.08000030517578,37.91200019836426
2023-06-13T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.83500003814697,42.397999877929685,21.93699981689453,38.064999656677244
2023-06-13T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.20792075430993,43.694059201986484,21.62277274556679,38.400990212317744
2023-06-13T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.56363643299449,45.018182003136836,21.702020529544715,38.74646412242543
2023-06-13T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.46300003051758,46.897999877929685,22.009999809265135,40.067000274658206
2023-06-13T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.77700023651123,48.166000556945804,22.187000579833985,40.941000328063964
2023-06-13T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.800990189656176,48.25742634688274,22.12673315671411,41.179207716837965
2023-06-13T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.86262635510377,47.3565656103269,22.091919542563083,40.95959619078973
2023-06-13T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.03600002288818,46.537000274658205,22.101000385284422,40.69499977111816
2023-06-13T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.339999961853025,45.873999977111815,22.055000209808348,40.303000106811524
2023-06-13T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.6316825564545,45.18415832519531,21.992079177705367,40.04950487495649
2023-06-13T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.546463937470406,45.086867708148375,21.989898951366694,39.882828529434974
2023-06-13T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.41900089263916,44.94600082397461,22.053000202178954,39.81000022888183
2023-06-13T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.169999771118164,44.75200031280517,22.026000099182127,39.828000411987304
2023-06-13T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.757425553727856,44.34158427172368,21.897029310169785,39.607920278417005
2023-06-13T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.89191987779405,44.4303040167298,21.94545433738015,39.61414121377348
2023-06-13T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.07599948883057,44.615999717712405,22.016000061035157,39.656999588012695
2023-06-13T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.29500030517578,44.830000228881836,22.0,39.616999588012696
2023-06-13T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.62772263630782,45.145544071008665,21.97920784147659,39.858416000215136
2023-06-13T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.95,45.46300010681152,21.899999618530273,39.98400012969971
2023-06-13T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.238383707374034,45.73434332645301,21.92626234497687,40.10505025073736
2023-06-13T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.434000701904296,45.9360009765625,21.95499982833862,40.26900016784668
2023-06-13T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.56039511803353,46.03564302047881,21.899999618530273,40.248515062993114
2023-06-13T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.633332647458474,46.11399879455566,21.807070125233043,40.1499995803833
2023-06-13T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.68200035095215,46.13939331517075,21.700000762939453,40.2232323463517
2023-06-13T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.604998664855955,46.097998542785646,21.700000762939453,40.2680001449585
2023-06-13T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.56799896240234,46.01188100682627,21.62673315671411,40.154455203821165
2023-06-13T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.5,45.98383863044508,21.58484880851977,40.10404008807558
2023-06-13T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.49700004577637,45.92300117492676,21.4269997215271,40.0499995803833
2023-06-13T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.529999542236325,45.97800033569336,21.105000286102296,39.92000015258789
2023-06-13T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.635999298095705,46.04399932861328,20.81899971008301,39.7670002746582
2023-06-13T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.71200057983398,46.122999000549314,20.583000316619874,39.680999488830565
2023-06-13T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.79999923706055,46.19800071716308,20.26,39.585999984741214
2023-06-13T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.79999923706055,46.20000076293945,19.88199954986572,39.42700023651123
2023-06-13T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.79999923706055,46.20000076293945,19.56200023651123,39.35700023651123
2023-06-13T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.74000015258789,46.124999046325684,19.185000171661375,39.13700008392334
2023-06-13T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.38999950408935,44.32299961090088,18.86299980163574,38.90999984741211
2023-06-13T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.30700023651123,37.97599998474121,18.604000396728516,36.660000038146975
2023-06-13T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.59399993896484,40.35399993896485,18.307999973297118,35.869000091552735
2023-06-13T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.49800006866455,39.0,17.998999996185304,35.35900047302246
2023-06-13T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.23200008392334,45.26300003051758,17.656000022888183,36.422999954223634
2023-06-13T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.44400016784668,46.939999923706054,17.27999984741211,38.24599975585937
2023-06-13T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.93999980926514,50.07899997711181,17.313999786376954,39.13500003814697
2023-06-13T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.48099990844727,48.205,17.374999523162842,39.890000076293944
2023-06-13T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.48200008392334,44.11499992370605,17.286999435424804,38.004000129699705
2023-06-13T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.475,45.041000061035156,17.068000259399415,37.713999633789065
2023-06-13T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.07699985504151,41.82900001525879,16.65599979400635,37.01399990081787
2023-06-13T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.36599998474121,40.20199985504151,16.15700038909912,35.72100009918213
2023-06-13T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.100999946594236,38.91699996948242,15.835000038146973,34.658000526428225
2023-06-13T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.82699989318848,39.48799995422363,15.474000005722045,34.27200046539306
2023-06-13T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.62300003051758,41.21700008392334,15.119000120162964,34.63999942779541
2023-06-14T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.86799991607666,43.36200008392334,14.916999893188477,35.113000030517576
2023-06-14T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.628000030517576,45.95099994659424,14.684999942779541,36.003999938964846
2023-06-14T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.1119998550415,48.42500034332275,14.587000131607056,37.52900012969971
2023-06-14T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.043999938964845,48.494000358581545,14.715999870300292,38.16199993133545
2023-06-14T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.35700004577637,46.890999946594235,14.60700008392334,37.749999618530275
2023-06-14T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.55199993133545,44.25900001525879,14.40399995803833,36.890999984741214
2023-06-14T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.446000022888185,42.189999923706054,14.208999862670899,35.88999977111816
2023-06-14T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.18999984741211,40.03699996948242,14.076000194549561,34.741999855041506
2023-06-14T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.0909997177124,38.898999824523926,13.830999879837035,33.8470000076294
2023-06-14T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.64099987030029,38.42099983215332,13.032999992370605,33.261999702453615
2023-06-14T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.91100002288818,39.45099998474121,12.679999914169311,33.06900001525879
2023-06-14T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.649000053405764,42.06899993896484,12.39700002670288,33.62099998474121
2023-06-14T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.30399990081787,44.63600002288818,12.446999940872193,34.32499942779541
2023-06-14T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.93899993896484,47.25200004577637,12.660000019073486,35.856000061035154
2023-06-14T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.14100032806397,48.51999973297119,12.652000045776367,36.99700038909912
2023-06-14T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.83300006866455,47.42400005340576,12.666999979019165,37.120999870300295
2023-06-14T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.7070000076294,45.31399997711182,12.570000267028808,36.50099983215332
2023-06-14T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.62699974060059,44.15599983215332,12.464999866485595,35.85800045013428
2023-06-14T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.23499984741211,43.789000244140624,12.68800006866455,35.52999992370606
2023-06-14T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.91200038909912,43.54999935150146,13.346999988555908,35.465000534057616
2023-06-14T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,2.6,0.0,55.71900047302246,43.40200122833252,14.616000089645386,36.73699993133545
2023-06-14T05:15:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.966000137329104,43.62999969482422,15.088999977111817,36.38500057220459
2023-06-14T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.59699974060059,43.29000049591065,15.825,36.32300037384033
2023-06-14T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.37900077819824,43.06899909973144,16.335999908447267,36.39200080871582
2023-06-14T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.375999450683594,43.05399990081787,16.71000020980835,36.51199981689453
2023-06-14T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.888000297546384,43.53399967193604,17.062000064849855,36.73999992370605
2023-06-14T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.624999351501465,43.29300025939941,17.475999908447264,36.88500026702881
2023-06-14T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.47100044250488,43.12399936676025,17.57700029373169,36.955000686645505
2023-06-14T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.57200035095215,43.20099979400635,17.877999629974365,37.01899971008301
2023-06-14T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.65899993896485,43.21099979400635,18.381000137329103,37.1279993057251
2023-06-14T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.441000061035155,43.06100002288818,18.73700002670288,37.34100006103515
2023-06-14T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.02200012207031,42.64999931335449,19.026000099182127,37.441000900268556
2023-06-14T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.92800109863281,42.54199935913086,19.314999465942382,37.203999519348145
2023-06-14T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.151999702453615,42.72399978637695,19.332999362945557,37.11999980926514
2023-06-14T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.47899993896485,43.02899990081787,19.568000202178954,37.27099979400635
2023-06-14T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.73500003814697,43.296000213623046,20.04999979019165,37.47300041198731
2023-06-14T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.83500003814697,43.40400146484375,20.298999977111816,37.67799968719483
2023-06-14T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.92200119018555,43.507999877929684,20.254999923706055,37.75299987792969
2023-06-14T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.20199996948242,43.77499977111816,20.443999786376953,38.012000198364255
2023-06-14T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.11499992370605,44.687999954223635,20.856000003814696,38.86499996185303
2023-06-14T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.60399948120117,45.21199996948242,21.281999893188477,39.38700092315674
2023-06-14T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.1810001373291,45.731000137329104,21.262000102996826,39.71199962615967
2023-06-14T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.13199913024902,45.73800018310547,21.41600004196167,39.76999992370605
2023-06-14T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.494999465942385,46.077999916076664,21.59500036239624,40.01400058746338
2023-06-14T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.007999877929684,45.62099983215332,21.36199962615967,39.96000102996826
2023-06-14T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.6,45.2660001373291,21.702000045776366,39.789000358581546
2023-06-14T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.14799953460693,44.78000011444092,21.70000045776367,39.58499973297119
2023-06-14T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.37700038909912,45.01599990844726,21.22200004577637,39.625
2023-06-14T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.6980004119873,45.27300006866455,21.653999900817873,39.62499965667725
2023-06-14T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.57300018310547,45.21699966430664,21.60200008392334,39.75200023651123
2023-06-14T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.51699947357178,45.16300003051758,21.399999618530273,39.56999893188477
2023-06-14T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.77400001525879,45.34199989318848,21.214000034332276,39.64299976348877
2023-06-14T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.28300010681152,45.85900039672852,20.796000003814697,39.696000213623044
2023-06-14T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.669999504089354,46.24899993896484,20.60500040054321,39.65099933624268
2023-06-14T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.607999649047855,46.19799942016601,20.578000297546385,39.70400020599365
2023-06-14T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.37699977874756,46.82199970245361,20.516000061035157,39.807999801635745
2023-06-14T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.84299942016602,47.291999435424806,20.61800045013428,39.97500045776367
2023-06-14T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.473000068664554,47.92599967956543,20.5,40.32600032806396
2023-06-14T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.65899929046631,47.16999946594238,20.590000343322753,40.17099956512451
2023-06-14T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.47300041198731,46.95700065612793,20.608000411987305,39.977999954223634
2023-06-14T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.53100044250488,47.00400054931641,20.6730002784729,39.970000457763675
2023-06-14T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.7169995880127,47.20799964904785,20.657000331878663,40.1670000076294
2023-06-14T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.38400020599365,46.887000198364255,20.526000099182127,40.02700023651123
2023-06-14T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.34400016784668,46.81700035095215,20.600000381469727,39.98000030517578
2023-06-14T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.01300006866455,47.427000007629395,20.695000743865968,40.186999549865725
2023-06-14T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.6509997177124,48.100999641418454,20.666000633239747,40.33000003814697
2023-06-14T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.127999763488766,47.61499996185303,20.494999980926515,40.341000671386716
2023-06-14T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.2650004196167,46.78500045776367,20.326999416351317,40.00000049591065
2023-06-14T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.255999908447265,46.7589998626709,20.185000705718995,39.839000663757325
2023-06-14T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.395000228881834,46.86000022888184,20.038000144958495,39.86700016021729
2023-06-14T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.611999320983884,47.068999443054196,19.906999645233153,39.79300045013428
2023-06-14T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.70700065612793,47.168000030517575,19.71700050354004,39.67499931335449
2023-06-14T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.64899955749512,47.1119987487793,19.652000579833985,39.51700004577637
2023-06-14T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.60999904632568,47.048999252319334,19.557000217437743,39.57499984741211
2023-06-14T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.52599960327149,46.951000747680666,19.37399963378906,39.5469994354248
2023-06-14T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.447000694274905,46.864000701904295,19.149000568389894,39.419000396728514
2023-06-14T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.34600036621094,46.74999973297119,18.975999908447264,39.34699981689453
2023-06-14T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.176000061035154,46.56299903869629,18.824999465942383,39.198999557495114
2023-06-14T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.09899848937988,46.5,18.598000373840332,39.037999954223636
2023-06-14T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.022999649047854,46.42300113677979,18.375999603271485,38.85300033569336
2023-06-14T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.933001022338864,46.32699985504151,18.092000350952148,38.74400016784668
2023-06-14T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.79699977874756,46.1950004196167,17.757999897003174,38.588999366760255
2023-06-14T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.53300029754639,42.65199932098389,17.345999584197997,38.10400001525879
2023-06-14T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.61199996948242,38.25200000762939,17.089000339508058,35.53699993133545
2023-06-14T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.65899997711182,41.24000015258789,16.440000038146973,35.23399940490722
2023-06-14T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.07100006103516,38.831999969482425,15.8510000705719,34.66100028991699
2023-06-14T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.162000007629395,44.2779999923706,15.640000057220458,35.13400001525879
2023-06-14T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.078000183105466,46.43099994659424,15.388999938964844,36.51000015258789
2023-06-14T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.26000007629395,51.365999946594236,15.124000177383422,38.53700008392334
2023-06-14T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.927000198364254,46.90500011444092,15.229000129699706,38.68399982452392
2023-06-14T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.87799995422363,42.63500011444092,14.745,36.745999794006345
2023-06-14T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.15700000762939,39.987999992370604,14.354000005722046,35.26800003051758
2023-06-14T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.744999694824216,38.56500034332275,14.179000120162964,33.86699996948242
2023-06-14T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.78300003051758,39.40500015258789,14.168000087738037,33.550999870300295
2023-06-14T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.36000003814697,41.85599998474121,14.300000190734863,34.176000099182126
2023-06-14T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.772000007629394,45.11899990081787,14.260000143051148,35.20999973297119
2023-06-15T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.49199996948242,48.70699981689453,13.739000034332275,36.956999931335446
2023-06-15T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.28799991607666,48.79200008392334,13.512000045776368,37.69400005340576
2023-06-15T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.02900001525879,46.58300003051758,13.471999893188476,37.179999618530275
2023-06-15T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.52499996185303,44.22800006866455,13.238999948501586,36.44000015258789
2023-06-15T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.82199996948242,42.52399993896484,13.07100022315979,35.55000030517578
2023-06-15T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.58799995422363,40.42700008392334,12.81099998474121,34.5440002822876
2023-06-15T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.67900001525879,38.473999977111816,12.52199995994568,33.23199996948242
2023-06-15T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.669000129699704,38.302000007629395,12.027999954223633,32.62699947357178
2023-06-15T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.07099994659424,40.48800006866455,11.884999704360961,32.78199977874756
2023-06-15T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.627999992370604,43.88799995422363,11.731999969482422,33.66
2023-06-15T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.24,47.36000003814697,11.290999937057496,35.151999893188474
2023-06-15T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.08400012969971,49.39700012207031,11.15400019645691,36.540999794006346
2023-06-15T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.944000244140625,48.41599987030029,11.442999925613403,36.78899974822998
2023-06-15T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.93700000762939,45.60300003051758,11.338000011444091,36.34499973297119
2023-06-15T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.236000022888184,42.01099994659424,11.405999870300294,34.98099983215332
2023-06-15T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.36800006866455,39.206999969482425,11.274999923706055,33.42799999237061
2023-06-15T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.83100025177002,37.63599945068359,11.090999927520752,32.190999336242676
2023-06-15T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.655,38.30800006866455,10.836999979019165,31.949999809265137
2023-06-15T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.22899993896485,39.78000003814697,11.139000072479249,32.19999973297119
2023-06-15T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.43099998474121,41.92400005340576,11.496999931335449,32.9019998550415
2023-06-15T05:00:00Z,0.0,0.0,0.0,0.0,0.03,0.08,0.0,1.0,0.0,0.0,0.0,57.13600002288818,44.50299995422363,12.399999980926514,35.04200008392334
2023-06-15T05:15:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.25000003814697,47.58100002288818,13.082000017166138,36.10400016784668
