time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-06-15T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.03600028991699,48.54700016021729,14.19499997138977,37.44700000762939
2023-06-15T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.98999996185303,46.65900001525879,14.942000017166137,37.47499984741211
2023-06-15T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.08499996185303,44.831000061035155,15.751000032424926,37.010999298095705
2023-06-15T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.311000175476075,43.05999988555908,16.358000068664552,36.64400016784668
2023-06-15T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.266000022888186,42.74899990081787,16.785000057220458,36.171999549865724
2023-06-15T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.92899993896485,54.48899997711182,17.39500015258789,38.307999992370604
2023-06-15T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.67700012207031,64.13300037384033,18.111999988555908,43.69500015258789
2023-06-15T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.20499984741211,59.50999977111817,18.793999881744384,43.97600006103516
2023-06-15T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.20599998474121,67.62400009155273,19.24199977874756,44.61299991607666
2023-06-15T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.09300018310547,74.2030004119873,19.88299991607666,47.456000061035155
2023-06-15T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.47499969482422,67.85800018310547,20.57699993133545,47.26799991607666
2023-06-15T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.93499992370605,50.99100009918213,21.127000484466553,43.47700000762939
2023-06-15T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.87999996185303,36.82400001525879,21.265999755859376,38.80599998474121
2023-06-15T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.14800010681152,27.564000015258788,21.079000301361084,34.54400001525879
2023-06-15T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.67899982452393,42.71799980163574,20.651999759674073,34.75300006866455
2023-06-15T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.39800018310547,61.65800003051758,20.665999984741212,43.15399982452393
2023-06-15T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.00900016784668,66.4579998779297,21.46500036239624,45.76700004577637
2023-06-15T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.66900009155273,70.98899993896484,21.616000442504884,47.594000015258786
2023-06-15T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.95400001525879,63.97500011444092,21.88599998474121,46.247000236511234
2023-06-15T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.01900016784668,66.1820000076294,21.859999961853028,45.959999885559085
2023-06-15T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.77299972534179,71.28999977111816,22.318999462127685,47.57099990844726
2023-06-15T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.55200004577637,66.87300010681152,22.30099994659424,47.50099990844726
2023-06-15T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.52,59.87,22.348999423980715,45.195000190734866
2023-06-15T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.69099967956544,56.39999984741211,22.534000129699706,44.288999786376955
2023-06-15T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.488999938964845,51.43899997711182,22.817999725341796,42.875000114440915
2023-06-15T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.01299995422363,47.05599994659424,22.748000030517577,41.44899997711182
2023-06-15T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.74400001525879,41.524999923706055,22.38200017929077,39.747000007629396
2023-06-15T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.64000003814697,31.976000080108644,22.100000381469727,36.442000007629396
2023-06-15T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.79999984741211,42.33099988937378,21.891999588012695,35.736999893188475
2023-06-15T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.86199996948243,64.04899967193603,21.92100025177002,43.77499988555908
2023-06-15T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.8760001373291,74.84000007629395,22.72499984741211,48.708000335693356
2023-06-15T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.99800003051757,64.62399997711182,22.56200023651123,47.56800018310547
2023-06-15T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.09500011444092,48.18700000762939,22.395999603271484,43.17799999237061
2023-06-15T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.09300006866455,42.458999938964844,22.320999412536622,39.03600002288818
2023-06-15T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.54700012207032,57.002000122070314,22.10500040054321,41.41200023651123
2023-06-15T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.24400016784668,71.8920002746582,22.08000030517578,47.49800018310547
2023-06-15T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.1359999847412,69.21699981689453,22.457000026702882,48.45699981689453
2023-06-15T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.57900093078614,57.000000114440915,22.540000286102295,45.12300022125244
2023-06-15T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.11200004577637,54.39300010681152,22.03200012207031,43.61899963378906
2023-06-15T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.99300003051758,51.54099998474121,21.830999813079835,42.61200023651123
2023-06-15T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.24999996185303,47.14899993896484,21.836999378204347,41.16700012207031
2023-06-15T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.79599998474121,42.84199989318848,21.69500015258789,39.47700008392334
2023-06-15T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.348999977111816,40.412999954223636,21.472000007629394,37.84799995422363
2023-06-15T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.547999992370606,38.77499996185303,20.965999870300294,36.73300025939941
2023-06-15T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.102000045776364,37.378999938964846,20.711000595092774,35.962000122070314
2023-06-15T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.44400085449219,36.6709992980957,20.689000720977784,35.426999702453614
2023-06-15T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.695999717712404,36.86800010681152,20.48899995803833,35.22099983215332
2023-06-15T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.07800003051758,38.11699996948242,20.56600025177002,35.342000007629395
2023-06-15T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.27900001525879,40.164000053405765,20.54400016784668,35.977000122070315
2023-06-15T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.97899993896485,41.79900001525879,20.383999557495116,36.67500007629395
2023-06-15T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.502000122070314,43.166999893188475,20.21800048828125,37.17699993133545
2023-06-15T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.55099994659424,45.04999992370605,20.103000392913817,37.8800004196167
2023-06-15T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.28199993133545,47.61800003051758,19.9629998588562,39.170999946594236
2023-06-15T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.10600025177002,49.44299949645996,19.854999446868895,40.235000114440915
2023-06-15T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.68799980163574,49.17600017547608,19.68400020599365,40.321000251770016
2023-06-15T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.08200004577637,47.660999870300294,19.534000129699706,39.82899967193603
2023-06-15T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.3210001373291,45.95600002288818,19.246999950408934,39.056000328063966
2023-06-15T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.71400001525879,44.414999885559084,18.83399965286255,38.376999855041504
2023-06-15T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.21399997711182,42.95599998474121,18.52900011062622,37.61599998474121
2023-06-15T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.85200000762939,41.653000106811525,18.399999618530273,36.823999862670895
2023-06-15T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.74,40.57700008392334,18.192000141143797,36.01400009155273
2023-06-15T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.772000007629394,39.638999938964844,17.95999984741211,35.51100040435791
2023-06-15T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.52899990081787,35.12899971008301,17.724000396728517,34.710999984741214
2023-06-15T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.80500003814697,32.94500001907349,17.53300012588501,32.58600082397461
2023-06-15T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.07500007629395,35.9170000076294,17.046999797821044,32.84099983215332
2023-06-15T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.31599998474121,44.11600002288819,16.75200002670288,34.61000003814697
2023-06-15T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.28099987030029,49.109000015258786,16.82599937438965,39.367999992370606
2023-06-15T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.456999969482425,48.015999984741214,16.964999866485595,39.01600063323975
2023-06-15T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.308000030517576,48.40400001525879,16.642000160217286,39.33800037384033
2023-06-15T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.084999885559085,40.493999824523925,16.45599983215332,37.12099998474121
2023-06-15T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.75999988555908,40.17899993896484,16.136000175476074,35.35199977874756
2023-06-15T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.768999900817875,36.549999732971195,15.905999641418457,34.0060001373291
2023-06-15T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.127999992370604,37.55800006866455,15.856999864578247,33.45400043487549
2023-06-15T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.93799991607666,40.910000038146975,15.60600001335144,34.19699996948242
2023-06-16T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.191999969482424,45.80900001525879,15.338999872207642,36.04600002288819
2023-06-16T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.53100009918213,47.178999748229984,15.149000101089477,37.35299953460694
2023-06-16T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.73500007629394,46.697999992370605,14.981999940872193,37.60400032043457
2023-06-16T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.081999893188474,45.155999946594235,14.557999925613403,37.179999809265134
2023-06-16T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.29700046539307,44.34200008392334,14.295999898910523,36.59200050354004
2023-06-16T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.96399959564209,44.00699935913086,14.087000198364258,36.22899948120117
2023-06-16T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.27799991607666,44.225999908447264,13.710999927520753,36.1249995803833
2023-06-16T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.079000358581546,45.02600044250488,13.089999914169312,36.07099914550781
2023-06-16T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.27100002288818,46.13499988555908,12.736999912261963,36.28800006866455
2023-06-16T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.31000045776367,46.30500007629394,12.60399995803833,36.52399963378906
2023-06-16T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.98999969482422,45.935000610351565,12.236000051498413,36.29399990081787
2023-06-16T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.246000061035154,45.28699989318848,11.855999965667724,36.088999633789065
2023-06-16T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.03100025177002,45.07699989318848,11.553000173568726,35.75099987030029
2023-06-16T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.42900012969971,44.55500007629394,11.575000286102295,35.667999839782716
2023-06-16T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.377000122070314,43.515,11.639000139236451,35.23599998474121
2023-06-16T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.57099987030029,42.70899959564209,11.385999994277954,34.71100006103516
2023-06-16T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.44400085449219,42.54199935913086,11.193999853134155,34.3790002822876
2023-06-16T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.59000034332276,42.65900020599365,11.190999860763549,34.16799991607666
2023-06-16T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.425999870300295,43.40600006103516,11.350999927520752,34.38300010681152
2023-06-16T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.55199993133545,44.4510001373291,11.933000030517578,34.98200008392334
2023-06-16T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.584999885559085,45.51299976348877,13.01199987411499,36.99900016784668
2023-06-16T05:15:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.67800022125244,46.63400016784668,13.308000049591065,36.85500026702881
2023-06-16T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.372000198364255,46.418000106811526,14.087999954223633,36.96700050354004
2023-06-16T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.29699977874756,46.37300006866455,15.164000062942504,37.07899909973145
2023-06-16T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.17599998474121,46.22899971008301,16.092000007629395,37.33400047302246
2023-06-16T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.60599983215332,46.62299968719483,17.046999988555907,38.0429999923706
2023-06-16T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.65800048828125,46.67300006866455,17.664999980926513,38.44700073242188
2023-06-16T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.240000076293946,47.20799991607666,17.80299964904785,38.96399974822998
2023-06-16T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.443000869750975,47.388000602722165,18.107999992370605,39.07100017547607
2023-06-16T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.4149995803833,47.372000274658205,19.052000007629395,39.22599983215332
2023-06-16T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.44000011444092,46.46700012207031,19.79799991607666,39.42900035858154
2023-06-16T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.75399997711182,45.82199977874756,20.263000011444092,39.37499965667725
2023-06-16T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.106000137329104,45.18599998474121,20.638000030517578,39.385000686645505
2023-06-16T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.56100006103516,44.660000038146975,21.022999687194826,39.425000762939455
2023-06-16T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.571999893188476,43.753000030517576,21.685000038146974,39.23199951171875
2023-06-16T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.646000366210934,42.903000335693356,21.840999393463136,39.1219995880127
2023-06-16T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.11499992370605,42.40900005340576,21.817999877929687,38.84800018310547
2023-06-16T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.259999656677245,41.62300022125244,22.195000095367433,38.36699993133545
2023-06-16T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.00600059509277,41.32300010681152,22.272999897003174,38.108000106811524
2023-06-16T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.310000038146974,41.627999229431154,22.534000129699706,38.1629997253418
2023-06-16T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.44899997711182,41.70999965667725,22.654000053405763,38.2869994354248
2023-06-16T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.73599979400635,41.948000564575196,23.10500040054321,38.44600059509278
2023-06-16T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.87400012969971,42.09799892425537,23.098000373840332,38.664000053405765
2023-06-16T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.501000022888185,42.65300022125244,23.195000438690187,38.8459997177124
2023-06-16T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.75500011444092,42.93800086975098,23.00700002670288,39.04799926757813
2023-06-16T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.00599983215332,43.1779997253418,23.08500032424927,38.99700004577637
2023-06-16T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.99100036621094,43.2290005493164,23.12100046157837,38.96700038909912
2023-06-16T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.00600002288818,44.12099967956543,23.17200065612793,39.44700031280517
2023-06-16T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.02500003814697,45.09700012207031,23.30299976348877,40.224000244140626
2023-06-16T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.75499996185303,45.79399997711182,23.067000141143797,40.57899997711181
2023-06-16T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.346999893188475,46.375000076293944,22.431999950408937,40.889000244140625
2023-06-16T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.28200000762939,47.168000030517575,23.10699987411499,41.00899997711181
2023-06-16T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.7709997177124,47.789999885559084,23.388999900817872,41.476000213623045
2023-06-16T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.54899990081787,46.71199989318848,22.405000019073487,41.20600021362305
2023-06-16T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.12199993133545,45.36900005340576,22.483999938964843,40.51599960327148
2023-06-16T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.05199962615967,44.26700023651123,22.561000232696532,39.93499973297119
2023-06-16T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.77500034332275,44.04199993133545,21.966999855041504,39.623000373840334
2023-06-16T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.35499954223633,43.65000022888184,21.83499973297119,39.32800079345703
2023-06-16T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.53200023651123,42.873999977111815,21.819000148773192,39.03299987792969
2023-06-16T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.748000144958496,42.05399963378906,22.149000339508056,38.6639994430542
2023-06-16T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.827999916076664,42.08799884796142,22.55100019454956,38.54599948883057
2023-06-16T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.94400085449219,42.20400062561035,22.497999992370605,38.51099983215332
2023-06-16T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.04999923706055,42.296999320983886,22.390999584198,38.37400093078613
2023-06-16T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.04399932861328,42.27699974060059,22.10300018310547,38.29400001525879
2023-06-16T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.14040343930023,42.36666742960612,22.25757548784969,38.258585727576055
2023-06-16T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.26099983215332,42.492000122070316,22.115000438690185,38.34900035858154
2023-06-16T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.417001228332516,42.63299922943115,21.895999755859375,38.26799980163574
2023-06-16T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.52376201365254,42.7495049580489,21.523762466883895,38.19801949982596
2023-06-16T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.599998474121094,42.80909035422585,21.260605898770418,38.0353529959014
2023-06-16T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.60499858856201,42.84900035858154,21.116000442504884,37.97100044250488
2023-06-16T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.693000602722165,42.89300136566162,20.84699941635132,37.831999969482425
2023-06-16T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.70000076293945,42.900001525878906,20.814850778862983,37.97128745352868
2023-06-16T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.715152046897195,42.910102381850734,20.71616213249438,38.16868691492562
2023-06-16T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.79999923706055,42.99500007629395,20.609000415802,38.26799976348877
2023-06-16T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.79999923706055,43.03399948120117,20.502000007629395,38.306000022888185
2023-06-16T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.79999923706055,43.04257360779413,20.34356375968102,38.30197997140412
2023-06-16T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.79494880907463,43.00808068477746,20.204041028263592,38.17070693199081
2023-06-16T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.82599983215332,43.06499900817871,20.09900037765503,38.07999980926514
2023-06-16T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.95600067138672,43.202000312805175,19.876999797821046,38.08299991607666
2023-06-16T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.05544484959971,43.29999927482983,19.47128701918196,38.06039598672697
2023-06-16T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.129292073875966,43.320201719650115,18.97373746621488,37.91515173093237
2023-06-16T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.10399921417236,43.29299934387207,18.42199996948242,37.7019994354248
2023-06-16T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.04399932861328,43.21900047302246,18.109000415802,37.46100025177002
2023-06-16T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.90693199988639,43.085147479973216,17.758415920899647,37.30495101626557
2023-06-16T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.59797926623412,42.887878841824005,17.474747416949032,37.04242359508168
2023-06-16T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.188000183105466,36.115999908447264,16.976999912261963,35.42300003051758
2023-06-16T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.354999961853025,39.44599994659424,16.79499931335449,34.42500011444092
2023-06-16T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.639603983057604,40.8881188949736,16.62772325950094,35.25247517198619
2023-06-16T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.121212082679826,45.63535351223416,16.457575595740117,36.07777782401653
2023-06-16T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.63799976348877,47.59399990081787,16.311999282836915,38.550999794006344
2023-06-16T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.05299999237061,47.66100006103515,16.28299949645996,38.24500011444092
2023-06-16T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.61599960327148,47.91188147516534,16.021782317964156,39.114851658887204
2023-06-16T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.20400001525879,42.504040303856435,15.68686871576791,37.039393954806854
2023-06-16T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.71699996948242,43.71,15.777000102996826,36.41000007629395
2023-06-16T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.95099998474121,41.514999885559085,15.534000053405762,36.202000007629394
2023-06-16T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.55999992370605,40.00999984741211,15.130000009536744,34.95799991607666
2023-06-17T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.60000003814697,39.074000205993656,14.626999998092652,34.15800033569336
2023-06-17T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.350999717712405,38.78899974822998,14.246999988555908,33.640999450683594
2023-06-17T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.97699989318848,40.217000007629395,13.867000064849854,33.82500011444092
2023-06-17T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.65899993896485,41.83099990844727,13.367999935150147,34.159000091552734
2023-06-17T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.75799999237061,43.752999992370604,13.114000272750854,34.655999908447264
2023-06-17T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.07300006866455,46.02700004577637,12.94099977493286,35.68100017547607
2023-06-17T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.84199993133545,47.864999771118164,12.775999851226807,36.90599956512451
2023-06-17T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.282999954223634,47.415,12.605000057220458,37.096999397277834
2023-06-17T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.524000091552736,46.66700023651123,12.38999979019165,36.728999557495115
2023-06-17T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.87400016784668,46.03800006866455,12.273000087738037,36.44999973297119
2023-06-17T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.56700012207031,44.816999969482424,12.149000101089477,36.02600009918213
2023-06-17T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.450999374389646,43.76200031280518,12.199999809265137,35.65599952697754
2023-06-17T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.9300008392334,43.190999603271486,12.241999969482421,35.24199989318848
2023-06-17T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.293999938964845,42.621999740600586,12.194000053405762,34.92
2023-06-17T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.96999973297119,41.32600006103516,12.006999988555908,34.324000129699705
2023-06-17T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.00400024414063,40.449999961853024,11.859999847412109,33.59000030517578
2023-06-17T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.189000282287594,39.61099868774414,11.716000108718871,33.140999984741214
2023-06-17T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.08799903869629,39.50199996948242,11.720000066757201,32.86800006866455
2023-06-17T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.18800048828125,39.55299919128418,12.300000009536744,32.86100021362304
2023-06-17T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.404000244140626,39.75100025177002,12.977000102996826,33.06200046539307
2023-06-17T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,4.9,0.0,53.074000205993656,40.41599998474121,13.50100012779236,34.53500034332276
2023-06-17T05:15:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.89799976348877,41.226999855041505,13.385000076293945,34.303000602722165
2023-06-17T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.21900047302246,41.65999984741211,14.107999935150147,34.335000343322754
2023-06-17T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.242000122070316,41.69000053405762,14.96000002861023,34.690999794006345
2023-06-17T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.350999450683595,41.75200065612793,16.052000045776367,35.0089998626709
2023-06-17T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.83899997711182,42.213999862670896,17.22800006866455,35.49000022888183
2023-06-17T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.95900032043457,42.37600025177002,18.126999893188476,36.0330004119873
2023-06-17T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.74800003051758,42.17100002288819,18.706000003814697,36.41300060272217
2023-06-17T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.798999252319334,42.121998977661136,19.40300012588501,36.61899959564209
2023-06-17T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.1820002746582,42.48800025939941,19.91999969482422,37.01299980163574
2023-06-17T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.496000061035154,42.830000228881836,20.45999994277954,37.450999908447265
2023-06-17T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.71899990081787,43.029999618530276,21.16700023651123,37.717999877929685
2023-06-17T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.03799999237061,43.36100021362304,21.09900037765503,37.96000053405762
2023-06-17T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.702999916076664,44.03699981689453,21.254000511169433,38.38599952697754
2023-06-17T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.01000003814697,45.29599998474121,22.667999935150146,39.498999977111815
2023-06-17T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.33599990844726,46.56200000762939,23.38300006866455,40.555000114440915
2023-06-17T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.18600032806396,47.43999977111817,23.483999938964843,41.31800048828125
2023-06-17T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.21400035858154,47.53400001525879,23.371000270843506,41.48600009918213
2023-06-17T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.592999954223636,46.90400032043457,23.75100025177002,41.31300037384033
2023-06-17T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.80900005340576,47.09299926757812,24.052000198364258,41.412999610900876
2023-06-17T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.900001525878906,47.18800048828125,24.005999984741212,41.66300025939941
2023-06-17T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.96600051879883,47.20700038909912,24.518000068664552,41.779999618530276
2023-06-17T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.786000366210935,47.01400020599365,24.87799976348877,41.943000297546384
2023-06-17T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.54699966430664,47.693000106811525,24.873999576568604,42.22199977874756
2023-06-17T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.47599983215332,47.70200035095215,24.829999465942382,42.31700031280518
2023-06-17T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.76099994659424,47.01699993133545,24.557000160217285,42.16799957275391
2023-06-17T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.69600006103516,46.01799980163574,24.739000396728514,41.79800037384033
2023-06-17T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.20000076293945,45.46900047302246,24.738000164031984,41.46500034332276
2023-06-17T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.1039986038208,45.41100131988525,24.47099988937378,41.3129997253418
2023-06-17T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.01199981689453,45.31099948883057,24.201999988555908,41.116999549865724
2023-06-17T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.543000030517575,44.90899993896485,24.150000038146974,40.95700008392334
2023-06-17T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.948000793457034,44.30999946594238,24.1600004196167,40.74299991607666
2023-06-17T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.900001525878906,44.23100028991699,23.96400011062622,40.54899978637695
2023-06-17T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.85400047302246,44.20000076293945,23.27800003051758,40.329000053405764
2023-06-17T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.57699970245361,43.97600028991699,23.047000026702882,40.06699920654297
2023-06-17T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.12899913787842,43.541999397277834,23.608000411987305,39.86600036621094
2023-06-17T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.11699886322022,43.58699867248535,23.52099988937378,40.00000015258789
2023-06-17T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.20200073242187,43.60699867248535,23.95199981689453,39.9179999923706
2023-06-17T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.32199981689453,43.73000026702881,23.511999797821044,40.07599975585938
2023-06-17T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.49800003051758,43.88600025177002,23.408999652862548,40.02199966430664
2023-06-17T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.707999839782715,44.10999927520752,23.374999523162842,40.094000053405765
2023-06-17T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.89800064086914,44.27999965667725,23.13400020599365,40.04199958801269
2023-06-17T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.017999725341795,44.39900150299072,23.08000030517578,40.09099956512451
2023-06-17T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.099998474121094,44.47129673428006,22.989814775961417,40.11388849329065
2023-06-17T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.099998474121094,44.5,22.99299997329712,40.06399940490723
2023-06-17T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.05799911499023,44.439000930786136,22.761000118255616,40.057999801635745
2023-06-17T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.98600021362304,44.344000244140624,22.54000015258789,39.92800071716309
2023-06-17T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.86500072479248,44.24800003051758,22.638000526428222,39.74399978637695
2023-06-17T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.76999969482422,44.16199989318848,22.523000087738037,39.64799976348877
2023-06-17T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.70000076293945,44.099998474121094,22.20000026702881,39.56799961090088
2023-06-17T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.734000244140624,44.099998474121094,22.067000255584716,39.439000549316404
2023-06-17T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.80099925994873,44.15099964141846,22.03200012207031,39.49900020599365
2023-06-17T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.89600143432617,44.20600067138672,21.78400001525879,39.416000556945804
2023-06-17T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.900001525878906,44.20000076293945,21.563000240325927,39.32800037384033
2023-06-17T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.900001525878906,44.20000076293945,21.29999988555908,39.20999965667725
2023-06-17T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.8940013885498,44.18300037384033,21.079000301361084,39.06699951171875
2023-06-17T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.80099925994873,44.10099849700928,20.883999557495116,38.881000480651856
2023-06-17T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.727000350952146,44.027999572753906,20.590000343322753,38.91800048828125
2023-06-17T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.62899925231934,43.91400062561035,20.17500005722046,38.605999870300295
2023-06-17T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.50999984741211,43.78399948120117,19.715999946594238,38.41700061798096
2023-06-17T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.44000091552734,43.69000053405762,19.263999900817872,38.18799976348877
2023-06-17T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.37100070953369,43.60499858856201,18.85599998474121,38.06499954223633
2023-06-17T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.38700122833252,43.61599884033203,18.693000698089598,37.83400009155273
2023-06-17T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.47300041198731,43.672999954223634,18.47499990463257,37.780000343322754
2023-06-17T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.71700012207031,39.63599998474121,18.399999618530273,37.181999855041504
2023-06-17T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.894999961853024,38.31400005340576,18.35899953842163,35.188000183105466
2023-06-17T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.43900005340576,40.933999900817874,18.00700002670288,35.68200012207031
2023-06-17T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.29799991607666,41.36000007629394,17.839999389648437,35.576999740600584
2023-06-17T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.44300003051758,48.14800010681152,17.899999618530273,37.65499996185303
2023-06-17T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.175999870300295,46.64699996948242,17.910999660491942,39.11000007629394
2023-06-17T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.022999877929685,48.90900005340576,18.08100030899048,39.08399974822998
2023-06-17T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.98900016784668,45.73700019836426,17.89499959945679,39.2780001449585
2023-06-17T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.89400001525879,44.11299995422363,17.598000240325927,37.58700000762939
2023-06-17T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.63400001525879,43.314999923706054,17.275,37.565000190734864
2023-06-17T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.112000160217285,42.44399990081787,16.920999698638916,36.55199962615967
2023-06-17T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.013999977111816,46.08499996185303,16.80199924468994,37.194999885559085
2023-06-18T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.055,44.67900001525879,17.217999992370604,37.885999870300296
2023-06-18T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.335999984741214,45.553000106811524,17.668000640869142,37.677000465393064
2023-06-18T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.978000221252444,44.59499996185303,17.293000106811522,38.095
2023-06-18T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.808000030517576,46.854999961853025,17.192000217437744,37.95399959564209
2023-06-18T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.46,47.954999923706055,16.91200023651123,39.07399974822998
2023-06-18T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.54000015258789,45.05299991607666,16.498999996185304,37.93799957275391
2023-06-18T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.25499996185303,43.77300003051758,16.118000240325927,37.117000045776365
2023-06-18T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.835000114440916,44.44899997711182,15.804999933242797,36.90600009918213
2023-06-18T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.4480001449585,40.937000122070316,15.536000137329102,35.89799983978271
2023-06-18T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.37399993896484,43.543999938964845,15.624000091552734,35.71799980163574
2023-06-18T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.51000026702881,41.28799999237061,15.839999961853028,35.60400020599365
2023-06-18T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.455999870300296,42.753999900817874,15.800000190734863,35.333999938964844
2023-06-18T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.985,42.51899978637695,15.87699975013733,35.612000427246095
2023-06-18T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.257999877929684,44.48999996185303,15.990999965667724,35.76600040435791
2023-06-18T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.73,47.81600002288818,15.892999906539917,37.36199981689453
2023-06-18T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.25200000762939,45.94099998474121,15.477999954223632,38.03400020599365
2023-06-18T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.69000011444092,44.24,15.126000022888183,36.93099994659424
2023-06-18T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.31199996948242,42.891999893188476,14.641000261306763,36.21400001525879
2023-06-18T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.78300010681152,41.390000076293944,14.600000381469727,35.33200004577637
2023-06-18T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.147999114990235,40.744000091552735,14.713999977111817,34.654999580383304
2023-06-18T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.45200008392334,41.020000038146975,15.320000152587891,35.57400032043457
2023-06-18T05:15:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.65899967193604,42.157999420166014,15.150000152587891,35.30100025177002
2023-06-18T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.097998504638674,42.67100009918213,16.127000102996828,35.47800060272217
2023-06-18T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.433999900817874,42.96800018310547,17.227999877929687,35.725999641418454
2023-06-18T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.04799980163574,43.563999557495116,17.764000167846678,36.39900016784668
2023-06-18T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.94099994659424,44.333999977111816,18.703000011444093,36.90499988555908
2023-06-18T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.71799991607666,46.018999900817875,19.891999950408934,38.38500003814697
2023-06-18T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.80499984741211,48.036000175476076,20.368999500274658,39.72299972534179
2023-06-18T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.97500003814697,48.29899990081787,20.11699996948242,40.19599998474121
2023-06-18T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.34100006103515,46.77999996185303,19.38199954986572,39.77399948120117
2023-06-18T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.69100002288818,45.137000007629396,19.413999671936036,38.94799964904785
2023-06-18T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.814999961853026,43.32099990844726,19.476999912261963,38.28299983978272
2023-06-18T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.31100009918213,41.895000038146975,19.839000186920167,37.66500030517578
2023-06-18T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.28400005340576,40.85899982452393,20.471000137329103,37.20099987030029
2023-06-18T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.44199981689453,40.05200023651123,21.19700029373169,36.98400012969971
2023-06-18T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.62099998474121,39.28000003814697,21.7949995803833,36.86299961090088
2023-06-18T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.01600040435791,38.6509997177124,22.03300012588501,36.72499977111816
2023-06-18T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.91700008392334,39.460999946594235,22.2030006980896,36.94999980926514
2023-06-18T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.06399990081787,40.57,21.981000003814696,37.20999946594238
2023-06-18T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.513999977111816,41.9570000076294,21.579000301361084,37.716999244689944
2023-06-18T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.02099994659424,43.41100002288818,21.645000553131105,38.0889990234375
2023-06-18T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.53800006866455,44.90900024414063,21.527000102996826,38.689000549316404
2023-06-18T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.93900001525879,46.24899993896484,21.449999809265137,39.69600044250488
2023-06-18T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.507000045776365,47.76799976348877,21.399999618530273,40.39900024414062
2023-06-18T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.99099967956543,48.321000480651854,21.61400016784668,40.82200054168701
2023-06-18T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.311000175476075,47.69199989318847,21.985999946594237,40.72699981689453
2023-06-18T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.95399990081787,46.38700008392334,22.17500057220459,40.415999794006346
2023-06-18T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.74800006866455,45.17199989318848,21.98899995803833,40.05499996185303
2023-06-18T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.02099998474121,44.44500003814697,22.173000659942627,39.60100006103516
2023-06-18T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.36199977874756,43.84399990081787,22.0740002822876,39.3690002822876
2023-06-18T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.652000160217284,43.203000183105466,21.980999927520752,39.10799980163574
2023-06-18T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.919000511169436,42.47600044250488,22.58199981689453,38.857000541687015
2023-06-18T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.675000038146976,42.21300033569336,23.10500040054321,38.75499988555908
2023-06-18T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.551999206542966,42.06799896240234,22.955000076293945,38.511999702453615
2023-06-18T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.4520006942749,41.960000610351564,22.66100061416626,38.342000007629395
2023-06-18T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.33200004577637,41.85800052642822,22.78299949645996,38.27099967956543
2023-06-18T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.2240002822876,41.753999938964846,22.82499933242798,38.267000160217286
2023-06-18T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.11099895477295,41.65199966430664,22.899999618530273,38.22300041198731
2023-06-18T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.99800003051758,41.53199951171875,22.990999965667726,38.26999969482422
2023-06-18T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.849000434875485,41.409000930786135,23.0,38.21700023651123
2023-06-18T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.72500022888184,41.278999671936035,23.0,38.20500030517578
2023-06-18T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.60099880218506,41.153999710083006,23.019000072479248,38.17699928283692
2023-06-18T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.496000061035154,41.06599899291992,22.820999946594238,38.099998474121094
2023-06-18T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.41400123596191,40.98800018310547,22.36799991607666,37.849000129699704
2023-06-18T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.39300136566162,40.9450008392334,22.057000217437743,37.76800003051758
2023-06-18T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.39000129699707,40.96600051879883,21.924999713897705,37.62899913787842
2023-06-18T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.484000244140624,41.0,21.866999492645263,37.58699928283691
2023-06-18T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.496000061035154,41.0,21.899999618530273,37.507999877929684
2023-06-18T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.46700050354004,40.99500007629395,21.862999477386474,37.51699974060059
2023-06-18T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.400001525878906,40.92300117492676,21.799999237060547,37.49300010681152
2023-06-18T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.398001480102536,40.900001525878906,21.77099967956543,37.43200084686279
2023-06-18T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.34200019836426,40.86500072479248,21.700000762939453,37.43100086212158
2023-06-18T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.29999923706055,40.846000289916994,21.673000659942627,37.374000778198244
2023-06-18T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.341000175476076,40.855000495910645,21.497999992370605,37.341000175476076
2023-06-18T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.400001525878906,40.900001525878906,21.31299928665161,37.34700031280518
2023-06-18T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.97000026702881,37.12000045776367,21.296999282836914,36.79899971008301
2023-06-18T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.689999961853026,37.23599998474121,21.323999328613283,35.64599956512451
2023-06-18T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.13600002288818,41.355,21.25999984741211,36.63599994659424
2023-06-18T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.73599983215332,43.20200008392334,21.18700071334839,37.93200012207031
2023-06-18T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.42900001525879,47.31,21.3169997215271,38.87499984741211
2023-06-18T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.16399906158448,52.29500015258789,21.62200019836426,41.66999988555908
2023-06-18T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.39099895477295,51.06099960327148,21.875999526977537,42.47999935150146
