time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-06-18T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.61799980163574,43.08599960327148,21.846999645233154,40.219000015258786
2023-06-18T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.46400051116943,42.89999977111816,20.975000019073487,38.78800018310547
2023-06-18T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.70099998474121,37.82700016021729,20.044999866485597,37.32700012207031
2023-06-18T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.04899997711182,38.571000022888185,19.348000087738036,35.507000045776365
2023-06-18T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.17399997711182,38.050000038146976,18.63400016784668,35.34900066375732
2023-06-18T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.132000007629394,41.342000007629395,18.5,35.435000343322756
2023-06-18T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.30400001525879,46.55300003051758,18.50400001525879,37.78700023651123
2023-06-18T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.28800022125244,49.29600002288819,18.58100030899048,39.26400005340576
2023-06-18T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.99699882507325,52.18100040435791,18.600000381469727,40.66599956512451
2023-06-18T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.58600017547607,44.511999969482424,18.667000637054443,39.56800006866455
2023-06-18T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.6629997253418,43.11300006866455,18.669000644683837,37.71400001525879
2023-06-18T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.528999977111816,41.387000198364255,18.517000064849853,37.4139998626709
2023-06-18T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.19100002288818,39.74099998474121,18.493999977111816,35.76599990844726
2023-06-18T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.49700004577637,41.19600006103516,18.313999633789063,35.92099987030029
2023-06-19T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.105000038146976,41.485,18.1470005607605,35.719999351501464
2023-06-19T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.26000003814697,46.32600002288818,18.023000087738037,37.02000011444092
2023-06-19T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.85500011444092,46.502999763488766,17.843999404907226,38.58000007629394
2023-06-19T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.66399993896484,47.82299995422363,17.702000236511232,38.61799987792969
2023-06-19T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.85999969482422,46.587000045776364,17.542000160217285,39.06400001525879
2023-06-19T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.674000091552735,45.153000030517575,17.669000644683837,37.96399993896485
2023-06-19T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.46899993896484,44.245000190734864,17.559000225067138,37.964999732971194
2023-06-19T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.290000190734865,42.76200016021728,17.406999645233153,36.873000411987306
2023-06-19T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.31100002288818,44.81200000762939,17.188000106811522,37.24199974060058
2023-06-19T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.56099987030029,44.04299995422363,16.890999584198,37.17299953460693
2023-06-19T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.63900001525879,46.85699993133545,16.646000213623047,37.79100009918213
2023-06-19T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.76999980926514,45.49000011444092,16.288999938964842,38.124999923706056
2023-06-19T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.83000007629394,44.395000228881834,16.089000339508058,37.12999996185303
2023-06-19T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.25699996948242,44.86500011444092,15.918999691009521,37.0820000076294
2023-06-19T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.10100009918213,41.74100036621094,15.923999710083008,36.22499992370606
2023-06-19T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.362999801635745,41.04899997711182,16.0,35.32999935150146
2023-06-19T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.112999992370604,41.81700004577637,15.900999755859376,35.149999923706055
2023-06-19T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.59800033569336,40.23799991607666,15.798000183105469,34.702000007629394
2023-06-19T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.09100032806396,40.74800006866455,15.726999912261963,34.65199932098389
2023-06-19T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.282000045776364,41.954999923706055,15.699999809265137,35.056000289916994
2023-06-19T05:00:00Z,0.0,0.0,0.0,0.0,0.02,0.04,0.0,1.0,0.0,8.2,0.0,53.287000007629395,40.9379997253418,16.195999956130983,35.871000137329105
2023-06-19T05:15:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.85699993133545,42.3480001449585,16.219000110626222,35.557999725341794
2023-06-19T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.14699996948242,43.793000106811526,16.568000259399415,36.07199977874756
2023-06-19T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.73999992370605,44.09599998474121,16.598000373840332,36.14000049591064
2023-06-19T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.04800003051758,49.16899997711182,16.60200038909912,37.940999870300296
2023-06-19T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.534000091552734,46.39400005340576,16.629000492095948,38.55400001525879
2023-06-19T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.77676784630978,46.111111149643406,16.84343386178065,37.732322847000276
2023-06-19T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.474257327542446,46.181188111258024,17.208910913750678,38.308910898642964
2023-06-19T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.99999996185303,44.307999992370604,17.756999797821045,37.54600040435791
2023-06-19T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.4729999923706,48.70099983215332,17.62100046157837,38.63000015258789
2023-06-19T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.401010224313445,49.77676780777748,17.84343453609582,39.50101023972636
2023-06-19T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.55940601613262,48.039603960396036,18.366336274855207,39.327722719400235
2023-06-19T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.31799991607666,40.473999977111816,18.841000022888185,38.2110001373291
2023-06-19T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.98099994659424,39.556000022888185,19.85599998474121,36.13899978637696
2023-06-19T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.331313008009786,40.833333217736445,19.94545433738015,36.29799957275391
2023-06-19T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.909901042976,41.41980207084429,19.609901352684098,36.68799964904785
2023-06-19T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.27399963378906,41.810000076293946,20.212999782562257,36.76899997711182
2023-06-19T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.98099990844727,42.49100002288819,20.615000133514403,37.282000350952146
2023-06-19T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.61515160762902,43.12828291305388,21.07979805300934,37.70808063853871
2023-06-19T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.11287122669786,43.64257400814849,21.417821468693194,37.923762330914485
2023-06-19T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.344000053405765,43.89899974822998,21.4639998626709,38.313000144958494
2023-06-19T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.30400012969971,44.818000144958496,21.713000316619873,39.002000122070314
2023-06-19T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.31515136872879,45.86060614537711,21.74242408829506,39.73939367737433
2023-06-19T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.34851489680828,46.83663370113562,21.879207932122863,40.296039732375945
2023-06-19T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.33100017547608,47.84100002288818,22.384000282287598,40.71999969482422
2023-06-19T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.791000061035156,48.33000030517578,22.698000297546386,41.24400039672852
2023-06-19T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.06060598354147,47.687878888062755,22.6858586398038,41.23636330498589
2023-06-19T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.0445545309841,46.66633655057095,22.63465380904698,40.80000003021542
2023-06-19T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.3129997253418,45.93400001525879,22.493999977111816,40.520999603271484
2023-06-19T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.717000007629395,45.33699981689453,22.442999782562257,40.32400032043457
2023-06-19T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.88080797291765,44.54343441279248,22.458585700603447,39.99797967467645
2023-06-19T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.030693205276336,43.717821895486054,22.806930787492508,39.624752044677734
2023-06-19T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.46200031280517,43.14999969482422,22.947000122070314,39.340000495910644
2023-06-19T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.21399967193604,42.87900054931641,22.504999961853027,39.10899967193603
2023-06-19T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.80101020890053,42.49999988440311,22.881817730990324,38.87575773759322
2023-06-19T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.210890703862255,41.9069303002688,22.75247522864011,38.465346761269146
2023-06-19T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.122999000549314,41.79999923706055,22.716000080108643,38.37000045776367
2023-06-19T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.20101084853663,41.84949531940499,22.970706958963415,38.31616145432597
2023-06-19T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.319999847412106,41.96800048828125,22.974000148773193,38.29100009918213
2023-06-19T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.47029748293433,42.11980117193543,22.87227736369218,38.48712890927154
2023-06-19T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.642999496459964,42.2589998626709,23.209000415802002,38.53999996185303
2023-06-19T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.80303014890112,42.434344204989344,23.14848483692516,38.51919193460484
2023-06-19T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.93800094604492,42.56499900817871,23.02900011062622,38.682999725341794
2023-06-19T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.064355453642285,42.70198066635887,23.282177726821143,38.7029702970297
2023-06-19T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.17400016784668,42.80099925994873,23.233000259399414,38.835000114440916
2023-06-19T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.23600021362304,42.87200088500977,23.319999542236328,38.85900047302246
2023-06-19T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.29999923706055,42.90500144958496,23.2889998626709,38.876000480651854
2023-06-19T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.34900035858154,42.97500038146973,22.980999927520752,38.86900039672852
2023-06-19T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.400001525878906,43.0,22.82799934387207,38.77400001525879
2023-06-19T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.40100151062012,43.0,22.70000026702881,38.71400005340576
2023-06-19T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.400001525878906,43.0,22.518000068664552,38.608999977111814
2023-06-19T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.400001525878906,43.0,22.331999607086182,38.50899993896484
2023-06-19T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.400001525878906,42.98000030517578,21.957000122070312,38.35400020599365
2023-06-19T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.33800010681152,42.8940013885498,21.494999980926515,38.10999973297119
2023-06-19T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.25699993133545,42.807999534606935,21.263999786376953,37.95300060272217
2023-06-19T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.16599990844727,42.705000686645505,21.152000579833985,37.81599990844727
2023-06-19T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.04499942779541,42.61999931335449,20.905999641418457,37.71000057220459
2023-06-19T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.917000923156735,42.515999755859376,20.725000114440917,37.62199901580811
2023-06-19T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.77599994659424,42.36800083160401,20.528000106811522,37.44700046539307
2023-06-19T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.631999473571774,42.21299987792969,20.343999404907226,37.27700008392334
2023-06-19T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.462000389099124,42.02099967956543,20.242000122070312,37.13099952697754
2023-06-19T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.25399997711182,41.839000396728515,20.12100046157837,36.982000274658205
2023-06-19T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.08999912261963,41.65799980163574,20.038000144958495,36.89500091552734
2023-06-19T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.313000144958494,37.52099956512451,19.961999855041505,36.331999702453615
2023-06-19T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.33999992370605,36.91200012207031,19.82499933242798,34.963000793457034
2023-06-19T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.02799991607666,41.31100002288818,19.76099983215332,35.87699981689453
2023-06-19T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.24600002288818,41.73599998474121,19.625000476837158,36.518999938964846
2023-06-19T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.11599987030029,49.175000038146976,19.591000347137452,38.693999977111815
2023-06-19T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.859000282287596,48.61799991607666,19.461999855041505,40.50499984741211
2023-06-19T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.37699996948242,47.60199989318848,19.554000205993653,39.51
2023-06-19T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.602999992370606,48.41400020599365,19.3899995803833,40.07700035095215
2023-06-19T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.81900009155274,42.231000137329104,19.22900032043457,38.3810001373291
2023-06-19T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.725,44.240000038146974,18.985999946594237,37.848000030517575
2023-06-19T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.08299995422363,39.83299995422363,18.936999759674073,36.88699993133545
2023-06-19T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.89300003051758,43.20800006866455,18.852999877929687,36.58200031280518
2023-06-19T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.850000076293945,42.5679999923706,18.442999782562257,36.86900024414062
2023-06-20T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.232000007629395,44.505000076293946,18.135000190734864,36.70100025177002
2023-06-20T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.41699993133545,47.99399997711182,17.855999450683594,38.59
2023-06-20T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.29900012969971,45.59599998474121,17.82199932098389,38.1979993057251
2023-06-20T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.41,48.93699996948242,17.837999382019042,39.01100017547608
2023-06-20T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.91899978637695,43.54099990844727,17.82499933242798,38.11400016784668
2023-06-20T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.736000061035156,46.06300006866455,17.76799982070923,37.84299949645996
2023-06-20T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.090000038146975,42.89,17.700000762939453,37.481000137329104
2023-06-20T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.55099998474121,45.04500003814697,17.724000396728517,37.403999938964844
2023-06-20T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.44400001525879,48.61099998474121,17.69100072860718,38.5110001373291
2023-06-20T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.64099990844726,47.43399982452392,17.700000762939453,39.42900009155274
2023-06-20T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.363000106811526,43.9269998550415,17.622000465393068,37.82299991607666
2023-06-20T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.310999908447265,42.971999931335446,17.02899991989136,37.21099987030029
2023-06-20T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.897001304626464,42.536999473571775,16.516000061035157,36.463999824523924
2023-06-20T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.02800045013428,42.657999725341796,16.333999366760253,36.0459992980957
2023-06-20T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.10199989318848,43.664999923706056,16.24900001525879,36.131999549865725
2023-06-20T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.469000015258786,45.01099998474121,16.200000762939453,36.564999961853026
2023-06-20T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.87399990081787,46.37599987030029,16.201000747680663,37.30999965667725
2023-06-20T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.563000221252445,47.06900016784668,16.298999347686767,37.87700019836426
2023-06-20T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.23131310819375,46.80505035862778,16.479797902733388,38.05799949645996
2023-06-20T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.00990076348333,46.56831612917456,17.046534623249922,38.13299964904785
2023-06-20T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.060999069213864,46.63899929046631,17.817000408172607,39.47000011444092
2023-06-20T05:15:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.60606083725438,47.110101064046226,17.793939320728033,38.85757611977934
2023-06-20T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.57700023651123,47.19200031280518,18.13600019454956,38.778000297546384
2023-06-20T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.575247471875485,47.10891089108911,18.683168279062404,38.85742602962078
2023-06-20T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.785858346958356,47.36400058746338,19.276767807777482,39.35300067901611
2023-06-20T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.79199993133545,48.259595813173235,19.961000175476073,39.629292805989586
2023-06-20T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.073000297546386,48.6430004119873,20.273999633789064,40.257000007629394
2023-06-20T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.78200000762939,47.43267335041915,20.25,40.074257274665456
2023-06-20T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.359999923706056,46.068686822448115,20.39399959564209,39.567676698318635
2023-06-20T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.678000144958496,44.410000038146975,21.04199993133545,39.18700008392334
2023-06-20T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.68700008392334,43.42700016021728,21.439999771118163,38.797999954223634
2023-06-20T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.656000022888186,42.43499992370605,21.391999588012695,38.58799987792969
2023-06-20T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.73000011444092,41.50599994659424,22.065999927520753,38.17800029754639
2023-06-20T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.76299945831299,40.571000289916995,22.47799991607666,37.729999771118166
2023-06-20T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.39700035095215,40.19299976348877,22.82899965286255,37.67399951934814
2023-06-20T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.1479995727539,39.94300033569336,22.755000400543214,37.63499942779541
2023-06-20T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.910000495910644,39.72800003051758,23.30599983215332,37.57699981689453
2023-06-20T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.67399951934814,39.52099994659424,23.629000492095948,37.67999950408935
2023-06-20T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.40600051879883,39.27300025939942,23.49099992752075,37.88800022125244
2023-06-20T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.70200012207031,39.51000003814697,24.211000003814696,37.842000579833986
2023-06-20T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.49599998474121,40.26699996948242,24.324000034332276,38.30399906158447
2023-06-20T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.297999954223634,41.068000144958496,24.52999973297119,38.671999053955076
2023-06-20T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.01900009155273,41.734000053405765,25.042000160217285,39.05299995422363
2023-06-20T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.80299995422363,42.455,25.19399990081787,39.53299949645996
2023-06-20T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.62700019836426,43.253999900817874,25.86000030517578,39.98199989318848
2023-06-20T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.49599998474121,44.08000003814697,26.162000617980958,40.44100040435791
2023-06-20T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.65499988555908,45.218999977111814,26.15399995803833,41.20400039672852
2023-06-20T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.15299987792969,46.681000022888185,26.221000022888184,42.198999900817874
2023-06-20T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.468000144958495,47.928000144958496,26.167999935150146,42.74400016784668
2023-06-20T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.98300025939941,48.46200057983398,26.497999992370605,43.13899959564209
2023-06-20T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.46200008392334,48.03100006103516,26.43599992752075,43.00800029754639
2023-06-20T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.9580001449585,46.770999870300294,25.650000038146974,42.80000038146973
2023-06-20T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.66099994659424,39.7410001373291,25.927999725341795,40.83900001525879
2023-06-20T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.56999996185303,34.94799991607666,25.733000259399414,38.56099994659424
2023-06-20T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.95399990081787,31.276999797821045,25.942999782562257,36.32800010681152
2023-06-20T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.44,37.47800003051758,25.709999828338624,36.19099998474121
2023-06-20T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.13300010681152,49.01199993133545,25.14900047302246,40.70899990081787
2023-06-20T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.782999992370605,48.39200004577637,25.20500068664551,42.79200031280518
2023-06-20T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.47700000762939,43.32900001525879,25.118000411987303,41.38099987030029
2023-06-20T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.64199966430664,38.63400012969971,24.89499959945679,39.415000114440915
2023-06-20T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.227000045776364,38.676000137329105,24.877999534606932,37.87899997711182
2023-06-20T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.84200008392334,46.710999984741214,24.589000091552734,39.65800010681152
2023-06-20T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.846999931335446,48.43099994659424,24.379999542236327,42.14799991607666
2023-06-20T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.68199996948242,44.45300003051758,24.38699956893921,41.30699996948242
2023-06-20T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.42800003051758,40.37899997711182,24.325999698638917,39.668999938964845
2023-06-20T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.64500019073486,38.43899967193604,24.055000209808348,37.92399967193604
2023-06-20T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.695,41.153000068664554,23.964999866485595,38.02700023651123
2023-06-20T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.51200004577637,43.91100006103515,23.704000129699708,39.016000022888186
2023-06-20T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.973999977111816,46.30099998474121,23.600000381469727,39.934000205993655
2023-06-20T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.90599987030029,47.46800025939942,23.506000022888184,41.15700008392334
2023-06-20T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.5,45.221999931335446,23.416999683380126,40.690999870300296
2023-06-20T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.46699996948242,43.18200012207031,23.240000038146974,39.86699993133545
2023-06-20T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.73000007629395,41.512000007629396,22.95400011062622,38.836000213623045
2023-06-20T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.38400016784668,40.17699989318848,21.500999927520752,37.6919998550415
2023-06-20T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.523000450134276,39.27599994659424,20.42299970626831,36.64699989318848
2023-06-20T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.78199981689453,39.44700008392334,20.45199981689453,36.13699932098389
2023-06-20T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.60499992370605,40.23300022125244,20.664000625610353,36.327000274658204
2023-06-20T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.460999946594235,41.02999992370606,20.795999298095705,36.67400016784668
2023-06-20T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.082999801635744,41.66899997711182,20.799999237060547,37.00999980926514
2023-06-20T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.821000289916995,42.337000160217286,20.799999237060547,37.267000160217286
2023-06-20T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.46700035095215,43.02299991607666,20.126999931335448,37.353000259399415
2023-06-20T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.68000022888184,43.25099998474121,18.021000022888185,36.942999839782715
2023-06-20T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.71099952697754,43.280999717712405,16.52799997329712,36.28799968719483
2023-06-20T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.004000129699705,42.66700004577637,16.00400001525879,35.660000228881835
2023-06-20T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.32299964904785,41.975000076293945,15.736000061035156,35.200999908447265
2023-06-20T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.587000122070314,41.27599983215332,15.510000038146973,34.84899948120117
2023-06-20T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.12899978637695,40.837000617980955,15.399999618530273,34.57099910736084
2023-06-20T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.861000022888184,40.55999946594238,15.399999618530273,34.457000198364256
2023-06-20T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.71099967956543,40.42600017547608,15.418999691009521,34.441000900268556
2023-06-20T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.457000465393065,40.14899959564209,15.489999961853027,34.4070002746582
2023-06-20T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.35800056457519,40.04799926757813,15.5,34.309000129699704
2023-06-20T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.3700008392334,40.058999099731444,15.5,34.28899974822998
2023-06-20T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.43100082397461,40.10099853515625,15.5,34.29700038909912
2023-06-20T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.4030012512207,40.08899864196778,15.5,34.299999465942385
2023-06-20T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.23899982452392,39.93800048828125,15.5,34.27699966430664
2023-06-20T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.97700019836426,39.66099964141846,15.565000247955322,34.12899929046631
2023-06-21T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.924999961853025,39.62899925231934,15.600000381469727,34.11899959564209
2023-06-21T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.03599945068359,39.72499973297119,15.632000198364258,34.18500026702881
2023-06-21T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.99799949645996,39.688999786376954,15.699999809265137,34.13999965667725
2023-06-21T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.887000465393065,39.59599918365478,15.699999809265137,34.1939998626709
2023-06-21T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.09799995422363,39.79300045013428,15.66400001525879,34.20100006103516
2023-06-21T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.1529997253418,39.799000663757326,15.690999860763549,34.18800010681152
2023-06-21T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.05599964141846,39.77200019836426,15.797000179290771,34.221999969482425
2023-06-21T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.25900001525879,39.92000015258789,15.800000190734863,34.262999572753905
2023-06-21T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.276999702453615,39.94400005340576,15.759000034332276,34.27499984741211
2023-06-21T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.25,39.91400131225586,15.699999809265137,34.24300006866455
2023-06-21T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.83499992370606,39.56800018310547,15.699999809265137,34.16599990844727
2023-06-21T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.45900001525879,40.03,15.699999809265137,34.0260005569458
2023-06-21T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.83799980163574,41.36899993896484,15.639000158309937,34.47199981689453
2023-06-21T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.86499988555908,42.37399993896484,15.631000204086304,34.91100032806396
2023-06-21T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.1679999923706,42.78800056457519,15.604000358581542,35.039999389648436
2023-06-21T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.151000328063965,42.70300010681152,15.60300036430359,35.08199954986572
2023-06-21T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.574999046325686,43.136999969482424,15.641000146865844,35.315000495910645
2023-06-21T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.72199974060059,43.25800006866455,15.747999992370605,35.4310009765625
2023-06-21T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.450000228881834,43.05299995422363,15.882999849319457,35.39100044250488
2023-06-21T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.166000328063966,42.73699981689453,16.18100004196167,35.28999996185303
2023-06-21T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.02,0.0,1.0,0.0,0.0,0.0,55.127000122070314,42.65799957275391,16.818000316619873,36.46200054168701
2023-06-21T05:15:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.6010001373291,43.00399974822998,16.712000579833983,35.97300033569336
2023-06-21T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.35900012969971,49.335999946594235,17.083000316619874,37.677000007629395
2023-06-21T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.64800041198731,51.93099967956543,17.608999824523927,40.1160001373291
2023-06-21T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.62299995422363,50.14400009155273,18.51900005340576,40.19299995422363
2023-06-21T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.13900005340576,46.768999938964846,19.280999965667725,39.44699981689453
2023-06-21T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.859999923706056,43.65400001525879,19.535000133514405,38.66200016021728
2023-06-21T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.84099994659424,40.740000076293946,19.636000080108644,37.43400009155273
2023-06-21T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.67100002288819,38.60200008392334,20.207999935150145,36.241000480651856
2023-06-21T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.27099967956543,37.1929997253418,20.57000026702881,35.59199939727783
2023-06-21T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.01500003814697,37.757000007629394,20.5,35.50999984741211
2023-06-21T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.306000022888185,39.941000061035155,20.567000255584716,35.995999870300295
2023-06-21T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.05900009155273,42.59900001525879,20.372999877929686,36.918000297546385
2023-06-21T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.8719998550415,45.30099990844727,20.180000686645506,37.79799991607666
2023-06-21T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.48000030517578,48.79,20.493000030517578,39.59000011444092
2023-06-21T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.960000114440916,49.45099983215332,21.173000202178955,40.80800018310547
2023-06-21T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.30799995422363,47.969000015258786,21.32999984741211,40.68900020599365
2023-06-21T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.821000022888185,45.54699993133545,19.937000064849855,39.79900005340576
2023-06-21T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.65384630056528,43.3974362886869,19.785897499475723,38.694871657933945
2023-06-21T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.65384630056528,43.3974362886869,19.785897499475723,38.694871657933945
2023-06-21T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.65384630056528,43.3974362886869,19.785897499475723,38.694871657933945
2023-06-21T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.65384630056528,43.3974362886869,19.785897499475723,38.694871657933945
2023-06-21T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.65384630056528,43.3974362886869,19.785897499475723,38.694871657933945
2023-06-21T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.65384630056528,43.3974362886869,19.785897499475723,38.694871657933945
2023-06-21T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.65384630056528,43.3974362886869,19.785897499475723,38.694871657933945
2023-06-21T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.65384630056528,43.3974362886869,19.785897499475723,38.694871657933945
2023-06-21T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.65384630056528,43.3974362886869,19.785897499475723,38.694871657933945
2023-06-21T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.65384630056528,43.3974362886869,19.785897499475723,38.694871657933945
2023-06-21T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.65384630056528,43.3974362886869,19.785897499475723,38.694871657933945
2023-06-21T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.65384630056528,43.3974362886869,19.785897499475723,38.694871657933945
2023-06-21T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.65384630056528,43.3974362886869,19.785897499475723,38.694871657933945
2023-06-21T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.65384630056528,43.3974362886869,19.785897499475723,38.694871657933945
2023-06-21T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.65384630056528,43.3974362886869,19.785897499475723,38.694871657933945
2023-06-21T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.65384630056528,43.3974362886869,19.785897499475723,38.694871657933945
2023-06-21T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.65384630056528,43.3974362886869,19.785897499475723,38.694871657933945
2023-06-21T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.65384630056528,43.3974362886869,19.785897499475723,38.694871657933945
2023-06-21T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.65384630056528,43.3974362886869,19.785897499475723,38.694871657933945
2023-06-21T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.65384630056528,43.3974362886869,19.785897499475723,38.694871657933945
2023-06-21T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.65384630056528,43.3974362886869,19.785897499475723,38.694871657933945
2023-06-21T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.65384630056528,43.3974362886869,19.785897499475723,38.694871657933945
2023-06-21T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,36.84512198843607,25.645121900046743,22.600000381469727,30.590244223431842
2023-06-21T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,37.846000061035156,26.727000255584716,22.600000381469727,31.029000244140626
2023-06-21T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.18800010681152,31.180999965667723,22.441000003814697,31.715000076293947
2023-06-21T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.6500000777068,36.5435187375104,22.113889323340523,35.87870354122586
2023-06-21T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.13099994659424,35.280000076293945,22.41099967956543,37.0689998626709
2023-06-21T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.01699996948242,30.88199993133545,22.471999893188478,35.67000003814697
2023-06-21T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.976999855041505,27.220999946594237,22.413999671936036,33.81299999237061
2023-06-21T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.21699985504151,27.217999897003175,22.438999767303468,32.03799959182739
2023-06-21T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.55700004577637,31.14099994659424,22.248000030517577,32.56399993896484
2023-06-21T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.61000003814697,35.0129999923706,21.990999965667726,34.16900001525879
2023-06-21T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.67200000762939,37.196999855041504,21.794999771118164,35.924000396728516
2023-06-21T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.882000007629394,34.78000003814697,21.521000080108642,36.11400016784668
2023-06-21T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.67600002288818,31.746000022888182,21.41599967956543,34.928000106811524
2023-06-21T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.801999969482424,29.033000049591063,21.229000034332277,33.48099998474121
2023-06-21T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.67999996185303,27.861000099182128,20.94599988937378,31.91299997329712
2023-06-21T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.3479999923706,30.210000019073487,20.477999992370606,31.769999980926514
2023-06-21T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.00400009155273,32.79700000762939,20.023000011444093,32.69199977874756
2023-06-21T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.16400012969971,34.92100006103516,19.79299964904785,33.51199993133545
2023-06-21T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.04299995422363,36.76000003814697,19.688000717163085,34.58300006866455
2023-06-21T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.93800003051758,35.88599998474121,19.59900037765503,35.16699996948242
2023-06-21T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.93699993133545,33.98499996185303,19.501000003814696,34.60500011444092
2023-06-21T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.098999938964845,32.14600002288818,19.38599956512451,33.65299995422363
2023-06-21T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.425000038146976,30.563000049591064,19.119000148773193,32.607999877929686
2023-06-21T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.40600006103516,29.511999893188477,18.949999809265137,31.59799995422363
2023-06-21T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.45700004577637,28.618999862670897,18.73800018310547,31.052000045776367
2023-06-21T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.075999641418456,28.265999927520753,18.589000339508058,30.597000370025636
2023-06-21T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.17399909973145,28.34199939727783,18.32299976348877,30.442999782562257
2023-06-21T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.40800136566162,28.582000312805175,18.160000610351563,30.399999618530273
2023-06-21T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.20899963378906,28.39799961090088,17.93799976348877,30.280000190734864
2023-06-21T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.4390007019043,28.6100004196167,17.642000312805177,30.221000442504884
2023-06-21T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.36800006866455,28.52900011062622,17.45499982833862,30.127000484466553
2023-06-21T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.54799926757813,28.69000072479248,17.303999691009523,30.131000499725342
2023-06-21T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.40799976348877,28.57600028991699,17.200000762939453,30.02500009536743
2023-06-21T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.573999557495114,28.75099988937378,17.13900053024292,30.071000270843506
2023-06-21T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.57600028991699,28.768999977111818,17.100000381469727,29.993999977111816
2023-06-21T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.56699989318847,28.811000003814698,17.014000053405763,29.972999897003174
2023-06-22T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.62399967193603,28.893999614715575,16.838999576568604,29.95999984741211
2023-06-22T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.5,28.78299949645996,16.5740002822876,29.855999450683594
2023-06-22T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.5,28.71700050354004,16.4629998588562,29.78299949645996
2023-06-22T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.4360009765625,28.700000762939453,16.5,29.734000244140624
2023-06-22T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.400001525878906,28.649000568389894,16.5,29.708000621795655
2023-06-22T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.400001525878906,28.667000637054443,16.472999897003174,29.611000423431395
2023-06-22T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.400001525878906,28.61700044631958,16.39399959564209,29.635000495910646
2023-06-22T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.400001525878906,28.666000633239747,16.399999618530273,29.615000438690185
2023-06-22T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.41500129699707,28.700000762939453,16.319999313354494,29.60500040054321
2023-06-22T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.56099994659424,28.753000240325928,16.293999328613282,29.60200038909912
2023-06-22T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.268000259399415,28.567000007629396,16.13900053024292,29.5740002822876
2023-06-22T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.208000297546384,28.417000160217285,16.0,29.395999603271484
2023-06-22T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.92100009918213,29.080999851226807,15.954999828338623,29.469999885559083
2023-06-22T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.89199993133545,30.03,15.865999813079833,29.781000156402587
2023-06-22T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.59399982452393,30.737999954223632,15.798000183105469,30.161000328063963
2023-06-22T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.00899971008301,31.17000030517578,15.702999820709229,30.375999546051027
2023-06-22T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.01800071716308,31.18900007247925,15.800000190734863,30.442999782562257
2023-06-22T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.163999214172364,31.336999378204347,15.800000190734863,30.48499994277954
2023-06-22T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.65899993896485,31.761999835968016,15.863999824523926,30.654000186920165
2023-06-22T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.63499969482422,31.81299966812134,15.978999919891358,30.767999897003175
2023-06-22T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,43.42000102996826,31.586000328063964,16.39200029373169,31.475999774932863
2023-06-22T05:15:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.22699989318848,31.38299980163574,16.119000453948974,31.12100004196167
2023-06-22T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.458999710083006,31.57600019454956,16.145000553131105,30.873999557495118
2023-06-22T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.41300006866455,31.5740002822876,16.23900016784668,30.848999519348144
2023-06-22T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.919000396728514,31.105000057220458,16.339999389648437,30.740000133514403
2023-06-22T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.1379997253418,31.3219997215271,16.468999881744384,30.762999877929687
2023-06-22T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.36999980926514,31.481999931335448,16.68400020599365,30.873999519348146
2023-06-22T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.189000091552735,41.95799995422363,16.927999725341795,32.986000061035156
2023-06-22T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.84900009155274,68.9789998626709,17.621000061035158,42.35000011444092
2023-06-22T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.6260001373291,73.42599990844727,20.07099998474121,47.60499988555908
2023-06-22T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.4320000076294,55.545000076293945,20.018999881744385,44.58100002288818
2023-06-22T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.226000022888186,34.664000053405765,19.572000274658205,38.94
2023-06-22T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,30.05700002670288,20.21099998474121,19.5,34.24900001525879
2023-06-22T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,30.466999950408937,19.20700004577637,19.5,31.257999935150146
2023-06-22T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.69599998474121,32.13899976730347,19.712999992370605,29.35300001144409
2023-06-22T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.7279999923706,56.30299976348877,21.007000007629394,39.602999992370606
2023-06-22T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.25599987030029,50.17900005340576,21.89499990463257,42.52300018310547
2023-06-22T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.15099983215332,36.68000007629394,21.54400005340576,38.901000022888184
2023-06-22T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,36.41900009155273,26.710000038146973,21.15100004196167,34.18800003051758
2023-06-22T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,33.69699977874756,23.55700002670288,20.73,30.69299997329712
2023-06-22T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.13999996185303,41.0820000076294,20.026999893188478,32.81899995803833
2023-06-22T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.95900001525879,50.38199996948242,18.7220001411438,40.82999973297119
2023-06-22T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.58300003051758,39.31199996948242,18.5,38.21600009918213
2023-06-22T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,37.09599994659424,27.038999996185304,18.41999969482422,34.28500007629395
2023-06-22T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,31.175,21.427999935150147,18.399999618530273,30.607999954223633
2023-06-22T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.48200004577637,30.05800003051758,18.41199966430664,28.608999996185304
2023-06-22T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.1539998626709,59.65699974060058,19.459999923706054,39.392999992370605
2023-06-22T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,91.82900024414063,77.30900024414062,20.29500015258789,47.72899993896485
