time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-06-22T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,92.69000022888184,78.54800010681153,20.998000049591063,49.73700004577637
2023-06-22T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.48000045776367,63.92700004577637,21.096000366210937,46.97699996948242
2023-06-22T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.23699996948243,65.49100002288819,21.04800018310547,44.816000061035155
2023-06-22T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.755,74.65000022888184,21.145000553131105,47.80999996185303
2023-06-22T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.76899993896484,67.81299995422363,21.06900026321411,47.085000076293944
2023-06-22T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.03100021362305,66.2370002746582,20.448000049591066,45.503000297546386
2023-06-22T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.50000007629394,57.6360001373291,19.74600019454956,44.202000045776366
2023-06-22T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.35200000762939,41.346000022888184,19.469999885559083,39.888999977111816
2023-06-22T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,33.44900001525879,23.908999977111815,19.20400032043457,34.91500003814697
2023-06-22T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,27.576000099182128,17.54600009918213,19.087000331878663,31.03199996948242
2023-06-22T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,34.68600009918213,23.548999977111816,18.927999725341795,27.851999988555907
2023-06-22T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.80100002288819,51.325000038146975,18.06200004577637,33.838999881744385
2023-06-22T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.45899993896484,70.2189998626709,17.261000213623046,44.33299991607666
2023-06-22T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.9779999923706,56.910999908447266,17.758999576568602,43.30000007629395
2023-06-22T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.19499992370606,41.88900001525879,17.680000610351563,39.01899997711182
2023-06-22T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,37.33300001144409,27.82,17.547000179290773,34.45700004577637
2023-06-22T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,28.25600004196167,18.620999965667725,17.5,30.634999980926512
2023-06-22T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,27.97799991607666,18.041999797821045,17.410999660491942,27.427000007629395
2023-06-22T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.70606071780426,28.526262649382005,17.173737208048504,25.94545443371089
2023-06-22T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.70700004577637,40.810999908447265,16.20400004386902,31.949999980926513
2023-06-22T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.37326733428653,38.1405940669598,15.731683098443664,33.95841549410678
2023-06-22T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.86161611537741,33.70199998855591,15.720201906531749,32.71599996566773
2023-06-22T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.18900005340576,30.21818182203505,15.660000009536743,31.163636332810526
2023-06-22T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.185,28.109999828338623,15.39799994468689,29.38799997329712
2023-06-22T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.63762373971467,31.107920750533,15.056435613348933,28.86930709310097
2023-06-22T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.95454541601316,35.25454550078421,14.689899107422491,30.104040396333946
2023-06-22T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.10199996948242,38.405000343322754,14.566000251770019,31.699999809265137
2023-06-22T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.405,37.13599998474121,14.5,32.8260005569458
2023-06-22T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.91287125691329,33.79702977850886,14.5,31.965346704615225
2023-06-22T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.83838383838384,30.863636286571772,14.5,30.67979797209152
2023-06-22T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.11,28.96000015258789,14.5,29.11400005340576
2023-06-22T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.72599998474121,31.239999980926513,14.5,28.783000144958496
2023-06-22T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.64851492702371,34.09207920036694,14.537623905899501,29.758415769822527
2023-06-22T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.994949417884904,36.357575811520974,14.600000381469727,30.78787886494338
2023-06-22T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.313000144958494,37.79400001525879,14.600000381469727,31.943999977111815
2023-06-22T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.09299991607666,36.731000137329104,14.600000381469727,32.59699951171875
2023-06-22T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.2663366110018,34.97821796530544,14.628713088460488,32.18415830631067
2023-06-22T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.51111109569819,33.31919182671441,14.66262628574564,31.44646471196955
2023-06-22T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.42399974822998,31.28299997329712,14.586000328063966,30.21199998855591
2023-06-22T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.037000007629395,29.857000102996825,14.453999824523926,29.139999790191652
2023-06-22T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.18712850136332,29.880197978255772,14.370296818195003,28.54851503655462
2023-06-22T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.58181828200215,32.780808073101625,14.238383794071698,28.98585864751026
2023-06-22T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.98,40.79600002288819,14.10300036430359,31.790999965667723
2023-06-22T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.71299983978272,42.73100025177002,14.10300036430359,34.43199993133545
2023-06-22T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.6673267100117,40.86237626028533,14.258415854803406,34.53069316750706
2023-06-22T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.485858686042555,37.91717178652985,14.426262344976868,33.716161631574536
2023-06-22T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.995,33.706999931335446,14.5,32.26400007247925
2023-06-22T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.221999969482425,30.09000003814697,14.5,30.551999969482424
2023-06-23T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,37.65643571154906,27.594059349286674,14.5,28.81683160762976
2023-06-23T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,36.57575719043462,26.49595956128053,14.4272724498402,27.797979932842832
2023-06-23T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,37.01700004577637,26.79299995422363,14.318000078201294,27.3539994430542
2023-06-23T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.36299995422363,28.925,14.127000055313111,27.682999954223632
2023-06-23T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.50099004613291,31.88316828661626,13.880197921601853,28.644554685838152
2023-06-23T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.51919197313713,34.74646466187757,13.723232221121739,29.8707069050182
2023-06-23T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.91400012969971,37.95500003814697,13.57400019645691,31.185999984741212
2023-06-23T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.54699993133545,39.69599967956543,13.317999897003174,32.94800006866455
2023-06-23T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.30300006866455,38.6660001373291,13.101000127792359,33.03500019073486
2023-06-23T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.10099998474121,36.58800003051758,12.960999851226807,32.40399990081787
2023-06-23T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.16499996185303,34.74,12.860999841690063,31.654999828338624
2023-06-23T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.793000030517575,32.51499998092651,12.838999967575074,30.505999984741212
2023-06-23T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.99599998474121,30.736000022888184,12.899999618530273,29.304999942779542
2023-06-23T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.45700004577637,29.30299991607666,12.996999988555908,28.394000148773195
2023-06-23T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.598999671936035,28.412999668121337,13.05500020980835,27.855
2023-06-23T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.22900005340576,28.91400001525879,13.100000381469727,27.612000427246095
2023-06-23T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.14,30.67800001144409,13.02200008392334,28.060000076293946
2023-06-23T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.42599998474121,32.8139998626709,12.921999702453613,28.810000095367432
2023-06-23T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.92199996948242,35.164000053405765,12.862999830245972,29.727000064849854
2023-06-23T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.240999946594236,37.37999988555908,12.767000064849853,30.75299987792969
2023-06-23T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.84199962615967,38.99900001525879,13.058999948501587,33.1339999961853
2023-06-23T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.84900005340576,38.217999954223636,12.704999828338623,33.17000003814697
2023-06-23T05:30:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.62999992370605,36.15400005340576,12.875999984741211,32.535
2023-06-23T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.32200004577637,33.98200004577637,13.247000007629394,31.53199996948242
2023-06-23T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.26799987792969,31.98399990081787,13.602000017166137,30.508999977111817
2023-06-23T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.72899993896485,30.51700002670288,14.047999963760375,29.528999977111816
2023-06-23T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.51100021362305,29.36100004196167,14.524000005722046,28.993999977111816
2023-06-23T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.392000160217286,29.15300003051758,15.006000013351441,28.665000476837157
2023-06-23T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.55599994659424,30.220000019073485,15.333999919891358,29.021999893188475
2023-06-23T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.1670000076294,31.705000038146974,15.731000032424927,29.793999938964845
2023-06-23T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.840999908447266,33.33399990081787,16.34499990463257,30.47800001144409
2023-06-23T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.6929999923706,35.06500015258789,16.62400026321411,31.511000003814697
2023-06-23T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.60000003814697,36.86399997711182,16.936999759674073,32.36899990081787
2023-06-23T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.463999824523924,38.68700008392334,16.980999927520752,33.83100009918213
2023-06-23T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.07699993133545,38.45900016784668,17.494000282287598,34.52999988555908
2023-06-23T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.346999931335446,36.88599994659424,17.84899953842163,34.37300048828125
2023-06-23T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.729292975531685,35.335353543059995,18.287878556685015,33.81212091927576
2023-06-23T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.42200000762939,34.11299991607666,18.556000213623047,33.32600002288818
2023-06-23T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.21600002288818,32.93000003814697,18.774000263214113,32.77400024414062
2023-06-23T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.100999946594236,31.8610000038147,19.094000358581543,31.99699956893921
2023-06-23T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.27171680180713,31.09393934770064,19.155555648033065,31.6575756458321
2023-06-23T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.90800029754639,30.729000091552734,19.663999938964842,31.42999973297119
2023-06-23T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.53699996948242,30.405,20.043000164031984,31.383999557495116
2023-06-23T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.98000007629395,29.869000091552735,20.196000747680664,31.29299940109253
2023-06-23T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.64399940490723,29.531000118255616,20.229000339508058,31.221000213623046
2023-06-23T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.886999893188474,29.73200017929077,20.481999931335448,31.161000595092773
2023-06-23T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.272000007629394,30.097000350952147,20.65700059890747,31.401999626159668
2023-06-23T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.35000015258789,30.18100019454956,20.667000637054443,31.567000255584716
2023-06-23T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.765999946594235,30.483999938964843,20.612000427246095,31.675000534057617
2023-06-23T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.68100048065185,30.47200002670288,20.757999877929688,31.814999771118163
2023-06-23T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.54500015258789,31.22499994277954,20.861999473571778,31.978999786376953
2023-06-23T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.705999488830564,31.4089998626709,21.04800018310547,32.14399948120117
2023-06-23T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.26900020599365,31.922999954223634,21.013000049591064,32.35599990844727
2023-06-23T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.333000106811525,32.89000015258789,21.138000526428222,32.632998847961424
2023-06-23T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.52099998474121,33.99299980163574,21.017000064849853,33.19299987792969
2023-06-23T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.498999977111815,34.91000030517578,20.998999996185304,33.57700054168701
2023-06-23T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.74000015258789,36.05799991607666,21.05700008392334,34.153999938964844
2023-06-23T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.50899990081787,37.69699996948242,21.436999759674073,35.06100002288818
2023-06-23T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.14199993133545,39.20799964904785,21.25599988937378,36.191999969482424
2023-06-23T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.450000267028805,39.53699989318848,20.733000316619872,36.63799934387207
2023-06-23T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.107000007629395,38.35300010681152,20.89399959564209,36.431000289916994
2023-06-23T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.33499992370606,36.66500003814697,21.00300001144409,35.80200016021728
2023-06-23T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.90200012207031,35.30900009155273,20.748000259399415,35.19299991607666
2023-06-23T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.52599998474121,34.04200012207031,20.81099941253662,34.45699954986572
2023-06-23T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.87800006866455,32.51999990463257,20.680000171661376,33.664000244140624
2023-06-23T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.82299976348877,31.471999912261964,20.482999935150147,32.71100006103516
2023-06-23T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.14900020599365,30.864000072479246,20.40099962234497,32.19599998474121
2023-06-23T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.528999938964844,30.258999977111817,20.447999801635742,31.82299987792969
2023-06-23T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.949000205993656,29.746000003814697,20.347999420166015,31.631000499725342
2023-06-23T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.522825821586274,29.35604340689523,20.534782741380774,31.34615374135447
2023-06-23T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.62599937438965,29.41599967956543,20.77099967956543,31.174000663757326
2023-06-23T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.07500007629395,29.81300003051758,20.710000076293944,31.26899971008301
2023-06-23T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.55656575674963,30.26767682547521,20.239393889301954,31.39696930394028
2023-06-23T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.00099990844726,30.688000049591064,19.66800003051758,31.464999866485595
2023-06-23T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.36868717694524,31.03535367021657,19.360605528860383,31.440403813063497
2023-06-23T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.681999588012694,31.340999641418456,19.299999237060547,31.45199981689453
2023-06-23T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.92900058746338,31.57000026702881,19.27299964904785,31.483999938964843
2023-06-23T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.12099925994873,31.759999866485597,19.17800067901611,31.600000381469727
2023-06-23T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.26262606996478,31.898989513666944,18.985858531913372,31.605050905786378
2023-06-23T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.37400093078613,32.0,18.74000015258789,31.572000274658205
2023-06-23T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.462626832904235,32.073736248594344,18.51818188753995,31.52222230699327
2023-06-23T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.5,32.099998474121094,18.229000186920167,31.453999824523926
2023-06-23T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.5,32.099998474121094,18.010101048633306,31.384848045580316
2023-06-23T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.53333282470703,32.14545405994762,17.739393985632695,31.297979277793807
2023-06-23T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.61599884033203,32.21700050354004,17.489999961853027,31.2719997215271
2023-06-23T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.74747482453934,32.351515567663945,17.32929250929091,31.197980187155984
2023-06-23T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.92000064849854,32.48900016784668,17.107000408172606,31.125000476837158
2023-06-23T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.1090904389969,32.65656538683959,16.871716682357018,31.14040457600295
2023-06-23T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.315000228881836,32.85500038146973,16.69100040435791,31.162000617980958
2023-06-23T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.48484871604226,33.02399963378906,16.50101010486333,31.125000476837158
2023-06-23T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.62999954223633,33.161616046019276,16.064999990463257,31.0858589133831
2023-06-23T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.810000076293946,33.30000007629395,15.720999889373779,31.018000068664552
2023-06-23T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.94545522362295,33.44848563454368,15.6313131794785,30.91515119148023
2023-06-23T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.11313035753038,33.556564793442234,15.360606068312519,30.938383603336835
2023-06-23T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.789999885559084,33.298999824523925,15.232999935150147,30.896999797821046
2023-06-23T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.97070701676186,32.5151516307484,15.121212381305117,30.56969723556981
2023-06-24T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.29090892907345,31.858585781521267,15.020202097266612,30.22727270800658
2023-06-24T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.77600009918213,31.41699981689453,14.98899995803833,29.931999740600585
2023-06-24T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.36969676162257,31.037373937741673,14.881817914018727,29.67474777529938
2023-06-24T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.55670107025461,30.294845423747585,14.73092776229701,29.372164854069347
2023-06-24T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.768686814741656,29.524242381856897,14.600000111743658,29.03939408966989
2023-06-24T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.61009971541588,29.30808007596719,14.451514966560133,28.816161165333757
2023-06-24T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.678788079155815,29.387878360170305,14.526262726446594,28.768686834007802
2023-06-24T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.692999382019046,29.369999504089357,14.601000156402588,28.70000045776367
2023-06-24T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.33939388544873,29.94444448297674,14.81414131203083,28.8101007480814
2023-06-24T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.38300003051758,30.924000015258787,14.998999996185303,29.148000144958495
2023-06-24T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.615151723225914,32.11414157983029,15.048485033439867,29.69999983816436
2023-06-24T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.33673453817562,32.836734577101105,14.932652814047676,30.122449349383917
2023-06-24T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.9838384377836,33.43333331021395,14.877777523464626,30.402019828256936
2023-06-24T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.632653178000936,34.01020404270717,14.771428653172084,30.611224680530782
2023-06-24T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.55555543995867,34.870707271075005,14.65959600005487,30.847474416097004
2023-06-24T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.07575757575758,35.41313140560882,14.561616396663165,31.11212148570051
2023-06-24T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.43299991607666,35.77100025177002,14.497999992370605,31.311999702453612
2023-06-24T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.78282816723139,36.12323221534189,14.532323355626579,31.791918976138337
2023-06-24T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.507999954223635,36.76799976348877,14.780999927520751,32.39499992370605
2023-06-24T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.74545461481268,37.00303025679155,15.140404123248477,32.797980067705865
2023-06-24T05:00:00Z,0.0,0.0,0.0,0.0,0.02,0.12121212121212122,0.0,1.0,0.0,0.0,0.0,47.73636299672753,37.017172341394904,16.12929282525573,33.98282835218642
2023-06-24T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.01399978637696,37.30199993133545,16.321000118255615,33.68200004577637
2023-06-24T05:30:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.24000015258789,37.48299999237061,16.696000347137453,33.77400024414062
2023-06-24T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.378787878787875,37.62323209974501,17.11111095698193,33.9646470040986
2023-06-24T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.174489974975586,37.421429575706014,17.464285578046525,34.01428600233428
2023-06-24T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.13838276718602,37.37373799025411,17.671717826766198,34.078787755484534
2023-06-24T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.693939324581265,37.86666654336332,17.83636351306029,34.38989928274444
2023-06-24T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.646999282836916,37.86900020599365,18.446000194549562,34.54199954986572
2023-06-24T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.86499935150147,38.06999973297119,18.874999523162842,34.86100017547607
2023-06-24T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.61515191588739,37.92222252277413,19.002020113395922,35.06767646712486
2023-06-24T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.56969667685152,37.84242495141848,19.439393708200164,35.06868624446368
2023-06-24T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.62222120496962,37.98383863044508,19.69191938458067,35.296969249995065
2023-06-24T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.60807946715692,37.98585880163944,19.980808007596718,35.37171770346285
2023-06-24T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.70100021362305,38.04199935913086,20.45699987411499,35.45800022125244
2023-06-24T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.79999923706055,38.12626170148753,20.865656226572366,35.63333303278143
2023-06-24T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.89191918421273,38.218181956898086,21.22525259461066,35.81616141579368
2023-06-24T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.27000011444092,38.52399936676025,21.281000156402587,36.096000289916994
2023-06-24T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.65555537830699,38.00202017119437,21.74949493793526,36.147474308206576
2023-06-24T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.435000076293946,36.86700008392334,22.159000396728516,35.91799968719482
2023-06-24T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.35454513087417,35.86464610244288,22.160606673269562,35.539394070403745
2023-06-24T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.024489422233735,35.52142824445452,22.06224501862818,35.42755189233897
2023-06-24T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.8535358159229,35.3393940781102,22.468686749236753,35.229292975531685
2023-06-24T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.712245162652465,35.20918406272421,22.72142857921367,35.24081646666235
2023-06-24T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.36464602537829,34.906060421105586,22.972727168690074,35.2282829284668
2023-06-24T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.261616331158265,34.70606035174745,23.174747621170198,35.17272729584665
2023-06-24T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.64545429114139,35.0626264629942,23.263636425288038,35.14343396581785
2023-06-24T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.97449006839674,35.39693902463329,23.04897977867905,35.38163278540787
2023-06-24T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.96666717529297,35.43030409379439,23.081818493929777,35.361616192442
2023-06-24T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.00707121569701,35.40202015578145,23.118182269009676,35.43434416645705
2023-06-24T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.44799987792969,35.82900012969971,23.248999881744385,35.590999145507816
2023-06-24T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.852525653261125,36.22020193543097,22.969696854100082,35.87272844410906
2023-06-24T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.21717152451024,36.567676698318635,23.065656816116487,35.932323918198094
2023-06-24T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.54444434426048,36.871717395204485,22.975757483280066,36.17676736850931
2023-06-24T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.828866388379915,37.15051529087971,22.824741599486046,36.208248059774185
2023-06-24T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.0525244895858,37.35858628244111,22.922221925523544,36.283838522554646
2023-06-24T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.24747478600705,37.55353453665069,22.91515119148023,36.417172903966424
2023-06-24T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.42424342608211,37.69696992816347,22.96161601519344,36.460606661709875
2023-06-24T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.55566925363442,37.82268048315933,23.0,36.603092193603516
2023-06-24T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.68282865273832,37.907071855333115,23.00404041945332,36.6040390477036
2023-06-24T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.777999572753906,37.992000122070316,23.04800018310547,36.715000534057616
2023-06-24T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.88514970080687,38.07128607872689,23.044554625407304,36.77524713950582
2023-06-24T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.94900077819824,38.15799980163574,22.980999927520752,36.711000022888186
2023-06-24T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.0,38.20000076293945,23.0,36.75000068664551
2023-06-24T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.960606661709875,38.16868679932874,22.91515119148023,36.70000076293945
2023-06-24T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.75742578034354,37.975247902445275,22.75544546146204,36.62574163757929
2023-06-24T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.54199958801269,37.78200019836426,22.67800067901611,36.5089998626709
2023-06-24T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.274747829244596,37.51616140808722,22.614141849556354,36.494949572014086
2023-06-24T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.04175760457804,37.29450582147955,22.783515972095532,36.373626834743625
2023-06-24T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.8470002746582,37.138999481201175,22.630000171661376,36.286999549865726
2023-06-24T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.650504796191896,36.98787893430151,22.16363648693971,36.07777705337062
2023-06-24T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.44600063323975,36.7990002822876,22.014000053405763,35.931000022888185
2023-06-24T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.23699996948242,36.58699920654297,22.132000503540038,35.721999664306644
2023-06-24T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.01499977111816,36.37524799309155,21.961999855041505,35.596038138512334
2023-06-24T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.82424287121705,36.19393905485519,21.87474699694701,35.426263019292044
2023-06-24T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.62899948120117,35.97800033569336,21.700000247955323,35.26600059509278
2023-06-24T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.429000778198244,35.80400012969971,21.365999870300293,35.15100036621094
2023-06-24T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.23900005340576,35.61299938201904,21.04000015258789,34.9360005569458
2023-06-24T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.04242359508168,35.428283383147885,20.77474742465549,34.69999991522895
2023-06-24T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.857000541687015,35.2260001373291,20.485999946594237,34.45700065612793
2023-06-24T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.65799961090088,35.02699958801269,20.23900016784668,34.215000267028806
2023-06-24T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.455446186632216,34.833663902660405,19.955445450131254,33.96534661019202
2023-06-24T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.259595890237826,34.63131247626411,19.493939524949198,33.76363688767558
2023-06-24T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.0759992980957,34.44100051879883,19.112000427246095,33.54499973297119
2023-06-24T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.84800018310547,34.25400009155273,19.031000118255616,33.1069995880127
2023-06-24T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.66399993896484,34.08399936676025,18.49199996948242,32.80999992370605
2023-06-24T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.49797982880563,33.93200103759766,18.140999965667724,32.341000366210935
2023-06-24T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.388000564575194,33.79393903173582,17.582828252002447,32.15959572069573
2023-06-24T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.275999870300296,33.65299968719482,17.31399929046631,31.98899976730347
2023-06-24T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.15742556883557,33.52574218145691,17.180198518356473,31.822771676696174
2023-06-24T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.04848410866477,33.42525366580848,17.023232411856604,31.586868998980282
2023-06-24T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.938000831604,33.30599937438965,16.949999809265137,31.517000064849853
2023-06-24T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.83500015258789,33.20700050354004,16.764999790191652,31.339999656677247
2023-06-24T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.73465366174679,33.08217696388169,16.531683289178527,31.208911348097395
2023-06-24T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.60605983541469,32.95959657611269,16.274747231994013,31.031313250763247
2023-06-24T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.49000015258789,32.8470002746582,16.026000099182127,31.02500009536743
2023-06-24T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.398001480102536,32.7859997177124,16.08100030899048,30.84199939727783
2023-06-25T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.30098935873202,32.711881580919325,15.996039711602844,30.80495016645677
2023-06-25T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.20202093413382,32.647474308206576,15.507070714777166,30.70606112239337
2023-06-25T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.10799865722656,32.54999923706055,15.127000093460083,30.490999965667726
2023-06-25T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.01099983215332,32.49000015258789,14.900999813079833,30.302999477386475
2023-06-25T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.92475362343363,32.39109043083569,14.747524705263647,30.297029306392858
2023-06-25T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.86161680895873,32.303029609448984,14.92828263176812,30.208081004595517
2023-06-25T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.79099937438965,32.2410001373291,14.932999801635741,30.116000442504884
2023-06-25T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.70000076293945,32.197000694274905,14.776999988555907,30.06900026321411
2023-06-25T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.49306933714612,31.997029106215674,14.531683147543728,29.934653216069286
2023-06-25T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.84242410370798,31.389899109349106,14.236363593978112,29.704040681472932
2023-06-25T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.142000122070314,30.719999866485594,14.013000030517578,29.35899974822998
2023-06-25T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.871000099182126,29.59700004577637,13.690000104904176,28.917999877929688
2023-06-25T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.9049505479265,28.651485178730276,13.715841671027759,28.359405970809483
2023-06-25T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.881818482370086,28.53939376214538,13.97676759777647,28.063636606389824
2023-06-25T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.226000175476074,29.783000030517577,14.226000032424928,28.365000114440917
2023-06-25T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.3879999923706,30.963999938964843,14.26300009727478,28.814000263214112
2023-06-25T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.213861408800184,31.711881052149405,13.954455271805868,29.239603949065256
2023-06-25T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.50101016266177,32.906060536702476,14.13030307461517,29.6707070090554
2023-06-25T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.16400012969971,34.40099983215332,14.26100004196167,30.249000034332276
2023-06-25T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.44999988555908,35.49100006103516,14.267999868392945,30.978999919891358
2023-06-25T05:00:00Z,0.0,0.0,0.0,0.0,0.02,0.07920792079207921,0.0,1.0,0.0,22.376237623762375,0.0,47.4009900990099,36.34455444789169,15.465346477999546,32.59108924865723
2023-06-25T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.87777798585218,37.64545444527058,16.332323267002298,33.41212120441475
2023-06-25T05:30:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.30300052642822,38.10100025177002,17.176999950408934,34.08899993896485
2023-06-25T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.62900001525879,37.47299991607666,18.29899995803833,34.52999984741211
2023-06-25T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.17599990844727,36.10899990081787,19.90499994277954,34.51699974060059
2023-06-25T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.047000083923336,34.992999992370606,20.895000095367433,34.5
2023-06-25T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.25099983215332,34.21600002288818,21.77499990463257,34.42300117492676
2023-06-25T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.650999870300296,33.62699981689453,22.278999881744383,34.37100086212158
2023-06-25T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.191999740600586,33.19499969482422,22.512000045776368,34.233999519348146
2023-06-25T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.711999855041505,32.73799991607666,22.82299970626831,33.943000869750975
2023-06-25T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.492000122070316,32.51899971008301,23.038000144958495,33.900001525878906
2023-06-25T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.551999206542966,32.592998580932615,23.35399955749512,33.94200088500977
2023-06-25T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.60499862670898,32.59699851989746,23.56500024795532,33.984000244140624
2023-06-25T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.87800033569336,32.838000526428225,23.693000679016112,34.06499935150146
2023-06-25T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.034999465942384,33.0,23.799999237060547,34.242000122070316
2023-06-25T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.03599979400635,33.01299980163574,23.940999774932862,34.40700138092041
2023-06-25T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.41799995422363,33.356000061035154,24.302999801635742,34.57799983978271
2023-06-25T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.91200008392334,33.82999977111817,24.611000099182128,34.9240002822876
2023-06-25T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.53499992370605,34.44699993133545,24.994999961853026,35.34900009155273
2023-06-25T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.9910001373291,34.922000083923336,25.635999755859373,35.666999702453616
2023-06-25T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.55700008392334,35.4880001449585,25.7679998588562,36.041000518798825
2023-06-25T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.52099998474121,36.45100002288818,25.327000045776366,36.688000221252445
2023-06-25T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.51099998474121,37.41500003814697,25.204999923706055,37.53499984741211
2023-06-25T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.31100067138672,38.1539998626709,26.155000076293945,37.689999694824216
2023-06-25T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.26300025939941,38.138000106811525,25.71700038909912,38.03200019836426
2023-06-25T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.255000038146974,37.227999954223634,25.14599977493286,37.79899993896484
2023-06-25T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.965000038146975,35.9720000076294,24.975999908447264,37.36000003814697
2023-06-25T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.83000003814697,34.875000114440915,25.860999965667723,36.98899982452392
2023-06-25T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.76700008392334,33.8479999923706,26.49100009918213,36.29300067901611
2023-06-25T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.80400009155274,32.93299995422363,25.788000202178956,36.01299991607666
2023-06-25T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.93999977111817,32.12399980545044,25.616000442504884,35.263999977111816
2023-06-25T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.19000015258789,31.399000091552736,25.644000549316406,34.61099994659424
2023-06-25T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.507999954223635,30.748999977111815,25.523000087738037,34.37900032043457
2023-06-25T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.86299976348877,30.12999990463257,25.598000373840332,33.790000457763675
2023-06-25T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.26100002288818,29.552999897003176,25.06099988937378,33.593999786376955
2023-06-25T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.69600006103516,29.016000003814696,24.830999355316163,33.47800033569336
2023-06-25T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.350505443534466,28.697980360551313,25.325252610023576,33.0787880637429
2023-06-25T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.358999977111814,28.73500030517578,25.829999752044678,32.84300022125244
2023-06-25T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.822999801635746,29.152999935150145,25.783999938964843,32.9539998626709
2023-06-25T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.46868696116438,29.767676786942914,25.580808389066444,33.291919669719654
2023-06-25T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.079999923706055,30.354000053405763,25.652000579833985,33.62999954223633
2023-06-25T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.621212121212125,30.87171708694612,25.795959299260918,33.97171710235904
2023-06-25T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.745454923071044,28.527272927640663,25.97878779787006,34.07777766988735
2023-06-25T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,34.132323216910315,24.07373738529706,25.797979643850617,32.754545442985766
2023-06-25T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,35.87474742080226,25.048484821512243,25.562626501526495,31.332323209203857
2023-06-25T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.39191910714814,34.97979788346724,25.72323236561785,33.70505061294093
2023-06-25T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.313131313131315,37.65858582776002,25.540404194533224,37.893939740730055
2023-06-25T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.64747480912642,34.28585869374901,25.543434509123216,37.518181849007654
2023-06-25T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.126000022888185,30.182000007629394,25.501000003814696,35.79099994659424
2023-06-25T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.283999862670896,27.462000102996825,25.354999446868895,34.01200004577637
2023-06-25T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.39600002288818,29.143999977111818,25.299999237060547,32.76999965667724
2023-06-25T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.240404109762174,33.57777778548424,25.189899348249337,34.05555570968474
2023-06-25T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.215999603271484,37.37499977111816,24.96699987411499,36.06200008392334
2023-06-25T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.2920000076294,36.87899997711182,24.866999492645263,37.44499946594238
2023-06-25T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.34242425783716,33.24848487160423,24.687879099990383,36.48282839071871
2023-06-25T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.6272727503921,29.829292894613864,24.48383832218671,34.93333327168166
2023-06-25T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.888888850356594,28.01818163708003,24.330302382960465,33.209090839732774
2023-06-25T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.42323230011294,30.196969716235845,24.143434774996056,32.615151761758206
2023-06-25T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.58181816640526,33.120201920018054,23.69595955357407,33.59797984421855
2023-06-25T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.88383842237068,35.291919168799815,23.19797987889762,34.56060613767065
2023-06-25T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.66099994659424,37.1260001373291,22.7910000038147,35.62900001525879
2023-06-25T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.21010100239455,35.91616166240037,22.442424022790156,36.02323254671964
2023-06-25T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.121212121212125,33.96868696116438,22.110101314506146,35.29090869787967
2023-06-25T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.08585854732629,32.02222219139639,21.822222025707514,34.17777783942945
2023-06-25T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.07676781548394,30.160605998954388,21.44545433738015,32.983838283654414
2023-06-25T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.678000144958496,28.78200008392334,21.226000366210936,31.90200002670288
2023-06-25T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.12999996185303,29.957999954223634,21.268999691009522,31.4269997215271
2023-06-25T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.2343433649853,31.948484863897768,20.93131286929352,32.12727261552907
2023-06-25T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.93265319357113,33.55612237112863,20.643877866316814,32.778571031531506
2023-06-25T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.423469504531546,34.942857275203785,20.33163241950833,33.32857186453683
2023-06-25T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.79090919879952,36.27878797897185,20.045454718849875,33.962626216387505
2023-06-25T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.99100009918213,36.65400005340576,20.082000312805175,34.75599979400635
2023-06-25T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.82400005340576,35.540000190734865,20.060000228881837,34.747000274658205
2023-06-25T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.69191926898378,34.45656558720752,19.882827835853654,34.306060868080216
2023-06-25T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.488000030517576,33.31999996185303,19.769999694824218,33.56500007629395
2023-06-25T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.570707032174774,32.4232322808468,19.575757864749793,32.95454522335168
2023-06-26T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.59799987792969,35.64199996948242,19.333999366760253,32.80300029754639
2023-06-26T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.432999992370604,41.18200008392334,19.465999870300294,35.89299995422363
2023-06-26T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.72626233341718,42.79292963971995,19.68686874466713,37.62727251919833
2023-06-26T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.758585804640646,42.18383812181877,20.015151572949957,37.75050538958925
2023-06-26T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.05454531582919,40.83636351306029,20.046464823713205,37.39090906008325
2023-06-26T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.14200000762939,39.208000106811525,19.75,36.70000015258789
2023-06-26T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.779797948972146,38.01818173341077,19.44545433738015,35.8575755803272
2023-06-26T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.55050497344046,36.90707069936425,19.131313381773055,35.27878782484267
2023-06-26T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.092000045776366,35.57999984741211,18.745,34.66000015258789
2023-06-26T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.74141411829476,34.31212130459872,18.329292875347715,33.96060589106396
2023-06-26T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.57272716483684,33.23636369030885,17.93131286929352,33.190909337515784
2023-06-26T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.50099998474121,32.173999824523925,17.594000301361085,32.40499967575073
