time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-06-26T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.56262638592961,31.294949502655953,17.267676729144473,31.476767800071023
2023-06-26T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.710101040926844,30.516161620014845,16.917171401206893,30.87171708694612
2023-06-26T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.92727252690479,29.75353537665473,16.643434774996056,30.420201812127623
2023-06-26T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.191919423112964,29.127272596262923,16.46060591033011,30.01818188753995
2023-06-26T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.49399997711182,28.46500011444092,16.29899971008301,29.601000366210936
2023-06-26T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.845454360499524,27.839394039577908,16.127273212779652,29.25757589243879
2023-06-26T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.52099967956543,27.555000209808348,15.95999984741211,28.888999576568605
2023-06-26T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.73999984741211,27.74500009536743,15.83300000190735,28.81399929046631
2023-06-26T05:00:00Z,0.0,0.0,0.0,0.0,0.02,0.06060606060606061,0.0,1.0,0.0,7.97979797979798,0.0,39.62929288305418,28.56464649932553,16.3505051352761,29.503030314589992
2023-06-26T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.70099998474121,29.51499994277954,15.945999794006347,29.725000305175783
2023-06-26T05:30:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.61900005340576,30.394000129699705,16.016000061035157,29.95599983215332
2023-06-26T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.38484835383868,31.163636275012085,15.858585781521267,30.21919208102756
2023-06-26T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.03131315443251,31.756565614180133,15.642424400406654,30.479797902733388
2023-06-26T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.570707147771664,32.2979797979798,15.899999772659456,30.63737389535615
2023-06-26T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.16900016784668,32.85699981689453,15.694000101089477,30.956999835968016
2023-06-26T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.05959582087969,33.675757475573604,15.942424437012335,31.169697482176502
2023-06-26T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.04299995422363,34.58900001525879,16.124000473022463,31.639999904632568
2023-06-26T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.57979814934008,35.10404074312461,16.141414179946437,32.096969450363005
2023-06-26T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.52929282910896,36.01313130542486,16.595959962016405,32.759595890237826
2023-06-26T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.61313132083777,37.02222238405786,16.59191936916775,33.62222243800308
2023-06-26T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.661616046019276,37.12626170148753,16.985858531913372,34.003030295323846
2023-06-26T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.51099983215332,36.996000061035154,17.311999683380126,34.13199924468994
2023-06-26T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.26161644675515,36.74343444361831,17.874747517133,34.25555547078451
2023-06-26T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.09599884033203,36.592998580932615,18.469999885559083,34.38300025939942
2023-06-26T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.54600009918213,36.12500015258789,18.62400016784668,34.479999961853025
2023-06-26T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.235353373517896,35.76969666914506,18.799999237060547,34.30606121487088
2023-06-26T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.924000091552735,35.532000045776364,18.616000061035155,34.25
2023-06-26T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.00505008119525,35.55454558555526,18.581818493929777,34.10403974128492
2023-06-26T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.65151530564433,35.277777430987115,18.848484559492633,34.137373413702456
2023-06-26T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.60918395373286,35.17755064672353,18.985714231218612,34.10714184508032
2023-06-26T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.34081661457918,34.97346928654885,19.206122476227428,34.17244856698172
2023-06-26T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.43673464716697,35.03061236167441,19.329591614859446,33.98877587610362
2023-06-26T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.337113449253984,34.97835049186785,19.251546525463617,34.12680431247986
2023-06-26T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.127550164047555,34.75000042818031,19.4020404426419,34.06020413612833
2023-06-26T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.334694025467854,34.97142900739397,19.32142789023263,34.10510102096869
2023-06-26T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.25555547078451,34.901011611476086,19.491919161093357,34.161616046019276
2023-06-26T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.24949495720141,34.900001525878906,19.67070772190287,34.149494633530125
2023-06-26T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.372727634930854,34.986868887236625,19.41111121514831,34.1535354768387
2023-06-26T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.51428572985591,35.13877483290069,19.078571728297643,34.13673432019292
2023-06-26T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.96363626345239,35.56363604767154,19.02222230699327,34.26666637382122
2023-06-26T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.02886553892155,35.68762934576605,19.290721028121478,34.31237077221428
2023-06-26T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.08969006095965,35.70000076293945,19.148453899265565,34.45257800387353
2023-06-26T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.11340084272562,35.7061862355655,19.200000762939453,34.41649462513088
2023-06-26T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.216666420300804,35.8309283698957,19.33195822017709,34.51237106323242
2023-06-26T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.41134085114469,36.022916316986084,19.601042052110035,34.654166420300804
2023-06-26T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.559182770398195,36.183673586164204,19.693878290604573,34.621427808489116
2023-06-26T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.692708810170494,36.29791593551636,19.213541626930237,34.76666637261709
2023-06-26T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.719388222207826,36.37040901184082,18.718367810152014,34.59183661791743
2023-06-26T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.73917542290442,36.36598012865204,18.775257739824116,34.540205572069304
2023-06-26T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.71237170819155,36.353608711478635,18.816494499285195,34.576287495721246
2023-06-26T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.710309883982866,36.339175391443,18.79587619820821,34.53917489592562
2023-06-26T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.72164991713062,36.29999923706055,18.96391738812948,34.5917516098809
2023-06-26T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.898969119357076,36.44948424506433,18.90515427736892,34.58041114413861
2023-06-26T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.452040886392396,36.973469442250774,18.61122466106804,34.66020373908841
2023-06-26T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.926262479839906,37.428282689566565,18.373736892083677,34.74343440508601
2023-06-26T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.20399997711181,37.70500053405762,18.22099988937378,34.880001068115234
2023-06-26T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.825252532958984,37.34848480995255,17.9272724498402,34.814142246439
2023-06-26T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.33163284768864,36.86020422954949,17.724490029471262,34.50102015904018
2023-06-26T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.9270006942749,36.45800064086914,17.56200023651123,34.1970002746582
2023-06-26T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.85102081298828,36.36836814880371,17.44183651281863,34.06428473336356
2023-06-26T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.7729995727539,36.277999572753906,17.28099979400635,34.00699989318848
2023-06-26T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.43636345140862,35.95656547161064,17.063636606389824,33.77777777777778
2023-06-26T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.05353557702267,35.586868632923476,16.851514623622702,33.52828266644719
2023-06-26T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.68585813888396,35.24545461481268,16.60707111551304,33.296969905044094
2023-06-26T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.3520002746582,34.90900032043457,16.3699995803833,33.0209997177124
2023-06-26T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.016000289916995,34.62199977874756,16.124000473022463,32.76800018310547
2023-06-26T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.690908605402164,34.33939419370709,15.87979793548584,32.520201711943656
2023-06-26T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.41111131147905,34.07272708777225,15.600000063578287,32.32323297828135
2023-06-26T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.079798033743195,33.76565675061158,15.34141405664309,32.026262167728305
2023-06-26T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.44081637324119,33.136734904075155,15.062244921314473,31.588775323361766
2023-06-26T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.910999870300294,32.58699989318848,14.842999935150146,30.852000102996826
2023-06-26T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.259595851705534,32.032322758376,14.728282822502983,30.41010074422817
2023-06-26T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.77171741832387,31.55151534802986,14.53535367021657,30.163636775931927
2023-06-26T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.451000175476075,31.2310001373291,14.405999660491943,29.89399959564209
2023-06-26T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.93333323314936,30.769697015935723,14.30808093331077,29.71111110725788
2023-06-26T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.18282815181848,30.06363631739761,14.169697000522806,29.392929077148438
2023-06-26T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.355101994105745,29.31326543068399,14.005102060279068,29.02959194961859
2023-06-26T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.891836905966,28.869387548796986,14.035714421953474,28.75204074626066
2023-06-26T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.53939426306522,28.526262726446596,14.05151534802986,28.544444613986546
2023-06-26T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.30909108633947,28.274747482453932,14.0,28.360605740788007
2023-06-26T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.303030303030305,29.162626305011788,13.967676644373421,28.30505035862778
2023-06-26T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.94183664905782,30.69183670744604,13.83367346744148,28.842857224600657
2023-06-26T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.46199993133545,32.20899978637695,13.68500002861023,29.54600004196167
2023-06-26T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.335714418060924,33.04285738419513,13.53469400989766,29.83469396707963
2023-06-27T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.499999961074515,34.08571422343351,13.382652837402967,30.206122515152913
2023-06-27T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.77676757658371,35.237373583244555,13.227272727272727,30.627272827456697
2023-06-27T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.46020418283891,36.872449096368285,13.040816482232541,31.66020405049227
2023-06-27T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.11010110257852,37.55454546995837,12.926262344976868,32.433333579940026
2023-06-27T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.46224473447216,36.945918219430105,13.03163277373022,32.46836779068927
2023-06-27T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.59183673469388,36.15102082855847,13.100000381469727,32.267346985486085
2023-06-27T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.963636456113875,35.614141483499544,13.03535367021657,31.956565490876784
2023-06-27T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.545454468389956,34.26666687474106,13.0,31.506060629179984
2023-06-27T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.49898987587052,33.29800003051758,12.903999681472778,30.976000213623045
2023-06-27T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.70102064950125,32.50714286492796,12.800000190734863,30.32040802313357
2023-06-27T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.97070690116497,31.776767422454526,12.727272640575062,29.67878805988967
2023-06-27T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.83838387691613,30.761616138496784,12.697979618804624,29.079798033743195
2023-06-27T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.752525329589844,29.74444447141705,12.604040762390753,28.595959884951814
2023-06-27T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.09595971155648,29.07474743236195,12.57070734043314,28.271717167863944
2023-06-27T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.73535375884085,28.73535375884085,12.459595805466778,27.934343183883513
2023-06-27T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.0212121057992,29.00606066771228,12.387878475767193,27.845453955910422
2023-06-27T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.322222700022685,29.32424210057114,12.264646520518292,27.80706997110386
2023-06-27T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.55714288049815,29.524489889339524,12.138775669798559,27.93367321637212
2023-06-27T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.077777592822756,30.004040380921026,12.100000381469727,28.053535557756522
2023-06-27T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.47777811686198,30.419191610933556,12.14141428591025,28.2727270415335
2023-06-27T05:00:00Z,0.0,0.0,0.0,0.0,0.010101010101010102,0.08,0.0,1.0,0.0,14.0,0.0,41.38500118255615,30.329999351501463,12.777000102996826,29.00299980163574
2023-06-27T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.31111060248481,30.285858077232284,12.893939336140951,28.871717125478416
2023-06-27T05:30:00Z,0.40404040404040403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.54848522610135,30.436363393610176,13.288888892742118,28.865656688959913
2023-06-27T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.9377553511639,30.83265290941511,13.712244909636828,29.02959194961859
2023-06-27T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.04747402306759,30.971717063826745,14.161616229047679,29.21414146038017
2023-06-27T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.12121108084014,31.053535557756522,14.585858566592439,29.46060591033011
2023-06-27T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.24040453361742,31.15050543197478,15.021212076899982,29.60606101064971
2023-06-27T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.5367343669035,31.4622447539349,15.481632660846321,29.831632711449448
2023-06-27T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.75408157037229,31.666327165097606,15.919387739531848,30.201020591113032
2023-06-27T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.92626313488893,31.857575252802686,16.33838372278695,30.53535367021657
2023-06-27T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.08571297781808,31.96530599010234,16.64898008229781,30.689795941722636
2023-06-27T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.02989645102589,31.889690300852983,16.861855536392056,30.897937754994814
2023-06-27T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.67070712465228,29.902020271378333,17.172727931629527,30.601009927614772
2023-06-27T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.2020202405525,29.117171547629617,17.282827801174587,29.84242393031265
2023-06-27T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.99799991607666,32.59799997329712,17.405999641418457,30.600000133514403
2023-06-27T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.67800003051758,36.012000007629396,17.567000255584716,32.01600004196167
2023-06-27T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.94800022125244,39.19300006866455,17.876000156402586,34.23700004577637
2023-06-27T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.70999992370606,36.55700004577637,18.184000701904296,34.820999488830566
2023-06-27T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.53400005340576,30.890000019073486,18.288999404907226,32.939999980926515
2023-06-27T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.52900009155273,27.858000202178957,18.071000080108643,30.695000019073486
2023-06-27T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.31700004577637,28.38600004196167,17.78499984741211,29.84199947357178
2023-06-27T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.85100006103516,30.75200002670288,18.063000240325927,30.176999912261962
2023-06-27T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.05200008392334,32.81899993896484,18.02500009536743,31.1389998626709
2023-06-27T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.867999954223635,34.51100002288818,18.250999813079833,31.895999813079833
2023-06-27T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.439999961853026,36.80099990844727,18.12900026321411,32.89399978637695
2023-06-27T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.29899997711182,40.611999893188475,18.46699987411499,35.02499988555908
2023-06-27T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.48699993133545,39.16399993896484,18.550000190734863,35.79800067901611
2023-06-27T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.16599998474121,34.227999954223634,18.68600070953369,34.43099987030029
2023-06-27T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.01500003814697,30.32900001525879,18.668000640869142,32.30300004959106
2023-06-27T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.84299991607666,28.258000011444093,18.449999809265137,30.748999996185304
2023-06-27T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,37.779000511169436,27.135000152587892,18.304999771118165,29.66
2023-06-27T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.62499996185303,27.84299991607666,17.835000038146973,29.464999866485595
2023-06-27T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.204999923706055,30.118000049591064,17.956999912261963,29.848000164031983
2023-06-27T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.586000022888186,33.19599990844726,18.27199966430664,31.08499994277954
2023-06-27T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.94700000762939,36.25699993133545,18.13500020980835,32.50899988174439
2023-06-27T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.05900024414063,39.30400005340576,18.19000005722046,34.41399990081787
2023-06-27T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.867999992370606,38.45099994659424,18.539000148773194,35.27500007629394
2023-06-27T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.778000030517575,35.490000076293946,18.58400032043457,34.58399974822998
2023-06-27T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.74899993896484,32.73799983978272,18.498999996185304,33.214000129699706
2023-06-27T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.70999992370606,30.874000053405762,18.449999809265137,31.83499994277954
2023-06-27T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.980999603271485,29.252999782562256,18.56200023651123,30.921000156402588
2023-06-27T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.04343456692166,29.21111101092714,18.56767702584315,30.42828255470353
2023-06-27T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.9864581823349,30.048958281675976,18.171875019868214,30.61562544107437
2023-06-27T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.64699996948242,30.70000003814697,17.80999979019165,30.78899959564209
2023-06-27T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.972000427246094,31.04100015640259,17.700000762939453,30.88199954986572
2023-06-27T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.334999885559085,31.358999996185304,17.723000411987304,31.020000076293947
2023-06-27T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.785858770813604,31.73939392783425,17.869696472630356,31.227272862135763
2023-06-27T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.10999980926513,32.05599946975708,18.0,31.45899984359741
2023-06-27T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.33200035095215,32.268999900817875,18.047000179290773,31.550000190734863
2023-06-27T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.769696938871135,32.66060615308357,17.985858531913372,31.733333452783448
2023-06-27T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.549999961853025,33.3989998626709,17.70100019454956,31.933999633789064
2023-06-27T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.90400146484375,33.79399932861328,17.442999782562257,32.060999450683596
2023-06-27T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.907001419067385,33.798999252319334,17.2869997215271,32.01899971008301
2023-06-27T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.15599979400635,33.93800010681152,17.134000511169432,32.017999725341795
2023-06-27T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.789000015258786,34.52999977111816,16.95199981689453,32.095998992919924
2023-06-27T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.32500007629395,35.04800003051758,16.78199966430664,32.19900016784668
2023-06-27T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.75700008392334,35.48199981689453,16.630000495910643,32.585999984741214
2023-06-27T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.25400016784668,35.9170000076294,16.41599967956543,33.14099990844726
2023-06-27T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.71600051879883,36.377000885009764,16.204000129699708,33.3400004196167
2023-06-27T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.81600040435791,36.444000816345216,16.02200008392334,33.46800048828125
2023-06-27T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.048999290466305,36.658999862670896,16.0,33.49799999237061
2023-06-27T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.207000160217284,36.77699958801269,15.84399995803833,33.551999206542966
2023-06-27T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.365000343322755,36.90900096893311,15.663000030517578,33.4360009765625
2023-06-27T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.44900077819824,36.992000122070316,15.480999927520752,33.42700092315674
2023-06-27T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.40500144958496,36.96700050354004,15.368999795913696,33.44000064849853
2023-06-27T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.310000839233396,36.905000343322754,15.282000122070313,33.369000549316404
2023-06-27T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.81499961853027,36.47800029754639,15.153000078201295,33.31900012969971
2023-06-27T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.74999996185303,36.38600120544434,15.068000259399414,33.102999687194824
2023-06-27T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.624999046325684,36.25299995422363,14.886999816894532,32.91900077819824
2023-06-27T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.51199977874756,36.133999557495116,14.788000144958495,32.848000373840335
2023-06-27T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.95200008392334,35.599000244140626,14.583999996185304,32.64599998474121
2023-06-27T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.35099998474121,35.015999984741214,14.250000019073486,32.24099987030029
2023-06-27T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.93400001525879,34.6069995880127,13.8989999294281,31.88599956512451
2023-06-27T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.79999923706055,34.48700019836426,13.499999923706055,31.632000045776365
2023-06-27T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.726999320983886,34.446000251770016,13.311000022888184,31.413999671936036
2023-06-27T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.29600009918213,34.081999893188474,13.23899995803833,31.23400011062622
2023-06-28T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.89099987030029,33.70400016784668,13.110000066757202,31.07600028991699
2023-06-28T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.21899982452393,33.04500030517578,12.970999889373779,30.559999866485597
2023-06-28T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.01799934387207,32.79099998474121,12.952999820709229,30.016000022888182
2023-06-28T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.41,32.25799974441529,12.985999946594239,29.67800039291382
2023-06-28T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.747999877929686,31.605000076293944,12.933999748229981,29.427999725341795
2023-06-28T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.42100051879883,31.293999824523926,12.849999933242797,29.317999629974366
2023-06-28T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.263999710083006,31.183000564575195,12.82100001335144,29.14200054168701
2023-06-28T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.82699985504151,30.80600004196167,12.688999977111816,28.947999801635742
2023-06-28T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.42400032043457,30.41799970626831,12.55500015258789,28.691000270843507
2023-06-28T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.055,30.053000202178954,12.453999824523926,28.465999870300294
2023-06-28T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.811999855041506,29.8179994392395,12.44899980545044,28.413999671936036
2023-06-28T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.40800018310547,29.442000026702882,12.539000148773193,28.240999851226807
2023-06-28T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.87400012969971,28.98499994277954,12.536000137329102,28.016000061035157
2023-06-28T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.05599983215332,29.11699993133545,12.4629998588562,27.88599956512451
2023-06-28T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.641000251770016,29.661999969482423,12.53300012588501,28.078000297546385
2023-06-28T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.15300018310547,30.17200019836426,12.485999946594239,28.289000072479247
2023-06-28T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.28199951171875,30.307999324798583,12.4629998588562,28.375999526977537
2023-06-28T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.55100025177002,30.53000009536743,12.51800006866455,28.41499967575073
2023-06-28T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.05600006103516,30.95499990463257,12.55500020980835,28.62300033569336
2023-06-28T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.50199996948242,31.39199960708618,12.652000064849853,28.82400001525879
2023-06-28T05:00:00Z,0.0,0.0,0.0,0.0,0.01,0.04,0.0,1.0,0.0,23.8,0.0,42.42600112915039,31.361999473571778,13.110999946594239,29.741999912261964
2023-06-28T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.30799942016601,31.26199981689453,12.924999780654908,29.382999725341797
2023-06-28T05:30:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.530000343322754,31.417999687194825,13.025000085830689,29.243000144958497
2023-06-28T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.76199981689453,31.667000637054443,13.17699999809265,29.300999584198
2023-06-28T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.562999153137206,31.501000003814696,13.295999946594238,29.32399948120117
2023-06-28T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.36800029754639,31.315999908447267,13.384999828338623,29.222000465393066
2023-06-28T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.14999961853027,31.116000442504884,13.48199993133545,29.165000362396242
2023-06-28T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.26199966430664,31.171000652313232,13.541000156402587,29.240000076293946
2023-06-28T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.2040007019043,31.138000526428222,13.58700023651123,29.285999717712404
2023-06-28T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.08199981689453,31.03300012588501,13.646000118255616,29.196000747680664
2023-06-28T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.88700122833252,30.829999351501463,13.666000013351441,29.10200038909912
2023-06-28T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.99300003051758,30.92299970626831,13.647000131607056,29.133000507354737
2023-06-28T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.1910005569458,31.112000427246095,13.7689999294281,29.20500068664551
2023-06-28T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.20000076293945,31.197000751495363,13.954999828338623,29.26200012207031
2023-06-28T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.2959992980957,31.232000274658205,14.074000253677369,29.355999450683594
2023-06-28T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.55400012969971,31.475999908447264,14.1789999294281,29.49699998855591
2023-06-28T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.8810005569458,31.797999763488768,14.110000324249267,29.626000480651854
2023-06-28T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.06399913787842,31.98799970626831,14.110000324249267,29.755000038146974
2023-06-28T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.117998886108396,32.05999908447266,14.250999937057495,29.801999778747557
2023-06-28T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.099998474121094,32.005999908447265,14.580000019073486,29.940999774932862
2023-06-28T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.21599998474121,32.13399959564209,15.016000089645386,30.05100019454956
2023-06-28T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.43499969482422,32.36100017547607,15.308999881744384,30.282999668121338
2023-06-28T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.77800025939941,32.68099964141846,15.570000228881836,30.516000061035157
2023-06-28T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.95300052642822,32.84200023651123,15.929000120162964,30.760999927520754
2023-06-28T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.015999755859376,32.88900104522705,16.412999668121337,30.93399974822998
2023-06-28T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.1789998626709,33.03899963378906,16.91800006866455,31.24699998855591
2023-06-28T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.503999938964846,33.36500038146973,17.634000377655028,31.587999935150147
2023-06-28T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.76199981689453,33.63499973297119,17.862999477386474,31.928999366760255
2023-06-28T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.95600009918213,33.8320000076294,17.97499990463257,32.13099922180176
2023-06-28T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.51414146808663,34.36666642776643,18.053535499958077,32.43232357140744
2023-06-28T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.0,34.82800052642822,18.54999988555908,32.65399974822998
2023-06-28T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.54141404893663,35.30606048275726,19.036363775079902,33.110101064046226
2023-06-28T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.275247819352856,36.025742672457554,19.05841606442291,33.79901009739035
2023-06-28T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.52199985504151,37.159000091552734,19.00300001144409,34.485000152587894
2023-06-28T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.13999973297119,37.85200023651123,19.100000381469727,35.10200008392334
2023-06-28T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.31199993133545,37.08100009918213,19.1830006980896,35.04699935913086
2023-06-28T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.979999732971194,35.82400001525879,19.329999732971192,34.708000335693356
2023-06-28T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.57499885559082,35.36700077056885,19.441999778747558,34.42600093841553
2023-06-28T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.31000026702881,35.11399971008301,19.555000209808348,34.294999809265136
2023-06-28T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.63200012207031,34.49100002288819,19.600000381469727,34.09400012969971
2023-06-28T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.93200012207031,33.795999679565426,19.53200012207031,33.837000427246096
2023-06-28T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.79999923706055,33.599998474121094,19.42299970626831,33.513999977111816
2023-06-28T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.80399932861328,33.626999092102054,19.32299934387207,33.27100025177002
2023-06-28T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.83000080108643,33.6669998550415,19.517000064849853,33.03599945068359
2023-06-28T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.38499969482422,33.28800029754639,19.700000762939453,32.8900012588501
2023-06-28T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.20000011444092,33.07799892425537,19.609000415802,32.75199996948242
2023-06-28T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.460999755859376,33.326000366210934,19.420999698638916,32.789999389648436
2023-06-28T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.8320006942749,33.704999465942386,19.399999618530273,32.84100006103515
2023-06-28T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.8740009689331,33.76899967193604,19.311999740600587,32.83599987030029
2023-06-28T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.97899990081787,33.81799987792969,19.012000045776368,32.76499977111816
2023-06-28T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.728000259399415,34.46600002288818,18.716000080108643,32.86299995422363
2023-06-28T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.123999214172365,34.86300075531006,18.526000099182127,32.92100067138672
2023-06-28T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.20000076293945,34.95000076293945,18.38599956512451,33.047999954223634
2023-06-28T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.49900020599365,35.23899997711182,18.26099983215332,33.37299999237061
2023-06-28T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.46999984741211,36.160000228881835,18.136000518798827,33.86899990081787
2023-06-28T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.089999961853025,36.78400005340576,18.026000099182127,34.27800022125244
2023-06-28T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.45200038909912,37.16299991607666,18.0,34.4770002746582
2023-06-28T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.31100036621094,37.02099994659424,17.989999961853027,34.48500022888184
2023-06-28T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.51800018310547,31.963999977111815,17.902999629974364,33.784999961853025
2023-06-28T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,36.57346943446568,26.226530620029994,17.921428271702357,31.375510196296535
2023-06-28T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,35.220791958346226,24.605940696036463,17.89603920738296,29.00098997059435
2023-06-28T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.39199993133545,30.742999992370606,17.742999954223635,29.058999938964845
2023-06-28T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.544444267195885,38.76868689180625,17.46262612005677,32.58282813640556
2023-06-28T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.386999969482424,37.26799995422363,17.39799961090088,34.38600009918213
2023-06-28T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.19099994659424,33.211000003814696,17.460999851226806,33.33400016784668
2023-06-28T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.0151516692807,29.334343438196665,17.5,31.84444439049923
2023-06-28T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.941414226185195,27.992929477884314,17.451514966560133,30.06060617620295
2023-06-28T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.552000007629395,31.273999938964845,17.34199939727783,30.0210000038147
2023-06-28T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.162000007629395,34.71500011444092,17.155000591278075,31.373999919891357
2023-06-28T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.03399990081787,37.59500011444092,17.100000381469727,32.86799980163574
2023-06-28T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.48888890430181,36.356565687391495,17.100000381469727,33.888889004485776
2023-06-28T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.80499996185303,33.73699996948242,17.057000217437743,33.265000076293944
2023-06-28T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.056999893188475,31.14699998855591,16.899999618530273,32.05599996566772
2023-06-28T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.7789998626709,28.956999912261963,16.899999618530273,30.542999973297118
2023-06-28T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.17272729584665,29.102020071010397,16.735353489114782,29.55151525169912
2023-06-28T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.076000175476075,31.820999946594238,16.512000045776368,30.089999980926514
2023-06-29T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.62099994659424,34.251999893188476,16.399999618530273,31.072999954223633
2023-06-29T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.87575762199633,36.450505112156726,16.419191610933556,32.04747454325358
2023-06-29T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.225999908447264,37.03599983215332,16.5,33.423999557495115
2023-06-29T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.36500015258789,35.240000038146974,16.5,33.31700012207031
2023-06-29T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.229999732971194,33.14300003051758,16.5,32.5130001449585
2023-06-29T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.48686892576892,31.41010093688965,16.5,31.487878780172327
2023-06-29T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.22000015258789,30.183999996185303,16.4269997215271,30.44900001525879
2023-06-29T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.08400009155273,29.1389998626709,16.3529994392395,29.775
2023-06-29T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.375000076293944,29.2989999961853,16.297999267578124,29.485999946594237
2023-06-29T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.33899997711182,30.263000011444092,16.166000595092772,29.615000267028808
2023-06-29T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.453999824523926,31.301000061035158,16.010000038146973,29.98899995803833
2023-06-29T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.006061207164414,31.839393634988806,16.0,30.29898971018165
2023-06-29T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.4435650664981,32.308911200797205,16.00297030836049,30.476237533116105
2023-06-29T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.598000297546385,32.44699970245361,15.931999740600586,30.65200033187866
2023-06-29T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.76400062561035,32.60299983978271,15.94099977493286,30.725000305175783
2023-06-29T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.0707059918028,32.87070811878551,16.07373765502313,30.771717071533203
2023-06-29T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.93168296436272,32.76138656918365,16.19207994064482,30.823761817252283
2023-06-29T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.81300060272217,32.67899929046631,16.276999588012696,30.822999324798584
2023-06-29T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.83800064086914,32.67099937438965,16.34999942779541,30.823999404907227
2023-06-29T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.82626288828224,32.694949294581555,16.48383832218671,30.919191610933556
2023-06-29T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,8.01980198019802,0.0,43.75940647691783,32.6495050109259,16.76435655650526,31.63663358027392
2023-06-29T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.422000885009766,32.28799991607666,16.376999530792236,31.22500005722046
2023-06-29T05:30:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.74700016021728,32.582999839782715,16.328999347686768,30.9629998588562
2023-06-29T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.326262695620755,36.518181849007654,16.433333079020183,31.618181787355983
2023-06-29T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.69900962149743,42.09702935549292,16.52871298081804,34.5732674929175
2023-06-29T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.1499998474121,53.72700008392334,16.670000267028808,37.49899993896484
2023-06-29T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.5960001373291,69.345,17.028000106811522,44.80400020599365
2023-06-29T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.37575746786715,64.40202019431375,17.50808087743894,44.721212252221925
2023-06-29T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.94356431111251,57.71188112768797,17.600000381469727,43.24158428683139
2023-06-29T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.05400009155274,63.3780001449585,17.514000053405763,42.803000106811524
2023-06-29T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.6620009613037,61.42399993896484,17.41899969100952,43.696999893188476
2023-06-29T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.00202017119436,63.365656496298435,17.67777820548626,43.41818202625621
2023-06-29T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.6435644319742,55.419801844228616,18.31287129090564,42.39999986403059
2023-06-29T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.69000003814697,45.677000007629395,18.668000640869142,39.28399997711182
2023-06-29T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.080808119340375,36.121000061035154,18.767676690612177,36.02900009155273
2023-06-29T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.261000061035155,30.482828275121825,19.06200023651123,33.18080817328559
2023-06-29T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,37.947525062183345,27.195049380311872,19.387128433378617,31.144554364799273
2023-06-29T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.38800003051758,35.273999977111814,19.57700029373169,31.207999877929687
2023-06-29T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.18484828448055,63.182828806867505,19.875757429334854,41.728282851402206
2023-06-29T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.86000007629394,66.18600002288818,20.457000064849854,46.89800010681152
2023-06-29T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.7841581212412,55.14554467531714,20.729703468851525,43.72178219332553
2023-06-29T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.9569998550415,44.648999977111814,21.227999839782715,40.346000022888184
2023-06-29T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.86060599124793,39.58181828200215,20.952525514544863,37.74747486307164
2023-06-29T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.07,36.947999992370605,20.255000133514404,36.17100002288819
2023-06-29T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.34158415841584,33.573267360725026,20.100000381469727,34.797029740739575
2023-06-29T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,34.979999980926515,24.99099998474121,20.057000217437743,32.8539999961853
2023-06-29T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,27.632323390305643,17.922222233781913,19.957575595740117,30.137373760493116
2023-06-29T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,28.983000049591066,18.569999980926514,19.85699945449829,27.931999950408937
2023-06-29T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.53564351147944,35.2752475549679,19.495049523835135,28.90198018291209
2023-06-29T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.64600036621094,57.97599998474121,18.752000160217285,40.20099994659424
2023-06-29T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.91515157680318,53.4101009176235,19.274747463187786,42.463636417581576
2023-06-29T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.74599983215332,37.485000114440915,19.860999755859375,38.68000007629394
2023-06-29T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,34.759405872609356,25.08712876197135,20.061386372783396,34.218811903849684
2023-06-29T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,30.57900011062622,21.059000129699708,20.108000411987305,30.71399995803833
2023-06-29T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,36.616161596895466,25.896969689263237,20.18080877053617,28.325252552225134
2023-06-29T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.24300014495849,36.511999969482424,19.747000007629396,31.363000011444093
2023-06-29T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.809900944775876,38.80396044136274,18.770297154341595,34.820792358700594
2023-06-29T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.95299999237061,35.21799999237061,18.412999668121337,34.42600017547608
2023-06-29T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.50808080037435,31.134343426636974,18.29393872347745,32.98686869457514
2023-06-29T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.920999641418454,28.43300018310547,18.236000213623047,30.978999824523925
2023-06-29T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.35049502684338,30.477227730326135,18.51683174737609,30.35544565408537
2023-06-29T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.261616138496784,33.239393908568104,18.832322939477784,31.314141321663904
2023-06-29T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.83700008392334,35.693999977111815,18.998999996185304,32.479999732971194
2023-06-29T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.66599956512451,37.524000358581546,19.124000473022463,33.959999885559085
2023-06-29T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.700000007553854,35.84851485903901,19.204951182450397,34.52376167372902
2023-06-29T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.43600002288818,33.69400001525879,19.333999366760253,33.74500003814697
2023-06-29T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.46299991607666,31.811999855041503,19.315999298095704,32.81599975585937
2023-06-29T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.83099998474121,30.202999992370607,19.299999237060547,31.66699981689453
2023-06-29T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.83800006866455,29.206000061035155,19.299999237060547,30.894000205993652
2023-06-29T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.32699993133545,29.56400007247925,19.25699987411499,30.535000133514405
2023-06-29T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.97399990081787,31.103999919891358,18.983999938964843,30.864000148773194
