time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-06-29T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.262000007629396,32.381999816894535,18.549000034332277,31.264999866485596
2023-06-29T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.48599990844727,33.54700016021729,17.92400011062622,31.63200008392334
2023-06-29T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.44899997711182,34.42199993133545,17.427999725341795,31.95399980545044
2023-06-29T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.965000534057616,34.95300052642822,17.299999237060547,32.050999298095704
2023-06-29T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.11110983954536,35.15050468059501,17.21616186276831,32.1606058833575
2023-06-29T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.71980225213684,35.67326755334835,16.97920784147659,32.58712912077951
2023-06-29T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.38600002288818,36.31699981689453,16.773999843597412,33.198999862670895
2023-06-29T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.905000343322754,36.7990002822876,16.61800045013428,33.59199916839599
2023-06-29T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.31919186524671,36.29090923733182,16.50101010486333,33.51515109129626
2023-06-29T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.46534642134563,35.522772156366024,16.358415301483458,33.152475187093906
2023-06-29T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.565656989511815,34.617172048549456,16.27171684033943,32.672727180249765
2023-06-29T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.886999893188474,33.977999954223634,15.956000051498414,32.26099998474121
2023-06-29T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.12525254066544,33.302019986239344,15.65353550573792,31.693939208984375
2023-06-29T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.6316823676081,32.78217851997602,15.43267320878435,30.832673176680462
2023-06-29T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.43699996948242,32.58199981689453,15.118000078201295,30.43699996948242
2023-06-29T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.91599998474121,32.12399982452393,14.73600001335144,30.173000144958497
2023-06-29T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.39595929540769,31.602020186607284,14.484848427050041,29.751515205460365
2023-06-29T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.11881150349532,31.289108691829266,14.105940573286302,29.52079215852341
2023-06-29T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.43939397792624,31.56767702584315,13.678788011724299,29.337373136269925
2023-06-29T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.276999893188474,31.443999786376953,13.44099977493286,29.218000087738037
2023-06-29T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.65899990081787,30.827000255584718,13.308000144958497,29.00400001525879
2023-06-29T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.18613849299969,30.367326887527316,13.281188237785113,28.761385851567333
2023-06-29T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.05399936676025,30.239000129699708,13.158000049591065,28.516000061035157
2023-06-29T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.12626224093967,30.291918571549232,13.023232411856602,28.471717063826745
2023-06-29T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.604000091552734,29.846999988555908,12.88399974822998,28.28999990463257
2023-06-30T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.258415750937885,29.47128701918196,12.722772333881643,28.0
2023-06-30T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.96599998474121,29.172000122070312,12.413999977111816,27.781000118255616
2023-06-30T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.15252519858004,32.63232331324105,12.053535326562747,28.114141599096435
2023-06-30T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.61200008392334,38.48400009155274,11.501999998092652,30.90800001144409
2023-06-30T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.04500015258789,40.130000076293946,11.305000162124633,33.15100017547607
2023-06-30T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.63800003051758,39.31100006103516,11.446999835968018,33.42099987030029
2023-06-30T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.40099994659424,36.66699996948242,11.608000144958496,32.675000038146976
2023-06-30T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.16999996185303,32.87099988937378,11.77200002670288,31.207000007629393
2023-06-30T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.833999938964844,29.7839999961853,11.920999813079835,29.672999935150145
2023-06-30T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.301000137329105,27.40600004196167,12.019000072479248,28.04900007247925
2023-06-30T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,36.92999984741211,26.067999992370606,12.02200008392334,27.05699987411499
2023-06-30T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,36.799999961853025,25.839000186920167,12.026000099182129,26.473999900817873
2023-06-30T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.78799999237061,27.611000061035156,11.953999824523926,26.612871396659624
2023-06-30T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.23999996185303,30.848999996185302,11.81999997138977,27.612121100377554
2023-06-30T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.015999984741214,34.30699996948242,11.706999950408935,29.015999965667724
2023-06-30T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.75700008392334,37.68299991607666,11.596000185012818,30.80299991607666
2023-06-30T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.80396036582418,38.75643603636487,11.540594214259988,32.52673237866694
2023-06-30T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.632323139845724,36.99191916109336,11.601010361103096,32.36666690942013
2023-06-30T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.450000038146975,34.98099994659424,11.632000198364258,31.630999813079836
2023-06-30T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.733999977111814,32.51299993515015,11.665000009536744,30.668000144958498
2023-06-30T05:00:00Z,0.0,0.0,0.0,0.0,0.02,0.039603960396039604,0.0,1.0,0.0,0.0,0.0,41.26499996185303,30.168999977111817,12.110999870300294,30.211881052149405
2023-06-30T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.346000022888184,28.35699998855591,11.776999979019164,28.617171721024945
2023-06-30T05:30:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.54500019073486,27.531000022888183,11.803000020980836,27.464999675750732
2023-06-30T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.59099998474121,28.470999965667726,11.880999765396119,27.267999877929686
2023-06-30T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.02199996948242,29.77300003051758,12.097000026702881,27.596000118255617
2023-06-30T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.752000122070314,31.397999935150146,12.313999967575073,28.307999992370604
2023-06-30T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.82700008392334,33.31700008392334,12.673000030517578,29.240000076293946
2023-06-30T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.11499996185303,35.47699993133545,13.366999979019164,30.37699991226196
2023-06-30T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.89399997711182,37.22400009155273,14.267000007629395,31.866000061035155
2023-06-30T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.43099990844726,37.85699951171875,14.80299991607666,33.17399993896484
2023-06-30T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.93099998474121,36.48,15.134999923706054,33.26800003051758
2023-06-30T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.412999954223636,35.10300006866455,15.774999952316284,32.8569998550415
2023-06-30T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.78800003051758,33.53000003814697,15.92299970626831,32.33799991607666
2023-06-30T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.513999977111816,32.34199991226196,15.934999752044678,31.723999729156493
2023-06-30T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.52599998474121,31.366000118255617,16.44900016784668,30.957999877929687
2023-06-30T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.68399997711182,30.580999908447264,16.999000034332276,30.547000179290773
2023-06-30T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.90499969482422,29.849000129699707,17.162000617980958,30.307999305725097
2023-06-30T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.17000022888183,29.169999923706055,17.005000019073485,30.05900001525879
2023-06-30T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.62999946594238,28.642000217437744,16.973999900817873,29.722000274658203
2023-06-30T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.01800010681152,28.968000106811523,17.12100046157837,29.622000274658202
2023-06-30T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.655999908447264,29.53599998474121,17.39599962234497,29.80999927520752
2023-06-30T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.55200004577637,30.388000106811525,17.34699987411499,30.295999927520754
2023-06-30T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.486000022888184,31.29,17.47499990463257,30.648000106811523
2023-06-30T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.38799987792969,32.16799989700317,17.745000076293945,31.105999965667724
2023-06-30T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.356000175476076,33.018999938964846,17.78099952697754,31.590999946594238
2023-06-30T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.45399993896484,34.08200008392334,17.716000385284424,32.028999729156496
2023-06-30T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.2489998626709,34.859999923706056,18.032999782562257,32.52799945831299
2023-06-30T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.0890002822876,35.68900012969971,18.31599956512451,33.08800022125244
2023-06-30T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.00199996948242,36.5139998626709,18.31199939727783,33.91500015258789
2023-06-30T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.14999984741211,37.65599967956543,18.200000171661376,34.60699977874756
2023-06-30T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.7920000076294,37.412999954223636,18.334999713897705,34.78700008392334
2023-06-30T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.413999977111814,36.10299987792969,18.665999984741212,34.59900005340576
2023-06-30T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.06099998474121,34.79900020599365,18.824999809265137,34.06399959564209
2023-06-30T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.36900043487549,34.12299949645996,18.51500005722046,33.640999946594235
2023-06-30T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.01800010681152,33.81300010681152,18.5,33.29400074005127
2023-06-30T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.39699981689453,33.20900032043457,18.498999996185304,32.94200042724609
2023-06-30T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.55,32.393999633789065,18.351999435424805,32.38799991607666
2023-06-30T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.27399963378906,32.06299903869629,18.36499948501587,31.903999633789063
2023-06-30T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.29999923706055,32.099998474121094,18.42299970626831,31.825999336242674
2023-06-30T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.29999923706055,32.099998474121094,18.379999561309816,31.848999423980715
2023-06-30T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.17799964904785,31.99899911880493,18.296999282836914,31.778999557495116
2023-06-30T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.164999618530274,31.95299940109253,18.343999404907226,31.72100034713745
2023-06-30T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.66500015258789,32.40999984741211,18.35999948501587,31.833999977111816
2023-06-30T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.09199939727783,32.83100048065185,18.296999282836914,31.936999225616454
2023-06-30T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.1219998550415,32.89200057983398,18.210000591278074,32.10399948120117
2023-06-30T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.25099990844726,32.97699977874756,18.188000392913818,31.999999828338623
2023-06-30T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.861999893188475,33.562000045776365,18.02900011062622,32.231000061035154
2023-06-30T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.35000030517578,34.02900005340576,18.078000297546385,32.4140007019043
2023-06-30T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.7019995880127,34.377000427246095,18.195000743865968,32.56999919891357
2023-06-30T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.95200008392334,34.62499977111816,18.156000576019288,32.69000003814697
2023-06-30T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.59000011444092,35.23700004577637,17.886999588012696,33.03300029754639
2023-06-30T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.437000045776365,35.99299983978271,17.66000047683716,33.54900001525879
2023-06-30T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.09099979400635,36.66499969482422,17.604000396728516,34.068999481201175
2023-06-30T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.44400012969971,36.98600036621094,17.65700059890747,34.230000228881835
2023-06-30T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.169000205993655,37.65800029754639,17.568000259399415,34.432000885009764
2023-06-30T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.2100004196167,37.73800067901611,17.37199951171875,34.58499900817871
2023-06-30T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.092999954223636,36.757999877929684,17.2030002784729,34.27599990844727
2023-06-30T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.736000022888184,35.44600009918213,17.06200023651123,33.76399978637696
2023-06-30T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.664000053405765,34.35599994659424,16.91499967575073,33.1580004119873
2023-06-30T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.0419998550415,33.73300003051758,16.596000366210937,32.64700012207031
2023-06-30T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.23200008392334,33.03100006103516,16.373999519348146,32.111000080108646
2023-06-30T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.2370000076294,32.05,16.14100049972534,31.436999912261964
2023-06-30T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.31199993133545,31.132999935150146,15.94899980545044,30.74200004577637
2023-06-30T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.282999954223634,30.19499996185303,15.830000019073486,30.280999965667725
2023-06-30T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.300000038146976,29.303000068664552,15.743999977111816,29.820000095367433
2023-06-30T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.56700031280518,28.55499988555908,15.564000205993652,29.395999946594237
2023-06-30T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.397000770568845,28.323999328613283,15.370999946594239,29.13000045776367
2023-06-30T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.6679999923706,28.534999866485595,15.184999990463258,29.002000007629395
2023-06-30T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.32399982452392,29.13699987411499,15.100000381469727,29.094000358581543
2023-06-30T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.86199996948242,29.638000049591064,15.068000259399414,29.212000465393068
2023-06-30T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.307000160217285,30.067000045776368,14.95499984741211,29.436999759674073
2023-06-30T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.7389998626709,30.4639998626709,14.686000137329101,29.502000007629395
2023-06-30T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.23199993133545,30.912999992370604,14.419999809265137,29.619000453948974
2023-06-30T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.95999996185303,31.60499988555908,14.300000190734863,29.774999980926513
2023-06-30T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.83999988555908,32.45499984741211,14.305000162124633,30.068000259399415
2023-06-30T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.25700008392334,32.88400024414062,14.384999713897706,30.29399953842163
2023-07-01T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.568999710083006,33.18099964141846,14.486999950408936,30.53200012207031
2023-07-01T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.809000167846676,33.43500022888183,14.584000310897828,30.689000263214112
2023-07-01T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.15099967956543,33.77200012207031,14.686999883651733,30.847999420166015
2023-07-01T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.38900115966797,34.05099922180176,14.699999809265137,30.965999870300294
2023-07-01T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.28199989318848,33.95499977111817,14.694999837875367,30.994999980926515
2023-07-01T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.101998519897464,33.78399948120117,14.616000289916991,30.968999881744384
2023-07-01T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.30300071716309,33.93999980926514,14.600000381469727,31.043000164031984
2023-07-01T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.19299945831299,33.881000175476075,14.600000381469727,30.983999938964843
2023-07-01T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.01099983215332,33.71800029754639,14.600000381469727,30.839999389648437
2023-07-01T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.00999984741211,33.697000694274905,14.600000381469727,30.835999374389647
2023-07-01T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.34500026702881,33.96799980163574,14.600000381469727,30.96699987411499
2023-07-01T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.28600040435791,33.96500030517578,14.601000375747681,30.978999919891358
2023-07-01T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.026999397277834,33.72799976348877,14.600000381469727,30.89499959945679
2023-07-01T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.54800006866455,33.27799991607666,14.600000381469727,30.782999801635743
2023-07-01T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.29799926757813,33.00699989318848,14.59500036239624,30.63900053024292
2023-07-01T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.17299957275391,32.91200019836426,14.5,30.601000385284422
2023-07-01T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.852000312805174,32.599999618530276,14.5,30.43799976348877
2023-07-01T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.47500022888184,32.23700004577637,14.5,30.295999355316162
2023-07-01T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.15199966430664,31.901999626159668,14.5,30.145000553131105
2023-07-01T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.2029995727539,31.941999778747558,14.453999824523926,30.104000396728516
2023-07-01T05:00:00Z,0.0,0.0,0.0,0.0,0.02,0.08,0.0,1.0,0.0,23.1,0.0,42.97500038146973,31.749999980926514,14.719999933242798,30.70799997329712
2023-07-01T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.75700016021729,31.52200008392334,14.176000032424927,30.270999870300294
2023-07-01T05:30:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.38700031280518,31.16400032043457,13.812999906539916,29.730000190734863
2023-07-01T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.270999603271484,31.02200008392334,13.465999870300292,29.52999979019165
2023-07-01T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.929999885559084,30.727000045776368,13.399999618530273,29.264000034332277
2023-07-01T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.54000026702881,30.36799991607666,13.416999683380126,29.11400043487549
2023-07-01T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.11799961090088,29.944999790191652,13.40099962234497,28.918999977111817
2023-07-01T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.864000396728514,29.71200029373169,13.40099962234497,28.73100028991699
2023-07-01T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.44899997711182,29.355999870300295,13.4629998588562,28.632000503540038
2023-07-01T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.09499977111816,29.0360001373291,13.527000102996826,28.464999866485595
2023-07-01T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.80999996185303,28.765000076293944,13.605000352859497,28.359999465942384
2023-07-01T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.092000007629395,28.99500009536743,13.697999820709228,28.283999557495118
2023-07-01T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.520999908447266,29.421999759674073,13.74599998474121,28.47799991607666
2023-07-01T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.79500022888183,29.68700023651123,13.879999732971191,28.641000537872316
2023-07-01T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.2370000076294,30.08699996948242,13.826999921798706,28.78299976348877
2023-07-01T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.75099994659424,30.547999935150145,13.670999975204468,28.91199966430664
2023-07-01T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.26800010681152,31.030000114440917,13.601000375747681,29.117000408172608
2023-07-01T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.5,31.27299964904785,13.663000116348266,29.293999328613282
2023-07-01T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.60699878692627,31.350999431610106,13.800000190734863,29.339999465942384
2023-07-01T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.82400051116943,31.568000259399415,13.905999813079834,29.52200008392334
2023-07-01T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.23299991607666,31.95599937438965,14.014000053405761,29.72500032424927
2023-07-01T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.498999977111815,32.22999980926514,14.0,29.870999507904052
2023-07-01T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.6529997253418,32.390001106262204,14.0,30.020000076293947
2023-07-01T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.74400005340576,32.50199996948242,14.160000133514405,30.023000087738037
2023-07-01T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.82699996948242,32.59199859619141,14.54700002670288,30.177000198364258
2023-07-01T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.92200107574463,32.63999938964844,14.811999893188476,30.339999389648437
2023-07-01T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.108999786376955,32.835000343322754,15.011000032424926,30.567000255584716
2023-07-01T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.488000030517576,33.2159997177124,15.453000030517579,30.783999500274657
2023-07-01T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.748999977111815,33.48900016784668,15.784000034332275,31.092000350952148
2023-07-01T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.90300067901612,33.66099975585937,16.179999904632567,31.34699941635132
2023-07-01T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.091999473571775,33.85099979400635,16.497999992370605,31.453999824523926
2023-07-01T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.53500007629395,34.242999992370606,16.024999933242796,31.609000415802
2023-07-01T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.925000228881835,34.585999755859376,15.807000112533569,31.698000373840333
2023-07-01T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.21999980926514,34.89199977874756,16.52699996948242,31.95299964904785
2023-07-01T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.78399967193604,35.458000106811525,17.266999969482423,32.77500003814697
2023-07-01T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.505000038146974,36.16300025939941,17.55100019454956,33.52700004577637
2023-07-01T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.054999885559084,36.70099979400635,17.641000061035157,34.032999992370605
2023-07-01T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.84000007629395,37.38500007629395,18.093000354766847,34.38400001525879
2023-07-01T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.91199989318848,37.517999725341795,18.285999450683594,34.72599979400635
2023-07-01T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.94,36.62400001525879,18.344999408721925,34.59299983978271
2023-07-01T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.65400009155273,35.4060001373291,18.142000198364258,34.12500022888184
2023-07-01T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.89292934687451,34.61212150496666,17.73939400489884,33.58484869292288
2023-07-01T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.703000717163086,34.40600143432617,17.45899984359741,33.22599979400635
2023-07-01T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.250925841154874,33.99814824704771,17.297222084469265,32.95000026844166
2023-07-01T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.66700012207031,33.445,16.903999633789063,32.59199935913086
2023-07-01T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.13899982452393,32.95999984741211,16.84199939727783,32.045999946594236
2023-07-01T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.799000396728516,32.6229997253418,16.874999523162842,31.444999790191652
2023-07-01T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.49900001525879,32.33800033569336,16.658000431060792,31.306999740600585
2023-07-01T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.05800006866455,31.91799951553345,16.600000381469727,31.129000453948976
2023-07-01T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.747000007629396,31.616000423431398,16.693000736236574,30.836999702453614
2023-07-01T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.599998474121094,31.498999996185304,16.587000331878663,30.7460001373291
2023-07-01T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.599998474121094,31.44899980545044,16.346999683380126,30.688000621795656
2023-07-01T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.503999938964846,31.3529994392395,16.116000442504884,30.629000415802
2023-07-01T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.39400108337402,31.25699989318848,15.980999927520752,30.4629998588562
2023-07-01T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.27499961853027,31.15800060272217,15.860999841690063,30.351999435424805
2023-07-01T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.184000396728514,31.04800018310547,15.674000072479249,30.303999576568604
2023-07-01T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.099998474121094,30.943999786376953,15.428000001907348,30.086000232696534
2023-07-01T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.86500026702881,30.723000087738036,14.549000043869018,29.89399959564209
2023-07-01T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.60999870300293,30.456999835968016,13.690000047683716,29.5339998626709
2023-07-01T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.69400062561035,30.523000087738037,13.387999792098999,29.213000259399415
2023-07-01T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.61399982452392,30.485999946594237,13.305000162124633,29.09900037765503
2023-07-01T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.31212165138938,30.246464661877564,13.399999618530273,28.94545433738015
2023-07-01T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.07399940490723,30.0,13.373999767303467,28.816999397277833
2023-07-01T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.93900089263916,29.84599941253662,13.148000059127808,28.70300058364868
2023-07-01T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.70399963378906,29.64800006866455,12.927999725341797,28.64000051498413
2023-07-01T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.36300033569336,29.293999843597412,12.899999618530273,28.409999656677247
2023-07-01T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.12699970245362,29.04400016784668,12.899999618530273,28.332999572753906
2023-07-01T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.87100025177002,28.78599988937378,12.899999618530273,28.137000522613526
2023-07-01T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.77500034332275,28.664000225067138,12.94099977493286,28.09900037765503
2023-07-01T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.255000076293946,29.086000080108644,13.0,28.171000652313232
2023-07-01T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.64199977874756,29.456999835968016,13.0,28.29299934387207
2023-07-01T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.91400043487549,29.717000160217285,13.0,28.34199960708618
2023-07-01T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.223999977111816,30.016000061035157,13.0,28.517000064849853
2023-07-01T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.63799968719482,30.403999710083006,13.0,28.715000286102295
2023-07-01T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.12099994659424,30.860999946594237,13.0,28.893999786376952
2023-07-01T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.478000221252444,31.229999923706053,12.953999824523926,29.07700029373169
2023-07-02T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.49900001525879,31.258999862670898,12.810000019073486,29.08400032043457
2023-07-02T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.5,31.214000549316406,12.65400008201599,29.094000358581543
2023-07-02T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.69899951934814,31.417999687194825,12.48199993133545,29.06900026321411
2023-07-02T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.7130005645752,31.471999893188478,12.33399995803833,29.017000064849853
2023-07-02T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.47600006103516,31.24400011062622,12.17,28.91599967956543
2023-07-02T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.18899967193604,30.957999839782715,12.094000215530395,28.753999938964842
2023-07-02T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.09899848937988,30.840999393463136,12.035000133514405,28.65400043487549
2023-07-02T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.98299980163574,30.738999862670898,12.036000137329102,28.53200012207031
2023-07-02T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.69099990844727,30.487999954223632,12.05900022506714,28.476999912261963
2023-07-02T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.31200038909912,30.185000190734865,12.010000038146973,28.326999340057373
2023-07-02T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.07899917602539,29.946999797821046,11.954999828338623,28.257999877929688
2023-07-02T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.69300006866455,29.60899995803833,11.89199966430664,28.082000312805175
2023-07-02T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.155,29.091000061035157,11.943999795913696,27.888999881744386
2023-07-02T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.777000160217284,28.723000354766846,12.01800006866455,27.629000492095948
2023-07-02T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.00600002288818,28.888999786376953,12.095000343322754,27.58800033569336
2023-07-02T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.26199981689453,29.14300054550171,12.188999872207642,27.70800060272217
2023-07-02T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.203000717163086,29.109000415802,12.193999843597412,27.702000732421876
2023-07-02T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.242000122070316,29.133000507354737,12.200999813079834,27.699000625610353
2023-07-02T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.36600032806396,29.23900016784668,12.193999843597412,27.789999923706056
2023-07-02T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.5999991607666,29.465999870300294,12.224999914169311,27.942999782562257
2023-07-02T05:00:00Z,0.0,0.0,0.0,0.0,0.02,0.08,0.0,1.0,0.0,0.0,0.0,40.56599899291992,29.4639998626709,12.64199990272522,28.68999979019165
2023-07-02T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.41300128936768,29.3109992980957,12.348999910354614,28.350999813079834
2023-07-02T05:30:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.36800079345703,29.257999877929688,12.440999803543091,28.026000099182127
2023-07-02T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.400001525878906,29.30599925994873,12.63400008201599,27.99199996948242
2023-07-02T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.27499980926514,29.18200054168701,12.936000022888184,28.002000007629395
2023-07-02T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.11899890899658,29.023000087738037,13.264999980926513,28.075000286102295
2023-07-02T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.09899848937988,29.0,13.687999963760376,28.133000507354737
2023-07-02T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.15499973297119,29.07700029373169,14.21100004196167,28.264000205993653
2023-07-02T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.20000076293945,29.155000591278075,14.409999761581421,28.461999855041505
2023-07-02T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.20800064086914,29.200000762939453,14.447999801635742,28.60600040435791
2023-07-02T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.298999252319334,29.211000595092774,14.43199987411499,28.6630002784729
2023-07-02T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.36500072479248,29.300999259948732,14.267000026702881,28.696000328063963
2023-07-02T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.48100028991699,29.432999744415284,14.402999658584594,28.65700059890747
2023-07-02T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.71799980163574,29.638000259399416,14.57899998664856,28.771999950408937
2023-07-02T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.01299980163574,29.913999671936036,14.817000093460083,29.014000053405763
2023-07-02T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.30200031280518,30.167000198364256,14.931999740600586,29.159000606536864
2023-07-02T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.63099956512451,30.453999824523926,14.770999898910523,29.354999980926515
2023-07-02T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.026999893188474,30.834999828338624,14.830999889373778,29.538000144958495
2023-07-02T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.351000480651855,31.1460001373291,15.253000001907349,29.70200029373169
2023-07-02T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.64099960327148,31.439999771118163,15.497999992370605,29.98499994277954
2023-07-02T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.035999908447266,31.793999938964845,15.671999969482421,30.206000175476074
2023-07-02T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.531000022888186,32.287000007629395,15.390999994277955,30.38199954986572
2023-07-02T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.94100017547608,32.68999950408936,15.007000026702881,30.468999881744384
2023-07-02T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.244999923706054,32.980999870300295,15.014999837875367,30.543000164031984
2023-07-02T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.52499988555908,33.27500022888184,15.352999887466432,30.667000427246094
2023-07-02T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.90699996948242,33.585999946594235,15.300000190734863,30.902999782562254
2023-07-02T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.23599983215332,33.892000427246096,15.552000045776367,31.134000511169432
2023-07-02T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.48200004577637,34.129999771118165,15.889999675750733,31.376999950408937
2023-07-02T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.824000396728515,34.48999988555908,16.145999870300294,31.693000469207764
2023-07-02T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.225000076293945,34.86899978637695,16.648000564575195,31.891999740600586
2023-07-02T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.80000011444092,35.46800018310547,16.657000522613526,32.570000190734866
2023-07-02T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.4279997253418,36.08800010681152,16.872999515533447,33.22799983978271
2023-07-02T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.98199977874756,36.63099994659424,16.761999950408935,33.68599979400635
2023-07-02T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.77600017547607,37.32599979400635,17.20799982070923,33.97800018310547
2023-07-02T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.74599983215332,37.382999954223635,17.399999618530273,34.323000526428224
2023-07-02T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.257000007629394,36.89600006103515,17.3529994392395,34.34200012207031
2023-07-02T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.7920000076294,36.458999938964844,17.634000377655028,34.03099956512451
2023-07-02T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.45000076293945,36.121998977661136,17.715000534057616,33.93300098419189
2023-07-02T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.72899974822998,36.34600074768066,17.79499931335449,33.97500011444092
2023-07-02T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.447000160217286,36.13100036621094,17.665000133514404,33.97500022888184
2023-07-02T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.27099967956543,35.9270011138916,17.40099962234497,33.809000205993655
2023-07-02T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.25200019836426,35.89000019073487,17.24600021362305,33.66199970245361
2023-07-02T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.61999988555908,36.25200004577637,17.27299976348877,33.79200054168701
2023-07-02T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.851515567663945,36.4646470040986,17.520202097266612,33.85555575592349
2023-07-02T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.88811897051217,36.52970240375783,17.573267606225343,34.03960335608756
2023-07-02T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.90199981689453,36.524999923706055,17.35799945831299,34.034999465942384
2023-07-02T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.441414033523714,37.037373745080195,17.489898951366694,34.16060580629291
2023-07-02T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.792000427246094,37.38700016021728,17.49199996948242,34.34000019073486
2023-07-02T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.94455484824606,37.55841495022916,17.346534086926148,34.41782254511767
2023-07-02T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.843434189305164,37.45959665317728,17.213131875702828,34.35353566179372
2023-07-02T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.051999969482424,37.67499984741211,17.262999801635743,34.341000404357914
2023-07-02T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.36499984741211,37.04499992370606,17.046000175476074,34.20199935913086
2023-07-02T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.52772287803121,36.2534654069655,16.839603348533707,33.80792115466429
2023-07-02T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.47474735915059,35.215151276251284,16.799999237060547,33.3393940781102
2023-07-02T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.08799983978272,34.80700038909912,16.71400022506714,32.99200016021729
2023-07-02T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.78600040435791,34.49599990844727,16.523000087738037,32.89700050354004
2023-07-02T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.323762119406524,34.07227710686108,16.41386105754588,32.61881161680316
2023-07-02T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.48080806539516,33.26565644235322,16.21818189909964,32.18989886659564
2023-07-02T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.82400001525879,32.621999740600586,16.014000053405763,31.671999950408935
2023-07-02T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.44699993133545,32.27100009918213,15.79299991607666,31.083000087738036
2023-07-02T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.91683174359916,31.76732673267327,15.51089110232816,30.682178402891253
2023-07-02T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.34343395811139,31.22525240194918,15.261616167396006,30.36464623730592
2023-07-02T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.63800025939941,30.52899980545044,15.000000038146972,29.95199987411499
2023-07-02T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.18299957275391,30.07700029373169,14.623000087738037,29.59900016784668
2023-07-02T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.9158419996205,29.857425217581266,14.208910894866037,29.277227609464436
2023-07-02T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.72222210662534,29.6585864635429,13.787878749346492,29.06767702584315
2023-07-02T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.32599998474121,29.28699991226196,13.438999977111816,28.787999839782714
2023-07-02T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.692000007629396,28.666999969482422,13.17200008392334,28.47299991607666
2023-07-02T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.43069348476901,28.339603348533707,12.98118804705025,28.1435646208206
2023-07-02T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.174747351444125,28.976767684474137,12.857575618859494,28.10808122037637
2023-07-02T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.038999977111814,29.799000015258787,12.751000003814697,28.282999897003172
2023-07-02T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.636000061035155,30.391000022888182,12.699999809265137,28.563000240325927
2023-07-02T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.320792094315635,31.025742521380433,12.699999809265137,28.753465161465183
2023-07-02T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.15757578069513,31.82323224616773,12.699999809265137,29.08282857952696
2023-07-02T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.111000061035156,32.7220000076294,12.629000215530395,29.364999923706055
2023-07-02T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.785,33.39800003051758,12.484999942779542,29.771999950408937
2023-07-03T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.17524707907497,33.79603984568379,12.279207890576656,29.847524170828336
2023-07-03T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.433334003795274,34.031312653512664,12.097979969448513,29.936363393610176
2023-07-03T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.60799980163574,34.24200000762939,11.934999809265136,29.947999801635742
2023-07-03T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.661999473571775,34.275,11.78800000190735,29.986999950408936
2023-07-03T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.35099960327148,34.00000068664551,11.649000148773194,29.88299955368042
2023-07-03T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.21100059509277,33.88600120544434,11.497999992370605,29.702000617980957
2023-07-03T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.257999877929684,33.873000831604,11.382999763488769,29.66100061416626
2023-07-03T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.11300022125244,33.76400001525879,11.274000053405763,29.669000644683837
2023-07-03T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.67499942779541,33.347000198364256,11.08000018119812,29.476999912261963
2023-07-03T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.451000747680666,33.122999000549314,10.980999927520752,29.306999588012694
2023-07-03T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.51399978637696,33.14199951171875,10.858999834060668,29.158000564575197
2023-07-03T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.32099979400635,32.990000076293946,10.798000183105469,29.130000495910643
2023-07-03T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.64000022888184,32.363999938964845,10.800000190734863,28.91999984741211
2023-07-03T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.14599983215332,31.868999767303468,10.898999624252319,28.72300033569336
2023-07-03T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.747000007629396,31.469999885559083,10.95599983215332,28.539000148773194
2023-07-03T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.211000022888186,31.00600004196167,10.899999618530273,28.32799949645996
2023-07-03T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.383999786376954,30.267000064849853,10.899999618530273,28.02199993133545
2023-07-03T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.769999771118165,29.662000007629395,10.899999618530273,27.69700044631958
2023-07-03T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.441000900268556,29.328999347686768,10.980999927520752,27.543000164031984
2023-07-03T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.11500030517578,29.029999961853026,11.04400016784668,27.376999530792236
2023-07-03T05:00:00Z,0.0,0.0,0.0,0.0,0.019801980198019802,0.06,0.0,1.0,0.0,11.7,0.0,39.76700031280517,28.667000350952147,11.434000120162963,27.848000164031983
2023-07-03T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.2229999923706,29.07200002670288,11.226999912261963,27.700000324249267
2023-07-03T05:30:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.92199977874756,29.717999992370604,11.335999879837036,27.661000385284424
2023-07-03T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.7280004119873,30.502000274658204,11.532000122070313,27.989999961853027
2023-07-03T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.982000274658205,30.799999237060547,11.640000152587891,28.172000617980956
2023-07-03T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.900001525878906,30.714000549316406,11.797999973297118,28.20700065612793
2023-07-03T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.941000900268556,30.74100015640259,12.002000007629395,28.233000259399414
2023-07-03T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.255,31.057000217437743,12.297999906539918,28.42299970626831
2023-07-03T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.40600143432617,31.202000732421876,12.86000002861023,28.686000137329103
2023-07-03T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.421001205444334,31.247000045776367,13.56799997329712,28.935999755859374
2023-07-03T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.55799945831299,31.368999500274658,14.335000009536744,29.241000061035155
2023-07-03T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.84000030517578,31.637000312805174,14.654000072479247,29.563000240325927
2023-07-03T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.17200000762939,31.920999698638916,14.48399990081787,29.838999767303466
2023-07-03T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.44200050354004,32.19399955749512,14.605000019073486,29.901999626159668
2023-07-03T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.5,32.29999923706055,14.873999824523926,30.052000198364258
