time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-07-03T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.337000389099124,32.098999691009524,14.709999885559082,30.075000286102295
2023-07-03T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.931999626159666,31.741000003814698,14.596999979019165,29.901999626159668
2023-07-03T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.59999973297119,31.412999668121337,14.378999996185303,29.868999557495115
2023-07-03T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.32400009155273,31.15900049209595,15.05299997329712,29.54500017166138
2023-07-03T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.193000602722165,31.00800003051758,15.094000062942506,29.887000045776368
2023-07-03T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.19800060272217,31.002000007629395,15.973999900817871,29.841000156402586
2023-07-03T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.30499954223633,31.101000385284422,16.20599992752075,30.054000205993653
2023-07-03T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.52600025177002,31.32699993133545,15.800999937057496,30.11300043106079
2023-07-03T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.85100032806397,31.64200029373169,15.581999950408935,30.146000537872315
2023-07-03T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.246464430683794,32.03333301736851,15.282828234662913,30.365656053177034
2023-07-03T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.718000144958495,32.5109997177124,16.07199995994568,30.54800018310547
2023-07-03T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.073999938964846,32.858000144958496,16.691000175476074,30.83799976348877
2023-07-03T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.400000495910646,33.2029997253418,16.600000152587892,31.292999744415283
2023-07-03T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.5589998626709,33.341000137329104,16.876999530792236,31.41599973678589
2023-07-03T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.00100006103516,33.71000026702881,16.976999912261963,31.589000339508058
2023-07-03T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.41800025939941,34.129999771118165,17.188000717163085,31.8049995803833
2023-07-03T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.8470002746582,34.54699993133545,17.200000762939453,31.94599967956543
2023-07-03T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.2179997253418,34.91300003051758,17.141000537872316,32.28900043487549
2023-07-03T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.17899993896484,35.82500015258789,17.2110001373291,32.787000312805176
2023-07-03T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.41099998474121,37.02199981689453,17.100000381469727,33.6510005569458
2023-07-03T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.07899974822998,37.70200023651123,17.20500030517578,34.25200000762939
2023-07-03T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.72000003814697,36.475000076293945,17.39399959564209,34.18200057983398
2023-07-03T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.54600009918213,35.29099983215332,17.44899980545044,33.747999877929686
2023-07-03T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.84500007629394,34.61099994659424,17.399999618530273,33.30200016021728
2023-07-03T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.99400005340576,33.78000003814697,17.59500036239624,32.934000205993655
2023-07-03T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.15199981689453,32.97200008392334,17.779999828338624,32.65599979400635
2023-07-03T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.3639998626709,32.17799949645996,17.92999973297119,32.05299968719483
2023-07-03T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.30099925994873,32.1850004196167,18.131000499725342,31.668000354766846
2023-07-03T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.281650893185116,32.11192535260402,18.17247772216797,31.66605567932129
2023-07-03T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.19090964577415,32.02626222552675,18.041414299396553,31.61919237387301
2023-07-03T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.29099960327149,32.114999771118164,18.0,31.586000328063964
2023-07-03T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.977999992370606,32.73900016784668,18.090000343322753,31.654000244140626
2023-07-03T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.54800010681152,33.30900009155273,18.010000038146973,31.931999320983888
2023-07-03T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.89800033569336,33.65799957275391,17.81499954223633,32.029999542236325
2023-07-03T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.158999633789065,33.88700012207031,17.67200065612793,32.0819987487793
2023-07-03T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.88099994659424,34.513999938964844,17.501000003814696,32.305000190734866
2023-07-03T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.58099994659424,35.18500011444092,17.344999408721925,32.54299964904785
2023-07-03T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.122000007629396,35.74700012207031,17.24900001525879,33.07499965667725
2023-07-03T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.43700038909912,36.080999565124515,17.068000259399415,33.51599964141846
2023-07-03T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.23799983978272,36.81100009918213,16.851999435424805,33.714999732971194
2023-07-03T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.95599964141846,37.50299961090088,16.654000492095946,34.04199947357178
2023-07-03T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.90800022125244,37.53299976348877,16.490999965667726,34.151999397277834
2023-07-03T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.343999786376955,37.0110001373291,16.287999801635742,33.968000144958495
2023-07-03T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.99900001525879,36.60099849700928,16.125000476837158,33.682000160217285
2023-07-03T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.810000572204586,36.4630001449585,15.890999927520753,33.46100036621094
2023-07-03T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.30599967956543,35.997999839782715,15.599000015258788,33.219999351501464
2023-07-03T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.50000003814697,35.20600017547608,15.244000024795533,32.856000175476076
2023-07-03T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.82599983215332,34.526999969482425,14.898999967575072,32.44200054168701
2023-07-03T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.04199993133545,33.805000190734866,14.641000080108643,31.926999740600586
2023-07-03T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.65899967193604,33.43900012969971,14.361999931335449,31.543000164031984
2023-07-03T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.04200023651123,32.827999877929685,14.103000068664551,30.907999992370605
2023-07-03T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.33799995422363,32.132000007629394,13.873999881744385,30.34799995422363
2023-07-03T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.614000129699704,31.424000129699706,13.669000062942505,29.854999904632567
2023-07-03T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.13899955749512,30.93799976348877,13.546000175476074,29.498999996185304
2023-07-03T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.85500030517578,30.694000358581544,13.432999744415284,29.27800006866455
2023-07-03T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.5610001373291,30.456999950408935,13.329000024795532,29.1660005569458
2023-07-03T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.06200008392334,29.966999893188476,13.229999923706055,28.9269997215271
2023-07-03T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.54500003814697,29.4870001411438,13.330000019073486,28.76599973678589
2023-07-03T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.972000198364256,28.904999961853026,13.399999618530273,28.546000175476074
2023-07-03T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.634999465942386,28.552000198364258,13.399999618530273,28.30099998474121
2023-07-03T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.935999908447265,28.772999973297118,13.393999652862549,28.194000282287597
2023-07-04T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.37000007629395,29.186000137329103,13.278000059127807,28.377999534606932
2023-07-04T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.85199977874756,29.636000003814697,13.091000089645386,28.41899969100952
2023-07-04T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.50200019836426,30.239999923706055,12.867999954223633,28.5360001373291
2023-07-04T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.828000144958494,30.57000026702881,12.685999975204467,28.726000366210936
2023-07-04T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.98900016784668,30.73900016784668,12.554000205993653,28.69500051498413
2023-07-04T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.15299964904785,30.892999591827394,12.35099988937378,28.733000144958496
2023-07-04T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.33800018310547,31.047000179290773,12.165000038146973,28.734000148773195
2023-07-04T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.26900009155273,31.01500005722046,12.047000150680542,28.732000274658205
2023-07-04T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.124999046325684,30.867999496459962,11.949999809265137,28.61300043106079
2023-07-04T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.099998474121094,30.800999240875242,11.8,28.47799991607666
2023-07-04T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.087998657226564,30.802999248504637,11.638000135421754,28.485999946594237
2023-07-04T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.744000091552735,30.536000118255615,11.517000064849853,28.3539994430542
2023-07-04T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.262000007629396,30.120000171661378,11.419999828338623,28.21100019454956
2023-07-04T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.98900016784668,29.84999942779541,11.372999773025512,27.98899995803833
2023-07-04T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.900001525878906,29.77099967956543,11.378999738693237,27.910999660491942
2023-07-04T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.60900012969971,29.506000022888184,11.385999698638916,27.747999935150148
2023-07-04T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.03900016784668,28.967999935150146,11.30400013923645,27.53200012207031
2023-07-04T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.83600006103516,28.72800033569336,11.216999883651733,27.340999565124513
2023-07-04T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.154999618530276,29.00800003051758,11.198999814987182,27.29799940109253
2023-07-04T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.56299903869629,29.412999782562256,11.257000045776367,27.481999950408934
2023-07-04T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.44600040435791,29.338999671936037,11.780000143051147,28.256999969482422
2023-07-04T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.219000244140624,29.104000396728516,11.598000373840332,27.930999794006347
2023-07-04T05:30:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.108998680114745,29.0,11.737000036239625,27.631000499725342
2023-07-04T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.227000350952146,29.08800033569336,11.910999670028687,27.716000118255614
2023-07-04T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.07099983215332,28.98899995803833,11.913999671936034,27.681000690460206
2023-07-04T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.801000137329105,28.727000331878664,12.05600016593933,27.59500036239624
2023-07-04T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.138000106811525,29.006000022888184,12.378999977111816,27.61100040435791
2023-07-04T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.84499996185303,29.673999900817872,12.966999969482423,27.91199991226196
2023-07-04T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.48099990844727,30.31199996948242,13.463000001907348,28.356999931335448
2023-07-04T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.83900032043457,30.678000221252443,13.706999940872192,28.774999809265136
2023-07-04T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.25400001525879,31.06899995803833,14.22500002861023,29.129000148773194
2023-07-04T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.735,31.521000061035156,14.918000001907348,29.505999851226807
2023-07-04T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.97800033569336,31.75699989318848,15.330999879837035,29.928999729156494
2023-07-04T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.6679999923706,31.487999973297118,15.479000024795532,30.170000648498537
2023-07-04T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.162000007629395,31.005000019073485,15.945000133514405,30.14200054168701
2023-07-04T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.78600040435791,30.64000036239624,16.164000625610353,30.00400001525879
2023-07-04T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.613998908996585,30.489999961853027,15.997999992370605,30.012000045776368
2023-07-04T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.67299964904785,30.52200008392334,16.04400016784668,29.97799991607666
2023-07-04T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.8860005569458,30.729000034332277,16.188000717163085,30.013000049591064
2023-07-04T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.10699954986572,30.973999900817873,16.04500017166138,30.06500024795532
2023-07-04T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.48599990844727,31.345999984741212,16.206000061035155,30.31399959564209
2023-07-04T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.973000030517575,31.812999992370607,16.913999881744385,30.56299995422363
2023-07-04T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.41099998474121,32.270000038146975,17.348000125885008,30.96799987792969
2023-07-04T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.875,32.66099998474121,17.779999866485596,31.30600004196167
2023-07-04T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.383000221252445,33.12100017547608,17.9259997177124,31.623000106811524
2023-07-04T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.078000183105466,33.78499984741211,18.038000144958495,31.89499952316284
2023-07-04T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.75000026702881,34.44799983978272,17.865999488830568,32.24900020599365
2023-07-04T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.12199977874756,34.8350004196167,18.091000061035157,32.492000122070316
2023-07-04T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.609000015258786,35.28299980163574,18.46699987411499,32.989000129699704
2023-07-04T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.76100009918213,36.36,18.867999897003173,33.90799987792969
2023-07-04T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.93099960327149,37.46699996948242,19.09900037765503,34.671999816894534
2023-07-04T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.57400001525879,37.17399990081787,19.100000381469727,35.01199981689453
2023-07-04T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.63599994659424,36.259999961853026,19.0370001411438,34.82300018310547
2023-07-04T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.69900016784668,35.33799991607666,19.082000312805175,34.40000003814697
2023-07-04T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.0970000076294,34.786000175476076,19.08800033569336,34.003999900817874
2023-07-04T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.574000129699705,34.325,18.924999713897705,33.8170006942749
2023-07-04T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.767000122070314,33.54999992370605,18.701000328063966,33.388000297546384
2023-07-04T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.29999923706055,33.044999313354495,18.637000522613526,32.93500038146973
2023-07-04T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.23600021362304,32.955000686645505,18.572000274658205,32.48099925994873
2023-07-04T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.02300018310547,32.75600021362305,18.54000015258789,32.233999252319336
2023-07-04T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.5440002822876,32.3240002822876,18.77999954223633,32.070998916625975
2023-07-04T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.419000129699704,32.164999122619626,18.91899969100952,31.946999797821046
2023-07-04T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.91499996185303,32.605000038146976,18.993999977111816,32.08899959564209
2023-07-04T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.30000045776367,32.99199993133545,18.755000038146974,32.23999984741211
2023-07-04T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.30800067901611,33.03399948120117,18.543000164031984,32.21600021362305
2023-07-04T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.31300003051758,33.014000244140625,18.374999523162842,32.183000259399414
2023-07-04T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.939999923706054,33.593000144958495,18.23800018310547,32.28700019836426
2023-07-04T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.477999725341796,34.13199993133545,18.27299964904785,32.45200038909912
2023-07-04T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.46000022888184,34.160999870300294,18.090000343322753,32.4910001373291
2023-07-04T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.37899982452392,34.04200004577637,17.870999507904052,32.459000511169435
2023-07-04T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.945,34.56300010681152,17.748000030517577,32.46900047302246
2023-07-04T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.70700023651123,35.308999938964845,17.489999961853027,32.69999954223633
2023-07-04T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.3000004196167,35.91900016784668,17.076000061035156,33.25700012207031
2023-07-04T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.79299968719482,36.39,16.42100008010864,33.50900001525879
2023-07-04T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.95500015258789,37.420999908447264,15.811000022888184,33.72699989318848
2023-07-04T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.011999893188474,37.52899982452393,15.510000038146973,33.77899955749512
2023-07-04T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.122000007629396,36.71800022125244,15.23400001525879,33.55100021362305
2023-07-04T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.21699993133545,35.8439998626709,14.988999977111817,33.13
2023-07-04T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.36799991607666,35.073000030517576,14.68600009918213,32.65199954986572
2023-07-04T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.701000175476075,34.41899997711182,14.492999973297119,32.1670000076294
2023-07-04T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.92399997711182,33.688999824523925,14.5,31.783000030517577
2023-07-04T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.038000144958495,32.84899990081787,14.5,31.34
2023-07-04T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.390999755859376,32.23500009536743,14.423999710083008,30.7
2023-07-04T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.76565651941781,31.61515145349984,14.399999618530273,30.22929284066865
2023-07-04T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.19009928183981,31.06633662233258,14.35346523133835,29.867326245449558
2023-07-04T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.43299991607666,30.397000102996827,14.280000114440918,29.547000179290773
2023-07-04T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.850000076293945,29.82899995803833,14.273000087738037,29.31099964141846
2023-07-04T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.44100002288818,29.4259997177124,14.365999879837036,29.09500036239624
2023-07-04T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.92900012969971,28.992999935150145,14.607000064849853,28.91899969100952
2023-07-04T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.529999542236325,28.58100030899048,14.863999853134155,28.689000644683837
2023-07-04T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.94699993133545,28.943000030517577,14.932999744415284,28.669000396728517
2023-07-04T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.87070696281664,29.745454557014234,14.933333079020182,28.938383603336835
2023-07-04T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.80198023578908,30.584158396956944,14.92178187984051,29.238614016240184
2023-07-04T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.77700008392334,31.475,15.007000026702881,29.743000087738036
2023-07-04T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.62200016021728,32.23399991989136,14.992999973297119,30.17299991607666
2023-07-04T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.388888811824295,32.93939409352312,14.742424271323465,30.493939370820016
2023-07-05T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.01287124180558,33.49405934550975,14.396039547306476,30.697030095770806
2023-07-05T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.50899993896484,33.956999969482425,14.141000185012818,30.771999702453613
2023-07-05T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.88100032806396,34.34300052642822,14.111000318527221,30.93799976348877
2023-07-05T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.18484809181907,34.63434307984632,14.194949410178445,31.035353573885832
2023-07-05T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.366337389048965,34.85643617233428,14.288118957292916,31.49999992446144
2023-07-05T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.699000129699705,35.1679999923706,14.357999858856202,31.935999755859374
2023-07-05T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.13599983215332,35.58799995422363,14.319999866485595,32.255000038146974
2023-07-05T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.229292359014956,35.69090887512824,14.021212086533055,32.48484871604226
2023-07-05T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.81485166644106,35.33069308441464,13.736633687916369,32.2514854657768
2023-07-05T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.95500026702881,35.436000480651856,13.463000011444091,32.07499900817871
2023-07-05T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.74599983215332,35.21199970245361,13.128000068664551,31.876999702453613
2023-07-05T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.61414136790266,35.11818174882369,12.782828215396766,31.67878856080951
2023-07-05T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.73861395958627,34.306930806377146,12.486138627080635,31.32376259152252
2023-07-05T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.46300003051758,33.98700019836426,12.132000074386596,30.964999866485595
2023-07-05T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.0939994430542,33.681999397277835,11.862999925613403,30.632999992370607
2023-07-05T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.905050142846925,33.520202251395794,11.680808163652516,30.397979466602056
2023-07-05T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.02376250465318,32.73564348126402,11.445544412820647,29.895049557827488
2023-07-05T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.4410001373291,32.19,11.350999898910523,29.13399995803833
2023-07-05T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.0489998626709,31.81199977874756,11.300000190734863,28.74900016784668
2023-07-05T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.72121275314177,31.530303338561396,11.296969876144871,28.58686901824643
2023-07-05T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.97821788976688,30.825742627134417,11.782178274475703,29.13663346696608
2023-07-05T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.34100009918213,30.26199996948242,11.329000024795532,28.629000034332275
2023-07-05T05:30:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.93600009918213,29.8749995803833,11.347999954223633,27.940999774932862
2023-07-05T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.671716901991104,29.616162059283017,11.398989523300017,27.931313004156557
2023-07-05T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.01485159845635,29.014851371840674,11.503960411147316,27.600000211507968
2023-07-05T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.77000015258789,28.734000205993652,11.50400001525879,27.306999549865722
2023-07-05T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.24646473894216,29.153535438306402,11.447474547106811,27.39499959945679
2023-07-05T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.78700004577637,29.687999877929688,11.399999618530273,27.55050524316653
2023-07-05T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.06930587315323,29.94158393557709,11.399999618530273,27.737623894568717
2023-07-05T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.0,29.88699956893921,11.716999959945678,27.85799945831299
2023-07-05T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.99898991440282,29.839393326730438,12.421212071120136,27.94899980545044
2023-07-05T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.11099937438965,29.97099988937378,12.494999866485596,28.210101484048245
2023-07-05T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.29504961070448,30.178218237244256,13.093069284269125,28.371286637712235
2023-07-05T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.50800003051758,30.379999542236327,13.487999954223632,28.63100019454956
2023-07-05T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.868686907219164,30.702020279084792,13.580808138606525,28.918181506070223
2023-07-05T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.333999977111816,31.08500009536743,13.84799991607666,29.097000217437746
2023-07-05T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.76930693824693,31.51782185016292,14.013861429573286,29.40197999406569
2023-07-05T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.143999862670896,31.824999656677246,14.272999992370606,29.698000335693358
2023-07-05T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.2909084666859,31.993939370820016,14.62424258029822,29.892929192745324
2023-07-05T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.277999572753906,32.0,14.700999813079834,30.09600034713745
2023-07-05T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.14257389484066,31.89306889902247,14.746534640246098,30.16534716540044
2023-07-05T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.86700019836426,31.66900020599365,14.997000017166137,30.16900020599365
2023-07-05T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.71717221809156,31.50101010486333,15.273737464288269,30.095959884951814
2023-07-05T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.70800064086914,31.506000022888184,15.579000053405762,30.143000144958496
2023-07-05T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.886139029323466,31.67524783446057,15.679207990665248,30.261386229260133
2023-07-05T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.20399967193603,31.981999378204346,15.506000003814698,30.502000007629395
2023-07-05T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.46767726089015,32.265656326756336,15.854545246471059,30.44949475683347
2023-07-05T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.58999862670898,32.3520004272461,15.14000002861023,30.48899995803833
2023-07-05T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.54752402730507,32.31782142714699,13.945544620551685,30.377227651010646
2023-07-05T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.33030350039704,32.14444412847962,13.804040456059003,29.98282821732338
2023-07-05T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.98600021362304,31.80599973678589,14.548000020980835,29.7679998588562
2023-07-05T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.84200019836426,31.677000675201416,14.556000022888183,29.815999736785887
2023-07-05T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.6603957072343,31.504950513934144,13.919801966978772,29.868316329351746
2023-07-05T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.52626222552675,31.360605528860383,14.323232323232324,29.638384289211697
2023-07-05T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.55499923706055,31.374999523162842,15.00200002670288,29.764999771118163
2023-07-05T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.80000057220459,31.611000423431395,15.171999969482421,29.910999660491942
2023-07-05T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.16732644562674,31.940593492866743,14.988118766558053,30.063366578357055
2023-07-05T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.49090922962535,32.257575603446575,14.74444439435246,30.15353593922625
2023-07-05T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.644999504089355,32.4150012588501,14.05999997138977,30.1460005569458
2023-07-05T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.746000061035154,32.51999969482422,13.882000026702881,30.108000411987305
2023-07-05T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.77623722340801,32.5633653697401,14.229703053389445,30.0376239058995
2023-07-05T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.79999923706055,32.599998474121094,14.451515130322388,30.126263107916323
2023-07-05T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.798999252319334,32.58499870300293,14.776000099182129,30.237000198364257
2023-07-05T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.77599960327149,32.51399978637696,14.670000095367431,30.323999462127684
2023-07-05T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.79603890145179,32.564355453642285,14.399999788492034,30.268316627729057
2023-07-05T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.001999855041504,32.751000022888185,14.393999652862549,30.274999618530273
2023-07-05T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.362000427246095,33.09099937438965,14.29899990081787,30.283000049591063
2023-07-05T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.5639990234375,33.24800006866455,13.888000011444092,30.373999519348146
2023-07-05T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.67300014495849,33.32599983215332,13.936999912261962,30.363999481201173
2023-07-05T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.91299999237061,33.560000305175784,14.100000381469727,30.47099988937378
2023-07-05T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.3670004272461,33.9739998626709,14.254000053405761,30.671000289916993
2023-07-05T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.63099979400635,34.25400024414063,14.390999927520753,30.76599994659424
2023-07-05T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.89999996185303,34.504000396728514,14.571000270843506,30.89299964904785
2023-07-05T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.20899990081787,34.82700035095215,14.384999923706054,31.242000026702883
2023-07-05T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.67199996948242,35.21100006103516,14.201999855041503,31.73700008392334
2023-07-05T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.36099983215332,35.83000011444092,14.066000251770019,32.18499965667725
2023-07-05T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.8200004196167,36.25699996948242,13.864999876022338,32.470000457763675
2023-07-05T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.0,36.46400054931641,13.708000011444092,32.5449995803833
2023-07-05T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.00199996948242,36.5,13.508000030517579,32.55799911499023
2023-07-05T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.15099964141846,36.566998977661136,13.30799988746643,32.57899887084961
2023-07-05T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.49099987030029,36.887999534606934,12.845000047683715,32.47300045013428
2023-07-05T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.52699958801269,36.97300041198731,12.40499997138977,32.33900062561035
2023-07-05T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.5,36.941000900268556,12.097000141143798,32.310000038146974
2023-07-05T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.43100090026856,36.9110009765625,11.935999755859376,32.13799919128418
2023-07-05T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.29999923706055,36.79999923706055,11.797000160217285,31.986999702453613
2023-07-05T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.29999923706055,36.798999252319334,11.759000034332276,32.021999473571775
2023-07-05T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.189999656677244,36.69099964141846,11.869999828338623,31.971999607086182
2023-07-05T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.56500015258789,36.10700035095215,12.04400016784668,31.832999629974367
2023-07-05T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.12399963378906,35.72699977874756,12.150000095367432,31.783999729156495
2023-07-05T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.90400119781494,35.51499977111816,12.1789999294281,31.580000076293945
2023-07-05T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.79999923706055,35.400001525878906,12.008000030517579,31.481999931335448
2023-07-05T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.50202013266207,35.12222239947078,11.750505033165517,31.40302997165256
2023-07-05T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.02673234089767,34.669306953354635,11.600990474814235,31.132673339088363
2023-07-05T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.78099960327148,34.477000350952146,11.60800033569336,30.831999473571777
2023-07-05T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.543000030517575,34.273000411987304,11.636000175476074,30.709000205993654
2023-07-05T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.05656575674963,33.789000015258786,11.485999946594239,30.53800012588501
2023-07-06T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.4801979820327,33.202999916076664,11.279000053405762,30.178999919891357
2023-07-06T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.089999732971194,32.82000049591065,11.136000175476074,29.509999866485597
2023-07-06T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.77200008392334,32.525999794006346,11.034000129699708,29.057000217437743
2023-07-06T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.22800006866455,32.00899969100952,10.879999771118165,28.843999824523927
2023-07-06T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.676999740600586,31.50700002670288,10.733999938964844,28.611000423431395
2023-07-06T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.41700115203857,31.255999908447265,10.616000289916991,28.29000019073486
2023-07-06T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.33600025177002,31.17900068283081,10.554000205993653,28.195000457763673
2023-07-06T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.13499980926514,30.976999912261963,10.449999809265137,28.092000350952148
2023-07-06T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.81400020599365,30.679000358581543,10.347999925613403,27.917999687194825
2023-07-06T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.70000076293945,30.518000068664552,10.25099995613098,27.755999908447265
2023-07-06T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.70600067138672,30.510000038146973,10.164000053405761,27.660000610351563
2023-07-06T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.72200004577637,30.54400016784668,10.003000011444092,27.66700059890747
2023-07-06T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.962000045776364,30.767999897003175,9.94899980545044,27.684000511169433
2023-07-06T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.18699970245361,30.994999980926515,9.897999629974365,27.64300054550171
2023-07-06T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.69900016784668,31.426999969482424,9.873999767303467,27.773000164031984
2023-07-06T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.25900016784668,31.917999591827392,9.855999870300293,27.947999801635742
2023-07-06T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.66099964141846,32.293000068664554,9.885999698638916,28.23299997329712
2023-07-06T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.973999977111816,32.53499984741211,9.949999837875366,28.265999755859376
2023-07-06T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.31500007629395,32.86200023651123,10.252999925613404,28.46799987792969
2023-07-06T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.79292948559077,33.342424681692414,10.578787890347568,28.77699970245361
2023-07-06T05:00:00Z,0.0,0.0,0.0,0.0,0.02,0.08,0.0,1.0,0.0,28.0,0.0,45.064355453642285,33.613860970676534,11.328712973264185,29.94399984359741
2023-07-06T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.20000076293945,33.715000495910644,11.25299991607666,29.696000347137453
2023-07-06T05:30:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.20000076293945,33.75656555638169,11.74141410866169,29.5
2023-07-06T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.20000076293945,33.76199981689453,12.216999998092652,29.750000247955324
2023-07-06T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.487128229424506,35.307921192433575,12.571287164593688,29.789108993983504
2023-07-06T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.08585862439088,52.431313061955,13.003030324223065,34.443434435911854
2023-07-06T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.18300018310546,66.34199993133545,13.616999969482421,41.59
2023-07-06T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.795,66.95,14.570999956130981,43.13199989318848
2023-07-06T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.29399925231934,71.43299934387207,15.010000038146973,45.0267326430519
2023-07-06T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.81600036621094,68.92599960327148,15.573000049591064,45.25050473454023
2023-07-06T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.75699993133544,55.87699996948242,16.05300000190735,42.67899982452393
2023-07-06T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.02000007629395,41.78800006866455,16.379999542236327,37.98300003051758
2023-07-06T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.56899993896484,34.53300029754639,16.497999992370605,33.920999946594236
2023-07-06T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.94500022888184,38.45599994659424,16.4269997215271,32.376999855041504
2023-07-06T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.93600002288818,53.45299999237061,16.82599977493286,37.07100009918213
2023-07-06T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.46099983215332,62.13100002288818,17.250000019073486,42.29199996948242
2023-07-06T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.57500038146972,67.5,17.90200023651123,44.803999786376956
2023-07-06T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.56999977111816,68.57300025939941,18.18400037765503,45.671000213623046
2023-07-06T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.18300003051758,63.003000030517576,18.616000442504884,44.787000007629395
2023-07-06T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.47300010681153,54.87700004577637,18.724999885559082,42.505000038146974
2023-07-06T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.187999954223635,48.136000061035155,18.724000396728517,40.08000007629394
2023-07-06T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.765,41.58100009918213,18.733000335693358,37.74900005340576
2023-07-06T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.93299991607666,34.4089999961853,19.145000553131105,35.46399997711182
2023-07-06T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.54800006866455,31.61200002670288,19.00800033569336,32.45399990081787
2023-07-06T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.584999885559085,49.05599998474121,18.256999797821045,36.60699993133545
2023-07-06T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.53199996948242,47.916000022888184,17.935999660491944,38.900000190734865
2023-07-06T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.03000003814697,40.090000038146975,17.835999965667725,37.06400001525879
2023-07-06T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.21428575620546,30.804395612779555,17.587912339430588,34.11978019462837
2023-07-06T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,37.3880001449585,26.57199983596802,17.9629998588562,30.99299997329712
2023-07-06T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.464999961853025,27.369000015258788,18.124000473022463,29.557000064849852
2023-07-06T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.52999996185303,31.951000022888184,18.352999725341796,30.32700002670288
2023-07-06T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.67800003051758,37.975999946594236,18.396999893188475,32.72500003814697
2023-07-06T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.21500015258789,40.72300025939941,18.053000202178954,35.28200000762939
2023-07-06T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.42600028991699,40.0820000076294,18.29199935913086,35.81200050354004
2023-07-06T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.189999923706054,36.24799999237061,18.41599967956543,35.13499984741211
2023-07-06T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.92399993896484,33.40799989700317,18.50800003051758,33.28600009918213
2023-07-06T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.28799976348877,50.503999900817874,18.705000190734864,36.93100006103516
2023-07-06T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.22900039672851,65.39800006866454,19.058000221252442,44.60899993896484
2023-07-06T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.26500045776368,60.967000007629395,19.10600040435791,44.35499984741211
2023-07-06T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.81700004577637,56.882999954223635,19.382999725341797,43.122000007629396
2023-07-06T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.87800006866455,52.2589998626709,19.590000343322753,41.73200016021728
2023-07-06T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.117999954223635,47.65500003814697,19.638000507354736,39.919000129699704
2023-07-06T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.689000091552735,44.39599998474121,19.194000034332277,38.59900001525879
2023-07-06T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.343999977111814,41.16599990844727,18.950999813079832,37.28499988555908
2023-07-06T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.567000007629396,37.37500003814697,19.067000255584716,35.96899993896484
2023-07-06T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.14600002288818,34.08800003051758,18.969999885559083,34.54500011444092
2023-07-06T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.005000038146974,32.02699983596802,18.799999237060547,33.30500003814697
2023-07-06T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.344999923706055,30.486000080108642,18.799999237060547,32.41599990844727
2023-07-06T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.45700004577637,28.721000022888184,18.879999542236327,31.293999977111817
2023-07-06T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,37.74500011444092,27.09000011444092,18.837999382019042,30.440000076293945
2023-07-06T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,37.47699989318848,26.67900016784668,18.75499979019165,29.770000228881838
2023-07-06T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.515000114440916,27.564000034332274,18.448999824523927,29.677000217437744
2023-07-06T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.48400012969971,29.390999965667724,18.055000209808348,30.155999851226806
2023-07-06T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.301999969482424,31.142000045776367,17.875999526977537,30.81199987411499
2023-07-06T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.788999977111814,32.501999855041504,17.707000122070312,31.357000160217286
2023-07-06T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.33699996948242,33.958000106811525,17.389999713897705,31.927999782562257
2023-07-06T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.91299999237061,35.46699993133545,17.117000370025636,32.43799976348877
2023-07-06T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.60699993133545,37.11600002288819,16.908999652862548,33.335
2023-07-06T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.123999786376956,38.63199989318848,16.73500015258789,34.270000228881834
2023-07-06T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.08099990844727,38.6639998626709,16.518000068664552,34.605998840332035
2023-07-06T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.07599998474121,37.76499992370606,16.1989998626709,34.318999710083006
2023-07-06T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.13099994659424,35.97400005340576,15.61700005531311,33.58800018310547
2023-07-06T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.15600009918213,34.03100006103516,15.35999981880188,32.5750004196167
2023-07-06T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.5979999923706,32.520999927520755,14.97699987411499,31.716999683380127
2023-07-06T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.13499988555908,31.100000038146973,14.728000001907349,30.64100009918213
2023-07-06T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.83000011444092,29.810999984741212,14.211000051498413,29.657999992370605
2023-07-06T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.36599998474121,28.425999965667724,13.931000032424926,28.889000148773192
2023-07-06T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.1430001449585,27.28500020980835,13.733000049591064,28.139000034332277
2023-07-06T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,37.88700004577637,27.024000091552736,13.55900022506714,27.751999931335448
2023-07-06T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.09300003051758,28.04399990081787,13.447999801635742,27.782000102996825
2023-07-06T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.2629999923706,30.041999969482422,13.339999961853028,28.41800012588501
2023-07-06T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.958999977111816,31.659999923706053,13.198999891281128,29.053999824523927
2023-07-06T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.736000022888184,33.308999900817874,13.080000295639039,29.693999919891358
2023-07-06T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.124999923706056,35.54600009918213,12.94499979019165,30.445
2023-07-06T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.41400009155274,37.77100025177002,12.706000080108643,31.822999820709228
