time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-07-06T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.65499996185303,38.224000244140626,12.660000038146972,32.76799987792969
2023-07-07T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.23699993133545,36.93799999237061,12.580999927520752,32.64199974060059
2023-07-07T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.83500015258789,35.648000144958495,12.185000114440918,32.125000133514405
2023-07-07T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.05799991607666,33.89600006103515,12.116000289916991,31.28600009918213
2023-07-07T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.36999984741211,32.25999988555908,12.007000026702881,30.49899990081787
2023-07-07T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.77300010681152,30.72200002670288,11.90099962234497,29.356000061035157
2023-07-07T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.48200004577637,29.477999935150148,11.976999912261963,28.537000064849853
2023-07-07T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.41199989318848,28.438000011444093,12.146000080108642,27.87400011062622
2023-07-07T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.94300079345703,27.93399974822998,12.253000011444092,27.54000015258789
2023-07-07T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.84100002288818,28.69699998855591,12.281000118255616,27.59800029754639
2023-07-07T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.77099994659424,30.499999980926514,12.153000078201295,28.064999752044677
2023-07-07T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.08299991607666,32.69799989700317,12.100000381469727,28.837000064849853
2023-07-07T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.233000106811524,34.758000144958494,12.053000202178955,29.65699996948242
2023-07-07T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.7079999923706,36.23299995422363,11.827999925613403,30.623999767303467
2023-07-07T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.15400009155273,37.653999977111816,11.618000106811524,31.761999912261963
2023-07-07T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.22400001525879,37.86399997711182,11.408999967575074,32.38499973297119
2023-07-07T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.80900001525879,36.577999954223635,11.316000099182128,32.06699956893921
2023-07-07T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.48099983215332,34.350000076293945,11.45599983215332,31.298000030517578
2023-07-07T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.566000099182126,32.50400001525879,11.403999633789063,30.393000144958496
2023-07-07T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.08899990081787,31.00400005340576,11.615000028610229,29.361999988555908
2023-07-07T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.89500011444092,29.842000007629395,12.151999988555907,28.55599988937378
2023-07-07T05:00:00Z,0.0,0.0,0.0,0.0,0.01,0.1,0.0,1.0,0.0,0.0,0.0,39.547999954223634,28.53999994277954,13.067999820709229,28.745000133514406
2023-07-07T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.622000007629396,28.52399990081787,13.095000066757201,28.404999923706054
2023-07-07T05:30:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.98499996185303,29.792000007629394,13.627999963760375,28.396999950408937
2023-07-07T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.73600017547607,31.503999938964842,14.375000038146972,29.266999931335448
2023-07-07T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.098999938964845,32.871000137329105,15.228000001907349,30.089999923706056
2023-07-07T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.34300003051758,34.02500003814697,16.155999975204466,30.914000091552733
2023-07-07T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.3179999923706,34.99399993896484,17.009999980926512,31.753000049591066
2023-07-07T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.52500007629394,36.18900001525879,17.988999977111817,32.84000011444092
2023-07-07T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.874999923706056,37.509000091552736,18.842000122070313,34.30400009155274
2023-07-07T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.22400039672851,37.951999473571775,19.680999946594238,35.231000366210935
2023-07-07T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.06199993133545,36.90000003814697,20.414000072479247,35.47800033569336
2023-07-07T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.42900001525879,35.37000015258789,21.161999931335448,35.277999839782716
2023-07-07T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.51000015258789,34.42900009155274,21.975000114440917,34.85900012969971
2023-07-07T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.18999977111817,34.06899955749512,22.29300018310547,34.947000122070314
2023-07-07T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.99500007629395,33.84900054931641,23.141999778747557,34.90800140380859
2023-07-07T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.69299964904785,33.53399990081787,23.377999534606932,34.90700080871582
2023-07-07T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.40600063323975,33.25399997711182,23.475999908447264,34.66199989318848
2023-07-07T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.698999557495114,33.49400005340576,23.407999897003172,34.50199996948242
2023-07-07T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.97800029754639,33.76499992370606,23.1960005569458,34.6759997177124
2023-07-07T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.099998474121094,33.900001525878906,23.56600019454956,34.63699958801269
2023-07-07T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.2939994430542,34.05800064086914,23.490999965667726,34.881000480651856
2023-07-07T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.14100017547607,34.88499977111817,23.78300008773804,35.2270002746582
2023-07-07T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.973999938964845,35.68600006103516,24.422999935150145,35.67499992370605
2023-07-07T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.88299991607666,36.54600006103516,24.115999870300293,36.61600028991699
2023-07-07T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.7779999923706,37.37099990844727,24.179999923706056,37.11399955749512
2023-07-07T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.96199954986572,38.56500011444092,24.05900005340576,37.66900016784668
2023-07-07T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.71000003814697,38.418000068664554,24.34599992752075,37.9099995803833
2023-07-07T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.362999992370604,37.18299991607666,24.18400016784668,37.637000007629396
2023-07-07T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.44600006103516,35.35099998474121,23.990999965667726,36.950000038146975
2023-07-07T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.611999893188475,34.387000198364255,23.84699941635132,36.199999961853024
2023-07-07T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.29200035095215,34.055999755859375,23.9269997215271,35.82400100708008
2023-07-07T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.952999877929685,33.767000160217286,24.130000495910643,35.567000198364255
2023-07-07T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.4339998626709,33.28599994659424,24.089000339508058,35.33600090026855
2023-07-07T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.10399856567383,32.900001525878906,23.86099946975708,34.9620002746582
2023-07-07T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.20000076293945,32.97800033569336,24.07000026702881,34.625998954772946
2023-07-07T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.25199996948242,33.01199981689453,23.935999755859374,34.721000022888184
2023-07-07T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.29999923706055,33.07399887084961,24.175999794006348,34.734999885559084
2023-07-07T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.298999252319334,33.00699989318848,24.299999237060547,34.7410001373291
2023-07-07T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.21100059509277,33.0,24.35799945831299,34.80399963378906
2023-07-07T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.19800071716308,32.93200103759766,24.446999797821046,34.82199974060059
2023-07-07T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.10099849700928,32.87100086212158,24.50800003051758,34.79599933624267
2023-07-07T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.015999755859376,32.79999923706055,24.564000244140626,34.79299934387207
2023-07-07T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.894000930786135,32.7130005645752,24.550000190734863,34.79999923706055
2023-07-07T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.75999984741211,32.571999053955075,24.51500005722046,34.7959992980957
2023-07-07T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.62592524069327,32.4138896730211,24.608333746592205,34.686111556159126
2023-07-07T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.45600067138672,32.24900001525879,24.703000717163086,34.61299915313721
2023-07-07T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.28499992370605,32.09599937438965,24.63600049972534,34.54399932861328
2023-07-07T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.11999931335449,31.9269997215271,24.51100004196167,34.42600101470947
2023-07-07T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.94700080871582,31.80199960708618,24.26,34.28300029754639
2023-07-07T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.768999900817875,31.672000465393065,23.957999839782715,34.12599929809571
2023-07-07T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.602999153137205,31.498999996185304,23.625000133514405,33.910000801086426
2023-07-07T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.43900074005127,31.33899948120117,23.27000003814697,33.69799995422363
2023-07-07T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.25499992370605,31.156000595092774,23.11400043487549,33.47600036621094
2023-07-07T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.10299907684326,30.989999961853027,22.88299955368042,33.28300060272217
2023-07-07T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.94900077819824,30.84299940109253,22.591000175476076,33.08399875640869
2023-07-07T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.79599987030029,30.720000438690185,22.227000045776368,32.96700050354004
2023-07-07T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.64599952697754,30.58500032424927,21.941999778747558,32.73000011444092
2023-07-07T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.492000122070316,30.416999683380126,21.62000015258789,32.53099952697754
2023-07-07T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.34800033569336,30.24900001525879,21.26499994277954,32.28500011444092
2023-07-07T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.19299995422363,30.100000381469727,20.87199998855591,32.05099948883057
2023-07-07T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.04099937438965,29.95899984359741,20.303999996185304,31.81799934387207
2023-07-07T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.883000717163085,29.8389994430542,19.902999629974364,31.533000030517577
2023-07-07T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.7410001373291,29.752999954223633,19.72799991607666,31.332999362945557
2023-07-07T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.59099903106689,29.623000469207764,19.44899980545044,31.16400012969971
2023-07-07T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.448000793457034,29.461999855041505,19.237000198364257,31.031000118255616
2023-07-07T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.33400001525879,29.331999397277833,19.287999420166017,30.875999526977537
2023-07-07T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.19100028991699,29.2010005569458,19.299999237060547,30.793999366760254
2023-07-07T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.051999206542966,29.067000255584716,19.13200017929077,30.718000507354738
2023-07-07T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.93400100708008,28.95899984359741,18.595999870300293,30.49699996948242
2023-07-07T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.81999969482422,28.851999435424805,17.81400016784668,30.319999656677247
2023-07-07T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.70800064086914,28.73100028991699,17.524000091552736,30.15300022125244
2023-07-07T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.74200019836426,28.733000259399414,17.948999843597413,29.935999755859374
2023-07-07T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.92200073242188,28.908999652862548,17.987999954223632,30.060000228881837
2023-07-07T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.10999954223633,29.072000274658205,17.887999572753905,30.169000644683837
2023-07-07T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.301000099182126,29.24300010681152,17.714000091552734,30.240000038146974
2023-07-07T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.48000034332276,29.424999713897705,17.647000522613524,30.28199993133545
2023-07-08T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.681999702453616,29.60600040435791,17.799999237060547,30.30899927139282
2023-07-08T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.88800033569336,29.800999794006348,17.799999237060547,30.461999855041505
2023-07-08T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.07499938964844,29.9629998588562,17.80899927139282,30.528000106811522
2023-07-08T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.265999984741214,30.143000507354735,17.72000045776367,30.665000629425048
2023-07-08T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.481000099182125,30.33799955368042,17.85599988937378,30.667000637054443
2023-07-08T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.699999961853024,30.528000106811522,18.15300058364868,30.715000534057616
2023-07-08T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.92500045776367,30.745000076293945,18.15000057220459,30.971999893188478
2023-07-08T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.18199947357178,30.99199996948242,18.16100061416626,31.067000255584716
2023-07-08T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.459000205993654,31.260999965667725,18.09900037765503,31.20400005340576
2023-07-08T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.72699989318848,31.51500005722046,17.88199954986572,31.224000339508056
2023-07-08T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.97400035858154,31.738000049591065,17.70200071334839,31.254999923706055
2023-07-08T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.20199966430664,31.94399974822998,17.39100009918213,31.28599950790405
2023-07-08T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.39500076293945,32.144999504089355,16.819000053405762,31.22400007247925
2023-07-08T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.52499961853027,32.28799942016602,16.35499973297119,31.021000080108642
2023-07-08T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.63299922943115,32.384001121520996,16.00100016593933,30.93399974822998
2023-07-08T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.74700004577637,32.48900016784668,15.64500020980835,30.91999969482422
2023-07-08T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.797999954223634,32.568998947143555,15.691999864578246,30.78299949645996
2023-07-08T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.42199996948242,32.210999946594235,15.560000114440918,30.700000762939453
2023-07-08T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.0010001373291,31.797999897003173,15.405999641418457,30.518000068664552
2023-07-08T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.44299995422363,31.28,15.46699987411499,30.273999519348145
2023-07-08T05:00:00Z,0.0,0.0,0.0,0.0,0.02,0.04,0.0,1.0,0.0,19.0,0.0,41.223000068664554,30.18800006866455,15.883000078201293,30.641000022888182
2023-07-08T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.09900009155273,29.11899991989136,15.701000127792359,29.992000007629393
2023-07-08T05:30:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.653999710083006,28.665000629425048,16.221000003814698,29.405999641418457
2023-07-08T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.88500034332275,28.837999801635743,16.853000030517578,29.73299964904785
2023-07-08T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.79800006866455,28.803999977111815,17.93899995803833,29.906999645233153
2023-07-08T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.73499954223633,28.69800016403198,18.96900001525879,30.12300022125244
2023-07-08T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.57699996948242,29.399000110626222,19.80800006866455,30.6229998588562
2023-07-08T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.00599998474121,30.719000034332275,20.496999950408934,31.388000011444092
2023-07-08T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.532000045776364,32.19599998474121,21.240000019073488,32.36599988937378
2023-07-08T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.87099994659424,33.50599998474121,22.113000011444093,33.39600002288818
2023-07-08T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.02900001525879,34.61899990081787,23.11200002670288,34.30800018310547
2023-07-08T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.352000045776364,35.907000045776364,24.10300001144409,35.23200008392334
2023-07-08T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.29494961825284,37.741414310956245,25.078787909613716,36.898989898989896
2023-07-08T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.57399971008301,39.00200023651123,26.079000091552736,38.35599967956543
2023-07-08T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.541000022888184,39.069999809265134,27.184999980926513,39.00899974822998
2023-07-08T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.420999908447264,38.09199989318848,27.294000129699707,39.08400035858154
2023-07-08T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.6820000076294,36.435,27.47900011062622,38.860000114440915
2023-07-08T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.3960001373291,35.265000076293944,28.168999881744384,37.71699977874756
2023-07-08T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.36299995422363,34.2530001449585,26.98600025177002,37.77400020599365
2023-07-08T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.42799991607666,33.32200000762939,27.369999885559082,37.245
2023-07-08T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.5660001373291,32.531000213623045,28.478000202178954,36.50599979400635
2023-07-08T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.813999786376954,31.804999866485595,28.855999450683594,36.02100025177002
2023-07-08T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.14200019836426,31.164999961853027,28.69600028991699,35.81099956512451
2023-07-08T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.511999969482424,30.55999990463257,28.6460005569458,35.55300029754639
2023-07-08T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.92600002288818,30.005999965667726,28.665000629425048,35.15099960327149
2023-07-08T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.38099998474121,29.493999996185302,28.53300012588501,34.94100074768066
2023-07-08T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.87070715547812,28.996969685410008,28.55151534802986,34.69595911045267
2023-07-08T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,36.57499988555908,26.27500015258789,28.665000629425048,34.327000274658204
2023-07-08T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,30.59099998474121,20.528999977111816,28.259999980926512,33.63700012207031
2023-07-08T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,28.09599992752075,17.827999935150146,27.702000045776366,32.815999794006345
2023-07-08T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.138000049591064,27.221999912261964,27.540999908447265,32.44200107574463
2023-07-08T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.508999786376954,36.401000022888184,28.144000129699705,38.077000312805175
2023-07-08T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.00400001525879,36.814999923706054,27.80799976348877,39.778000335693356
2023-07-08T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.39,32.526999969482425,28.18200040817261,38.09399993896484
2023-07-08T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.78600002288818,28.125000019073486,27.950999813079832,36.20200008392334
2023-07-08T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.224000129699704,27.212000007629396,27.66200038909912,34.405999984741214
2023-07-08T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.46199996948242,31.036999893188476,27.601000385284422,33.970000381469724
2023-07-08T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.73900001525879,34.166000022888184,27.742999782562254,35.66499996185303
2023-07-08T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.71699970245361,36.60900012969971,27.619000244140626,37.17399997711182
2023-07-08T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.23100002288818,36.45100002288818,27.367999534606934,38.50799949645996
2023-07-08T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.32299995422363,34.06000011444092,27.103000392913817,37.77500011444092
2023-07-08T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.71299987792969,31.66300003051758,26.815999851226806,36.564999923706054
2023-07-08T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.503000030517576,29.57799991607666,26.61300043106079,35.237999992370604
2023-07-08T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.91799987792969,28.874000129699706,26.370999794006348,33.90999980926514
2023-07-08T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.04900001525879,30.748999996185304,26.01100004196167,33.93299983978272
2023-07-08T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.13500003814697,32.78099985122681,25.80599925994873,34.700000228881834
2023-07-08T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.54646474664862,34.114141599096435,25.771716994468612,35.46767660584113
2023-07-08T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.45900001525879,34.98800006866455,26.078000297546385,35.9560001373291
2023-07-08T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.414851386948385,35.92475230150884,25.91386137858476,36.515841720127824
2023-07-08T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.15699989318848,36.64399971008301,25.38699987411499,37.29500011444092
2023-07-08T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.64343458233458,36.25858611289901,25.109091305973553,37.411111234414456
2023-07-08T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.85699989318848,35.55299999237061,25.102000331878664,37.1079997253418
2023-07-08T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.02376242911462,34.762376162085204,25.347524378559378,36.79603969460667
2023-07-08T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.26060586023812,33.95959599812826,25.446464442243478,36.3289998626709
2023-07-08T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.01299980163574,33.69600059509278,25.402999629974364,36.013131112763375
2023-07-08T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.827000312805175,33.52800048828125,25.116000175476074,35.753999900817874
2023-07-08T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.73465373728535,33.42970377855962,24.720792090538705,35.37722755658744
2023-07-08T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.96565708969579,33.65555507004863,24.38181782732106,35.14040343930023
2023-07-08T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.099998474121094,33.798999252319334,24.086000308990478,34.98100028991699
2023-07-08T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.0,33.734000053405765,23.708000011444092,34.795000076293945
2023-07-08T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.72178241994121,33.46237598079266,23.271287106051304,34.509900725714054
2023-07-08T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.36565730547664,33.06666564941406,22.765656577216255,34.15252481325708
2023-07-08T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.07200023651123,32.82499973297119,22.253999977111818,33.81800056457519
2023-07-08T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.87300003051758,32.59500022888184,21.759000034332274,33.58399871826172
2023-07-08T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.577226808755704,32.34356462837446,21.67623788059348,33.33663324790426
2023-07-08T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.21313133625069,32.0252523518572,21.94848465197014,33.15050429527206
2023-07-08T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.216999244689944,31.997999420166014,21.93099973678589,33.14199943542481
2023-07-08T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.44999988555908,32.158999881744386,21.741999950408935,33.13399940490723
2023-07-08T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.76732692151967,32.46534661019202,21.49009897213171,33.09405797070796
2023-07-08T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.96565708969579,32.65858567363084,21.19191921118534,33.099998589717984
2023-07-08T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.2080001449585,32.879000129699705,20.73400005340576,33.051999206542966
2023-07-08T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.26699974060059,32.98800018310547,20.442999782562257,32.965000534057616
2023-07-08T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.35247538349416,33.092078860443415,20.319801292797127,32.882179335792465
2023-07-08T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.29798053009341,33.03131327002939,20.231313088927607,32.750505081330886
2023-07-08T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.29100009918213,33.038000411987305,19.886999893188477,32.66699958801269
2023-07-08T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.20600051879883,32.9180012512207,19.289000148773194,32.521999778747556
2023-07-09T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.97821815415184,32.69702952923161,18.837623803922444,32.18811873634263
2023-07-09T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.99292897696447,32.71717117771958,18.543434509123216,32.056564793442234
2023-07-09T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.78800048828125,32.50000003814697,18.456999835968016,31.890999584198
2023-07-09T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.69999980926514,32.45500015258789,18.58400032043457,31.797999477386476
2023-07-09T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.8039605169013,32.525742219226196,18.67326798769507,31.77425711225755
2023-07-09T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.8383841851745,32.57070687804559,18.489898951366694,31.847474165637085
2023-07-09T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.09499931335449,32.79600006103516,18.30499952316284,31.832999362945557
2023-07-09T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.010000495910646,32.742000579833984,17.89300016403198,31.71000020980835
2023-07-09T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.21299987792969,32.952475670540686,17.464999866485595,31.594059764748753
2023-07-09T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.77299999237061,32.58282751988883,17.24700023651123,31.486868636776702
2023-07-09T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.604999961853025,32.437999687194825,17.649000110626222,31.277999687194825
2023-07-09T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.4579999923706,32.27099952697754,17.945999794006347,31.350999851226806
2023-07-09T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.98600009918213,31.85899971008301,18.188000717163085,31.279999752044677
2023-07-09T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.888000373840335,31.69300008773804,18.200000762939453,31.33899938583374
2023-07-09T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.50600002288818,31.35799961090088,18.17900068283081,31.15400007247925
2023-07-09T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.30699954986572,31.184999961853027,17.750000076293944,31.03200012207031
2023-07-09T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.963000526428225,30.847999420166015,17.376999530792236,30.861999855041503
2023-07-09T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.70699977874756,30.592000312805176,17.571000270843506,30.625000476837158
2023-07-09T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.995999794006345,30.837999725341795,17.994999923706054,30.68300018310547
2023-07-09T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.30599937438965,31.099999866485597,18.625999908447266,30.95399991989136
2023-07-09T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.830000686645505,31.612000427246095,19.55599988937378,31.95700023651123
2023-07-09T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.0369994354248,31.813999462127686,19.902000102996826,32.26600006103516
2023-07-09T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.099998474121094,31.899999618530273,20.6429998588562,32.33200008392334
2023-07-09T05:45:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.10099849700928,31.899999618530273,21.22200002670288,32.616999816894534
2023-07-09T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.02899955749512,31.89499959945679,21.79500005722046,32.865000343322755
2023-07-09T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.87300003051758,31.727999725341796,22.579999923706055,33.13399967193604
2023-07-09T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.67300014495849,31.5370001411438,23.429000034332276,33.28600021362305
2023-07-09T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.59100059509277,31.473999900817873,24.35100009918213,33.554999656677246
2023-07-09T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.602999153137205,31.446999797821046,25.048999862670897,33.833000564575194
2023-07-09T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.40600040435791,31.276999855041502,25.526000099182127,33.93200103759766
2023-07-09T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.58499977111816,31.443999786376953,25.65400053024292,34.2599995803833
2023-07-09T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.64299995422363,31.47499990463257,25.92999973297119,34.41200035095215
2023-07-09T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.61299880981446,31.436999759674073,26.373000068664552,34.655999755859376
2023-07-09T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.71099967956543,31.512000045776368,26.83599973678589,34.70999946594238
2023-07-09T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.52399963378906,31.306999549865722,27.104999923706053,35.12000045776367
2023-07-09T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.5660001373291,31.348999977111816,27.99700002670288,35.02100006103515
2023-07-09T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.570999488830566,31.359999465942384,28.38599956512451,35.312000579833985
2023-07-09T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.6399991607666,31.45199981689453,28.680000247955324,35.460000610351564
2023-07-09T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.73699996948242,31.54000015258789,28.716000366210938,35.57100006103516
2023-07-09T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.69400005340576,31.549000186920168,28.60600040435791,35.7130005645752
2023-07-09T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.61399971008301,31.43099973678589,28.59600030899048,35.82499980926514
2023-07-09T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.37800018310547,31.239000225067137,28.87299955368042,35.65499938964844
2023-07-09T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.3810001373291,31.22200002670288,28.899999618530273,35.68999950408936
2023-07-09T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.08799934387207,30.939999771118163,28.971999893188478,35.63899936676025
2023-07-09T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.96300029754639,30.835000038146973,29.105000133514405,35.80000030517578
2023-07-09T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.80100040435791,30.672000331878664,29.623000469207764,35.49200008392334
2023-07-09T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.87900024414063,30.75,29.498999996185304,35.609999923706056
2023-07-09T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.26800003051758,31.082999954223634,29.335999374389647,35.75699989318848
2023-07-09T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.67199947357178,31.479999923706053,29.472999897003174,35.82499980926514
2023-07-09T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.03100067138672,31.818000030517577,29.20599994659424,35.955000686645505
2023-07-09T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.71400001525879,32.45099987030029,28.509999961853026,35.9510001373291
2023-07-09T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.08999954223633,32.821000213623044,26.618999996185302,35.771000366210934
2023-07-09T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.420000610351565,33.147999687194826,24.04599998474121,35.39799976348877
2023-07-09T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.37900001525879,33.088999633789065,23.03399995803833,34.525
2023-07-09T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.35700031280518,33.12099983215332,22.52999994277954,34.04900016784668
2023-07-09T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.16799915313721,32.92000068664551,21.635999965667725,33.639999847412106
2023-07-09T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.215000534057616,32.992000122070316,20.5139999961853,33.16299949645996
2023-07-09T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.62999973297119,33.3339998626709,18.827999973297118,32.83699996948242
2023-07-09T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.96800018310547,33.66199970245361,18.473999900817873,32.42600082397461
2023-07-09T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.74300006866455,34.38399993896484,18.71800016403198,32.45499996185303
2023-07-09T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.32700019836426,34.973999938964845,18.799999237060547,32.743000259399416
2023-07-09T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.800999794006344,35.428000106811524,18.861999473571778,33.18600028991699
2023-07-09T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.43900039672852,36.08799983978272,18.971999893188478,33.990000343322755
2023-07-09T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.98499977111816,36.61899997711182,19.06900026321411,34.44499973297119
2023-07-09T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.903999710083006,36.572999725341795,19.336999797821044,34.68599967956543
2023-07-09T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.02399948120117,36.690000190734864,19.76299991607666,34.930000648498535
2023-07-09T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.564999656677244,36.280000343322754,20.00800003051758,34.92600086212158
2023-07-09T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.563999786376954,36.26799968719482,20.138000526428222,34.96800048828125
2023-07-09T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.299000358581544,35.98600021362304,20.329999599456787,34.90800113677979
2023-07-09T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.27900062561035,35.97300041198731,20.49599998474121,34.93500072479248
2023-07-09T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.516999893188476,36.14000057220459,20.63500051498413,34.977000350952146
2023-07-09T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.74400020599365,36.41800121307373,20.530000114440917,35.13499927520752
2023-07-09T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.04500003814697,36.71099983215332,20.325999431610107,35.19400054931641
2023-07-09T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.30099994659424,36.06900016784668,20.112000427246095,35.08099983215332
2023-07-09T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.48500003814697,35.24299991607666,19.86599952697754,34.643999938964846
2023-07-09T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.867999992370606,34.62200012207031,19.648000564575195,34.23199989318848
2023-07-09T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.1239998626709,33.89699981689453,19.49599998474121,33.76799983978272
2023-07-09T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.343999977111814,33.13800018310547,19.344999408721925,33.35700008392334
2023-07-09T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.553999786376956,32.33800010681152,19.17400053024292,32.60400024414062
2023-07-09T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.03300010681152,31.84299987792969,19.04000015258789,32.02699979782105
2023-07-09T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.50200004577637,31.344000129699708,18.863999481201173,31.770999660491942
2023-07-09T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.01100002288818,30.899999694824217,18.71400053024292,31.380999546051026
2023-07-09T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.71499980926514,30.612000427246095,18.51500005722046,31.135000152587892
2023-07-09T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.267000122070314,30.209000091552735,18.399999618530273,30.84199960708618
2023-07-09T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.249999885559085,30.140000534057616,18.399999618530273,30.77299980163574
2023-07-09T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.00699989318848,29.920999698638916,18.336999378204347,30.69100072860718
2023-07-09T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.93500026702881,29.851999549865724,18.299999237060547,30.587000331878663
2023-07-09T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.54100017547607,29.506000022888184,18.263999786376953,30.435999755859374
2023-07-09T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.21699989318848,29.182000255584718,18.115000438690185,30.308999633789064
2023-07-09T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.028999938964844,28.95499954223633,17.949999809265137,30.046000175476074
2023-07-09T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.10000011444092,29.922000045776368,17.784999809265138,30.122000255584716
2023-07-09T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.034999961853025,30.817999954223634,17.524000091552736,30.41599967956543
2023-07-09T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.79399982452392,31.591999893188476,17.372999515533447,30.71500011444092
2023-07-09T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.38599967956543,32.166999664306644,17.23100028991699,30.97499990463257
2023-07-09T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.35399997711182,33.04799983978271,17.200000762939453,31.23600028991699
2023-07-09T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.00200000762939,33.65599979400635,17.159000606536864,31.51500005722046
2023-07-10T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.41500007629394,34.05000034332275,17.03300012588501,31.74400011062622
2023-07-10T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.892001190185546,34.507999877929684,17.0,31.91599967956543
2023-07-10T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.12700000762939,34.72500019073486,16.93499975204468,32.0809997177124
2023-07-10T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.38700122833252,35.04199935913086,16.880999546051026,32.475999946594236
2023-07-10T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.54900043487549,35.21899955749512,16.76099983215332,32.83900001525879
2023-07-10T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.59800025939941,35.31300064086914,16.69100072860718,32.9630005645752
2023-07-10T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.76899959564209,34.51499992370606,16.509000034332274,32.84400051116943
2023-07-10T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.89499988555908,33.713999862670896,16.34499942779541,32.51599967956543
2023-07-10T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.26299991607666,32.18399997711182,16.15000057220459,31.782999897003172
2023-07-10T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.479999694824215,31.329999713897706,15.93399998664856,30.749000091552734
2023-07-10T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.48100002288818,31.287000122070314,15.67400011062622,30.22000030517578
2023-07-10T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.02499954223633,31.8219997215271,15.426999893188476,30.2120002746582
2023-07-10T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.786000366210935,31.629000244140624,15.246999988555908,30.071000270843506
2023-07-10T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.455999526977536,31.314000129699707,15.092000188827514,29.938999767303468
2023-07-10T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.668000068664554,31.45099983215332,14.938999767303466,29.86799955368042
2023-07-10T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.4579999923706,31.283000106811524,14.84099995613098,29.885999584197997
2023-07-10T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.00200019836426,30.867000122070312,14.800000190734863,29.721000385284423
2023-07-10T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.484000244140624,30.366999492645263,14.800000190734863,29.50800003051758
2023-07-10T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.1670000076294,30.079999885559083,14.814000110626221,29.30199956893921
2023-07-10T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.75599998474121,29.669000129699707,14.899999618530273,29.119000453948974
2023-07-10T05:00:00Z,0.0,0.0,0.0,0.0,0.02,0.04,0.0,1.0,0.0,0.0,0.0,40.496000061035154,29.43399974822998,15.15999994277954,29.72699993133545
2023-07-10T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.29200023651123,29.256000003814698,14.899999618530273,29.298000259399416
2023-07-10T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.772000007629394,29.64099988937378,15.015000057220458,29.027000102996826
2023-07-10T05:45:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.162999954223636,30.005000019073485,15.190999937057494,29.334999904632568
2023-07-10T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.15499984741211,30.039000148773194,15.420000028610229,29.42299970626831
2023-07-10T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.928000373840334,29.820999870300295,16.021999998092653,29.49699998855591
2023-07-10T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.62400001525879,29.559000225067138,16.7479998588562,29.5360001373291
2023-07-10T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.97200061798096,29.706999588012696,17.21299997329712,29.692000579833984
2023-07-10T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.01600006103516,36.166999893188475,17.38499982833862,31.285999908447266
2023-07-10T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.028000373840335,41.41000015258789,17.572000045776367,34.64199993133545
2023-07-10T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.21099956512451,41.78199993133545,18.457000179290773,36.15800003051758
2023-07-10T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.039000015258786,39.823000030517576,19.093999824523927,36.27300010681152
2023-07-10T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.19499992370606,37.09099994659424,19.469999885559083,35.59500015258789
2023-07-10T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.91,34.01000007629395,19.741000022888183,34.45599998474121
2023-07-10T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.244999961853026,31.53099994659424,19.96699987411499,33.29600002288819
2023-07-10T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.89700008392334,29.320999965667724,20.100000381469727,32.014999885559085
2023-07-10T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.0820000076294,27.56700012207031,20.195000743865968,31.01899995803833
2023-07-10T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,37.53999954223633,26.983999938964843,20.322999553680418,30.40499963760376
2023-07-10T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.09400016784668,27.401000099182127,20.469999885559083,30.29799959182739
2023-07-10T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.97599998474121,29.015000019073486,20.546000175476074,30.737000064849852
2023-07-10T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.51299995422363,31.269999942779542,20.785999851226805,31.746999912261963
2023-07-10T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.770000038146975,33.37500003814697,21.0740002822876,32.78399993896485
2023-07-10T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.65000003814697,35.10699996948242,21.244000053405763,33.752000122070314
2023-07-10T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.575,36.79000003814697,21.2429998588562,34.851000213623045
2023-07-10T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.97999992370605,38.13700008392334,21.279999504089357,36.06700031280518
2023-07-10T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.252999725341795,38.52499984741211,21.668999824523926,36.61600002288819
2023-07-10T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.23199989318848,37.789000053405765,21.825999336242674,36.71600021362305
2023-07-10T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.312999954223635,36.02299999237061,22.170000648498537,36.15400039672851
2023-07-10T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.52199996948242,34.34099994659424,22.043000164031984,35.37699951171875
2023-07-10T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.21300003051758,33.123000106811524,21.834999370574952,34.72000007629394
2023-07-10T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.57100006103516,32.53099979400635,21.953999824523926,34.015999984741214
2023-07-10T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.80799995422363,31.855999870300295,22.042000160217285,33.5030004119873
2023-07-10T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.90299976348877,30.999999961853028,22.12800048828125,33.16199996948242
2023-07-10T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.15599979400635,30.322000045776367,22.262999763488768,32.72699962615967
2023-07-10T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.921001205444334,30.018000068664552,22.301999282836913,32.51399978637696
2023-07-10T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.795999641418454,29.931999740600585,22.286999435424804,32.396000671386716
2023-07-10T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.63600002288818,29.80699966430664,21.88800012588501,32.357000541687015
2023-07-10T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.330999794006345,29.471999893188478,21.679000072479248,32.243999824523925
