time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-07-10T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.3520004272461,29.51500005722046,22.07000026702881,32.02099967956543
2023-07-10T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.51899971008301,29.65700059890747,22.15700059890747,32.03099952697754
2023-07-10T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.65199966430664,29.792999362945558,22.00800003051758,32.18800048828125
2023-07-10T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.70000076293945,29.807999267578126,22.021000080108642,32.207000465393065
2023-07-10T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.75499992370605,29.823999328613283,22.050000190734863,32.29799926757813
2023-07-10T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.829999923706055,29.89799961090088,22.057000217437743,32.254000396728514
2023-07-10T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.900001525878906,29.946999797821046,21.892999591827394,32.34700031280518
2023-07-10T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.900001525878906,30.0,21.982999935150147,32.306999397277835
2023-07-10T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.900001525878906,29.98899995803833,21.94899980545044,32.29399932861328
2023-07-10T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.900001525878906,29.921999702453615,21.683000087738037,32.255999908447265
2023-07-10T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.84900035858154,29.899999618530273,21.401999645233154,32.13799934387207
2023-07-10T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.79999923706055,29.810999279022216,21.170000400543213,32.05399917602539
2023-07-10T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.73300025939941,29.778999557495116,21.0730002784729,32.0
2023-07-10T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.70000076293945,29.701000747680663,21.10500040054321,31.872999515533447
2023-07-10T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.60299854278564,29.696000747680664,21.13500051498413,31.796999282836914
2023-07-10T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.582998733520505,29.61300043106079,20.882999744415283,31.765999755859376
2023-07-10T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.5,29.592000350952148,20.594000358581543,31.67200029373169
2023-07-10T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.46700050354004,29.559000225067138,20.482999935150147,31.490999965667726
2023-07-10T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.400001525878906,29.494999980926515,20.399999618530273,31.435999755859374
2023-07-10T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.329999923706055,29.40499963760376,20.266999855041504,31.32799934387207
2023-07-10T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.29999923706055,29.390999584198,19.91999994277954,31.191000595092774
2023-07-10T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.21900047302246,29.32799934387207,19.47799991607666,31.07600028991699
2023-07-10T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.20000076293945,29.299999237060547,19.258999786376954,30.905999641418457
2023-07-10T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.18900051116943,29.254999923706055,18.947999801635742,30.752999954223633
2023-07-10T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.099998474121094,29.201000747680663,18.745,30.594000358581543
2023-07-10T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.099998474121094,29.200000762939453,18.49599998474121,30.480999927520752
2023-07-10T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.0639990234375,29.163000621795653,18.29599967956543,30.38299955368042
2023-07-10T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.0,29.100000381469727,18.08500032424927,30.235000209808348
2023-07-10T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.0,29.100000381469727,17.73299997329712,30.0740002822876
2023-07-10T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.970000457763675,29.089000339508058,17.20300018310547,30.024000091552736
2023-07-10T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.900001525878906,29.00400001525879,17.047000179290773,29.800999851226806
2023-07-10T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.89900150299072,28.965999870300294,16.78200008392334,29.786999588012694
2023-07-10T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.806999397277835,28.896999607086183,16.5740002822876,29.629000396728514
2023-07-10T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.72600036621094,28.80999927520752,16.38599983215332,29.49699998855591
2023-07-10T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.75600025177002,28.8529994392395,16.067000255584716,29.390999603271485
2023-07-10T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.038000144958495,29.10400037765503,15.90499963760376,29.347999420166015
2023-07-10T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.3820002746582,29.384999599456787,15.656000051498413,29.45199981689453
2023-07-10T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.70299976348877,29.67000017166138,15.356999883651733,29.449999809265137
2023-07-11T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.019999961853024,29.953999824523926,15.439999914169311,29.468999881744384
2023-07-11T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.33700019836426,30.28499984741211,15.61200023651123,29.597000312805175
2023-07-11T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.66399967193603,30.5740002822876,15.523000087738037,29.80999937057495
2023-07-11T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.988000030517576,30.872999668121338,15.334000053405761,30.0
2023-07-11T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.09899978637695,31.0,15.901000156402588,30.002000007629395
2023-07-11T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.810000343322756,30.749000129699706,16.422999782562258,30.061000232696532
2023-07-11T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.565999565124514,30.486999950408936,16.594000358581543,30.156000595092774
2023-07-11T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.07000003814697,30.044999866485597,16.603000392913817,30.129000492095948
2023-07-11T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.39600006103515,29.46000009536743,16.53300012588501,29.89699962615967
2023-07-11T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.93400035858154,28.99699998855591,16.550000190734863,29.61400043487549
2023-07-11T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.96600051879883,29.010000038146973,16.601000385284422,29.489999961853027
2023-07-11T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.20300003051758,29.227999935150148,16.45899984359741,29.506000022888184
2023-07-11T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.8860001373291,28.977000026702882,16.40099962234497,29.443999786376953
2023-07-11T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.62599906921387,28.700000762939453,16.30599925994873,29.337999629974366
2023-07-11T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.10799995422363,29.082999935150145,16.289999465942383,29.293999576568602
2023-07-11T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.089999961853025,29.985000171661376,16.20700065612793,29.617000389099122
2023-07-11T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.48800018310547,30.380999546051026,16.214000549316406,29.87199951171875
2023-07-11T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.69599994659424,30.558000087738037,16.24000017166138,30.001000003814696
2023-07-11T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.265999755859376,31.088999881744385,16.534000091552734,30.22200017929077
2023-07-11T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.14500011444092,31.922999935150145,17.059999866485597,30.599999980926512
2023-07-11T05:00:00Z,0.0,0.0,0.0,0.0,0.01,0.12,0.0,1.0,0.0,0.0,0.0,43.71999973297119,32.552999343872074,17.872000331878663,31.77400016784668
2023-07-11T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.92900062561035,32.74200008392334,17.73600025177002,31.79399980545044
2023-07-11T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.258999786376954,33.02500034332275,18.05800006866455,31.77499963760376
2023-07-11T05:45:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.959999885559085,33.64700016021729,18.45599983215332,32.08299962997437
2023-07-11T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.57499984741211,34.2230001449585,18.86599988937378,32.48100032806396
2023-07-11T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.71400054931641,34.400001525878906,19.227000064849854,32.77099998474121
2023-07-11T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.14100009918213,34.82399971008301,19.56600025177002,33.043000297546385
2023-07-11T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.8151512916642,35.546464669584026,19.903030010184857,33.710101156523734
2023-07-11T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.39702972563187,36.1297029929586,20.256435696441347,34.4445543950147
2023-07-11T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.96200008392334,36.66200042724609,21.022999973297118,35.02300010681152
2023-07-11T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.53499984741211,37.22000022888184,21.6100004196167,35.5440002822876
2023-07-11T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.99292951641661,37.686868609804094,21.993939120360096,36.03535392067649
2023-07-11T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.42871312811823,38.165346088975966,22.6960392942523,36.50099057490283
2023-07-11T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.73999992370605,37.610000114440915,23.242000064849854,36.8760009765625
2023-07-11T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.22200008392334,37.08499912261963,23.959999866485596,36.72800010681152
2023-07-11T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.64040397875237,36.570707224836255,24.279797948972142,36.7909093529287
2023-07-11T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.144443935818146,36.08333248562283,24.5,36.75555547078451
2023-07-11T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.144443935818146,36.08333248562283,24.5,36.75555547078451
2023-07-11T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.144443935818146,36.08333248562283,24.5,36.75555547078451
2023-07-11T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.144443935818146,36.08333248562283,24.5,36.75555547078451
2023-07-11T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.144443935818146,36.08333248562283,24.5,36.75555547078451
2023-07-11T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.144443935818146,36.08333248562283,24.5,36.75555547078451
2023-07-11T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.144443935818146,36.08333248562283,24.5,36.75555547078451
2023-07-11T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.144443935818146,36.08333248562283,24.5,36.75555547078451
2023-07-11T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.144443935818146,36.08333248562283,24.5,36.75555547078451
2023-07-11T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.144443935818146,36.08333248562283,24.5,36.75555547078451
2023-07-11T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.144443935818146,36.08333248562283,24.5,36.75555547078451
2023-07-11T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.144443935818146,36.08333248562283,24.5,36.75555547078451
2023-07-11T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.144443935818146,36.08333248562283,24.5,36.75555547078451
2023-07-11T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.144443935818146,36.08333248562283,24.5,36.75555547078451
2023-07-11T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.144443935818146,36.08333248562283,24.5,36.75555547078451
2023-07-11T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,37.228571210588726,26.52857153756278,25.857142312186106,32.29999923706055
2023-07-11T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.233999977111814,27.454999923706055,25.865999488830568,32.25700035095215
2023-07-11T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.24900035858154,27.483999996185304,25.872999515533447,32.38900012969971
2023-07-11T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.43,34.17799999237061,26.040999984741212,33.63899990081787
2023-07-11T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.545000076293945,39.62599990844726,26.193000431060792,38.06199996948242
2023-07-11T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.62199993133545,36.422000045776365,26.355999641418457,38.365000038146974
2023-07-11T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.505000076293946,32.57599996566773,26.485999946594237,37.051000061035154
2023-07-11T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.037999954223636,29.111000022888184,26.50700002670288,35.525
2023-07-11T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.55600006103516,27.7089999961853,26.41499967575073,34.01000011444092
2023-07-11T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.18700000762939,29.94400001525879,26.435999755859374,33.42900012969971
2023-07-11T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.88399997711181,33.40400011062622,26.501000003814696,34.749999923706056
2023-07-11T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.53200019836426,36.89199996948242,26.50800003051758,36.380000038146974
2023-07-11T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.938000183105466,37.782000045776364,26.49599998474121,38.06899990081787
2023-07-11T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.27399990081787,35.31399993896484,26.498999996185304,37.71899982452393
2023-07-11T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.86400001525879,33.020999908447266,26.478999919891358,36.72400005340576
2023-07-11T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.625,30.895999965667723,26.273999977111817,35.63100002288818
2023-07-11T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.65999992370605,29.0020001411438,26.057000217437743,34.43100017547607
2023-07-11T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.49200000762939,29.56100004196167,26.0,33.5749995803833
2023-07-11T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.72700000762939,31.596999988555908,25.864999866485597,34.04000007629394
2023-07-11T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.54000003814697,33.373999977111815,25.517000064849853,34.80199981689453
2023-07-11T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.94600009918213,34.776000022888184,25.306999263763426,35.499000244140625
2023-07-11T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.034000091552734,35.86600006103516,25.236999893188475,35.898999977111814
2023-07-11T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.97699996948242,36.854999961853025,24.960999851226806,36.69700008392334
2023-07-11T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.88499988555908,36.87100002288818,24.773999767303465,37.107999305725095
2023-07-11T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.198999900817874,36.22999988555908,24.54800018310547,36.891000022888186
2023-07-11T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.69100025177002,35.72400016784668,24.15800001144409,36.53700012207031
2023-07-11T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.83199977874756,34.87699993133545,23.70200002670288,36.05100021362305
2023-07-11T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.09799991607666,34.1489998626709,23.232000007629395,35.507000045776365
2023-07-11T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.28900009155274,33.34100002288818,22.993999977111816,34.94000030517578
2023-07-11T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.61700035095215,32.642000389099124,22.8669997215271,34.18300006866455
2023-07-11T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.0060001373291,32.065999851226806,22.49699998855591,33.538999519348145
2023-07-11T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.331999893188474,31.421999893188477,22.11600009918213,33.08200004577637
2023-07-11T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.976000213623045,31.070000228881835,21.742000026702883,32.72300018310547
2023-07-11T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.71299961090088,30.844999656677246,21.373000030517577,32.35200019836426
2023-07-11T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.373000602722165,30.509000034332274,20.942999782562257,32.0669993019104
2023-07-11T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.665999794006346,30.772999839782713,20.657999839782715,31.82799934387207
2023-07-11T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.90100048065185,30.980999927520752,19.973999977111816,31.759999980926512
2023-07-11T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.0,31.132000503540038,19.406999759674072,31.5740002822876
2023-07-11T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.972000427246094,31.126000480651854,19.075000286102295,31.38199954986572
2023-07-11T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.64300003051758,30.8260000038147,18.57899990081787,31.20999994277954
2023-07-11T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.077999877929685,30.274999923706055,17.87500011444092,30.801999912261962
2023-07-11T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.56099994659424,29.77000003814697,17.42299970626831,30.31700008392334
2023-07-11T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.977999992370606,29.2329998588562,17.18400037765503,29.917999858856202
2023-07-11T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.528999977111816,29.59900007247925,16.99699998855591,29.63000045776367
2023-07-11T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.03800003051758,31.051999950408934,16.839999389648437,30.01799991607666
2023-07-12T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.3360001373291,32.291000061035156,16.799999237060547,30.52700008392334
2023-07-12T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.6619998550415,33.56699989318847,16.735999813079832,30.956000022888183
2023-07-12T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.73300029754639,34.64900012969971,16.123999977111815,31.431999797821046
2023-07-12T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.3709997177124,35.28099960327148,15.558000049591065,31.568000259399415
2023-07-12T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.33499984741211,36.268999862670896,15.399999618530273,32.10299982070923
2023-07-12T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.982000007629395,36.95099994659424,15.302000179290772,32.85999996185303
2023-07-12T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.43099983215332,36.46199974060059,15.34299994468689,32.98600025177002
2023-07-12T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.853000526428225,35.862000617980954,15.496999988555908,32.818000144958496
2023-07-12T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.157999954223634,35.25900020599365,15.61700011253357,32.630000038146974
2023-07-12T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.42799991607666,34.50399982452392,15.696999826431274,32.27700027465821
2023-07-12T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.52300010681152,33.61300018310547,15.555000190734864,31.925999698638915
2023-07-12T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.52099975585938,32.62900005340576,15.236000022888184,31.296000118255616
2023-07-12T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.50800003051758,31.619999771118163,14.812999973297119,30.3189999961853
2023-07-12T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.011999969482424,31.11300022125244,14.413999996185304,29.70800006866455
2023-07-12T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.694999809265134,30.828999729156493,14.032999954223634,29.327999629974364
2023-07-12T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.027000198364256,30.263000202178954,13.802000064849853,29.038000144958495
2023-07-12T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.861000022888184,30.090000343322753,13.698999814987182,28.814999752044677
2023-07-12T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.72599975585938,29.91199966430664,13.605000352859497,28.604000396728516
2023-07-12T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.91300006866455,30.07600028991699,13.600000381469727,28.593000354766847
2023-07-12T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.147999649047854,30.28999975204468,13.609000329971314,28.60800024032593
2023-07-12T05:00:00Z,0.0,0.0,0.0,0.0,0.02,0.06,0.0,1.0,0.0,0.0,0.0,40.92900058746338,30.114000358581542,14.120999774932862,29.44800024032593
2023-07-12T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.570000190734866,29.808000049591065,13.806000156402588,29.056999855041504
2023-07-12T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.1820002746582,29.443000183105468,13.819000082015991,28.652000503540037
2023-07-12T05:45:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.045,29.177999954223633,13.951999816894531,28.38299955368042
2023-07-12T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.501000213623044,30.461999912261962,13.964999866485595,28.562999897003174
2023-07-12T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.81199996948242,32.60699996948242,13.808000011444092,29.23299997329712
2023-07-12T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.355000038146976,35.08699989318848,13.749999980926514,30.22699996948242
2023-07-12T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.90799987792969,36.69700008392334,14.417999954223633,31.476999912261963
2023-07-12T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.49500045776367,36.530000343322754,15.271000080108642,32.376000022888185
2023-07-12T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.509999923706054,35.690000228881836,15.251000003814697,32.627000122070314
2023-07-12T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.14599979400635,35.25100025177002,15.259999885559083,32.49900001525879
2023-07-12T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.206000061035155,38.6860001373291,16.079999990463257,33.150000381469724
2023-07-12T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.65599983215332,41.333000373840335,16.72500009536743,35.07700008392334
2023-07-12T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.437000045776365,40.418999938964845,17.23700017929077,35.53699993133545
2023-07-12T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.49,37.59099998474121,17.31900001525879,34.927000007629395
2023-07-12T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.71200000762939,34.92300003051758,17.01100004196167,33.80000019073486
2023-07-12T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.725999908447264,32.08200002670288,17.043000164031984,32.54999990463257
2023-07-12T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.36700008392334,29.825999946594237,17.435999870300293,31.208000049591064
2023-07-12T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.425000228881835,27.913999958038332,17.965000095367433,30.161999950408937
2023-07-12T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,37.788999710083004,27.208000392913817,18.335999698638915,29.54100015640259
2023-07-12T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.36800006866455,27.678000049591063,18.448999824523927,29.313999767303468
2023-07-12T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.54099998474121,29.6110000038147,18.020000076293947,30.030000152587892
2023-07-12T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.225999946594236,32.09099996566773,18.174000663757326,30.9510000038147
2023-07-12T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.18099994659424,34.898999977111814,18.502000045776366,32.116999835968016
2023-07-12T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.653000030517575,38.248999977111815,19.46800016403198,33.780000076293945
2023-07-12T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.14599994659424,40.02799945831299,19.71299961090088,35.66500003814697
2023-07-12T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.2230001449585,39.29800014495849,18.98399971008301,36.04200004577637
2023-07-12T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.65800006866455,36.89599998474121,18.88699956893921,35.27100009918213
2023-07-12T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.16299999237061,34.460000076293944,19.156000595092774,34.32499980926514
2023-07-12T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.268999938964846,32.579999904632565,19.247000064849853,33.38700016021728
2023-07-12T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.69499992370606,31.043999996185303,19.632000064849855,32.388000049591064
2023-07-12T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.11900005340576,29.603999977111815,19.731999893188476,31.592000160217285
2023-07-12T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.018000526428224,28.45899969100952,19.643000316619872,31.004999885559084
2023-07-12T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.159000091552734,28.530000019073487,19.726000366210936,30.700000762939453
2023-07-12T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.022999954223636,29.27299991607666,19.755,30.791999797821045
2023-07-12T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.36499996185303,30.520999946594237,19.806999263763426,31.262000102996826
2023-07-12T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.87999992370605,31.934999847412108,19.86099946975708,31.916999988555908
2023-07-12T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.53300003051758,33.55300003051758,19.93399974822998,32.57899974822998
2023-07-12T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.19200008392334,35.191000061035155,20.026000099182127,33.25199996948242
2023-07-12T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.46799999237061,36.49300003051758,19.985999946594237,33.97899990081787
2023-07-12T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.96399990081787,37.90999980926514,19.78699956893921,35.103000221252444
2023-07-12T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.23100040435791,39.30200023651123,19.993999977111816,35.83400016784668
2023-07-12T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.032999992370605,39.24500007629395,19.924999713897705,36.217000045776366
2023-07-12T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.86400009155273,38.17199996948242,19.71999994277954,35.884000358581545
2023-07-12T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.95900012969971,36.331999969482425,19.42299970626831,35.15400009155273
2023-07-12T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.65100009918213,34.88399997711181,19.300999240875242,34.45299980163574
2023-07-12T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.75858588170524,34.03333347975606,19.255555470784504,33.76868689180625
2023-07-12T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.91485153802551,33.1940593530636,19.11386180160069,33.19604027625358
2023-07-12T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.77900001525879,32.07599983215332,19.166000633239747,32.4289998626709
2023-07-12T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.88686875622682,31.213000049591063,19.15000057220459,31.823999996185304
2023-07-12T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.47599998474121,30.837373579391326,18.968686749236753,31.44848465197014
2023-07-12T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.051485042760866,30.427722760946445,18.584158585803344,31.152475470363505
2023-07-12T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.27100006103515,29.706999950408935,18.324999446868897,30.78999979019165
2023-07-12T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.44747477830058,28.874747459334557,18.200000762939453,30.329292759750828
2023-07-12T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.38699993133545,28.750000247955324,18.137000522613526,30.02900011062622
2023-07-12T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.1079210338026,29.415841754120176,17.946534449511237,30.074257709012173
2023-07-12T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.62899974822998,29.94899980545044,17.724000091552735,30.242000122070312
2023-07-12T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.90101037844263,30.216161804969865,17.438383603336835,30.24646470040986
2023-07-12T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.38299983978271,30.600000038146973,17.08200023651123,30.34099952697754
2023-07-12T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.886138802707784,31.06930710065483,16.788118721234916,30.446534449511237
2023-07-12T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.22899951934814,31.417999687194825,16.52200008392334,30.494999980926515
2023-07-12T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.42727341314759,31.60808122037637,16.238383765172475,30.524242516719934
2023-07-12T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.623999481201174,31.797999782562258,15.795999994277954,30.447999801635742
2023-07-12T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.61287005585019,31.841583572992004,15.37326728707493,30.284158045702643
2023-07-12T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.914000015258786,32.102999668121335,14.965000009536743,30.113000411987304
2023-07-12T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.417171670932966,32.58888891971473,14.624242512866704,30.207071053861366
2023-07-12T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.60799865722656,32.798999252319334,14.415999679565429,30.28599983215332
2023-07-12T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.57326620876199,32.76435621658174,14.318811964280535,30.208911291443474
2023-07-12T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.5,32.70600067138672,14.173000059127808,30.169000644683837
2023-07-12T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.5,32.70000076293945,13.996969685410008,30.075757864749793
2023-07-12T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.36000057220459,32.55799968719482,13.830000019073486,30.034000129699706
2023-07-12T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.90198018291209,32.115841289558034,13.70693052877294,29.81485125097898
2023-07-12T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.46099979400635,31.672000045776368,13.629000215530395,29.557000217437743
2023-07-12T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.204040912666706,31.41111077202691,13.493939370820016,29.3414135364571
2023-07-12T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.875,31.087999877929686,13.403999633789063,29.248000030517577
2023-07-12T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.086138621415245,30.36336641972608,13.356435511371878,28.940593832790263
2023-07-13T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.301010054771346,29.61515145349984,13.24141407976247,28.616000251770018
2023-07-13T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.887000732421875,29.16800022125244,13.210999851226807,28.305050069635566
2023-07-13T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.570000190734866,28.893000144958496,13.142000150680541,28.122000465393068
2023-07-13T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.32376242156076,28.592079370328694,13.011881233441947,27.95247506623221
2023-07-13T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.46565658877594,29.572727280433732,12.904040240278148,28.003030179726956
2023-07-13T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.237999992370604,31.174999923706054,12.73099998474121,28.494999980926515
2023-07-13T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.97899997711182,32.90400001525879,12.653000078201295,29.05099983215332
2023-07-13T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.23465339736183,34.18712869020972,12.466336514690134,29.63663363692784
2023-07-13T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.239393947100396,35.228282851402206,12.384848190076424,30.036363640216866
2023-07-13T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.431999855041504,36.38599994659424,12.261000080108643,30.6989998626709
2023-07-13T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.975,37.88600009918213,12.112000188827516,31.752999935150147
2023-07-13T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.00495053281878,38.076237480239115,12.072277503438515,32.30594038255144
2023-07-13T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.85252534500276,37.00909088597153,12.062626501526495,32.19090891366053
2023-07-13T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.60199993133545,35.73599994659424,12.006000022888184,31.66300003051758
2023-07-13T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.755999908447265,34.874999885559085,11.902999792099,31.150999984741212
2023-07-13T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.14356439420492,33.406930640192314,11.831683139989872,30.572277106861076
2023-07-13T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.857575811520974,32.14343427407621,11.77575767401493,29.774747463187786
2023-07-13T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.82799980163574,31.105999908447266,11.832999982833861,28.847000160217284
2023-07-13T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.16499996185303,30.43400005340576,12.004000024795532,28.372999668121338
2023-07-13T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.161386131060006,29.526732756359742,12.207920877060088,28.055445586100664
2023-07-13T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,7.070707070707071,0.0,39.58383810640586,28.89696930394028,12.776767846309777,28.45656570280441
2023-07-13T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.503999938964846,29.662000064849853,12.61100022315979,28.210000305175782
2023-07-13T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.94800006866455,31.025999984741212,12.831999940872192,28.356000194549562
2023-07-13T05:45:00Z,0.39603960396039606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.312871272021,32.396039471767914,12.953465169019038,28.99108928264958
2023-07-13T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.091919292103164,33.18888893512764,12.870706943550495,29.386868370903862
2023-07-13T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.88299991607666,33.98599967956543,12.721999893188476,29.752000007629395
2023-07-13T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.59499988555908,34.7000004196167,12.77900001525879,30.038000144958495
2023-07-13T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.345544682870994,35.48118810370417,13.007920775083033,30.32574251382658
2023-07-13T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.67070654666785,35.85353562326142,13.399999974954008,30.97676762667569
2023-07-13T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.76100021362305,36.04299987792969,13.783999948501586,31.799999980926515
2023-07-13T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.04600006103516,35.30600006103516,13.985999946594239,31.455
2023-07-13T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.046534623249926,34.35148507297629,14.102970567080053,30.84356432622022
2023-07-13T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.45353498362532,33.61919210414694,14.1565657143641,30.486868636776702
2023-07-13T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.5280001449585,44.59199993133545,14.295999946594238,32.452000045776366
2023-07-13T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.12200004577636,61.93299991607666,14.682000122070313,40.20700008392334
2023-07-13T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.225,59.91100002288818,16.30800004005432,41.732673493942414
2023-07-13T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.2159998703003,55.257000045776365,17.624000473022463,41.71010107945914
2023-07-13T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.24900005340576,45.80300003051758,17.91599973678589,39.22099998474121
2023-07-13T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.0429999923706,38.32,17.93099973678589,36.522000007629394
2023-07-13T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.36799991607666,29.975,17.888999671936034,33.71700012207031
2023-07-13T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,35.60300006866455,24.33100004196167,17.671000652313232,31.11899995803833
2023-07-13T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,34.05600025177002,22.92299970626831,17.679000358581543,28.945
2023-07-13T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,35.746999969482424,24.27699996948242,17.801999530792237,28.06200017929077
2023-07-13T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.166000022888184,28.692000064849854,17.378000087738037,28.79399991989136
2023-07-13T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.32499996185302,54.75099979400635,17.203999786376954,35.570000133514405
2023-07-13T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.08199966430664,68.30000045776367,17.237000045776366,44.233999748229984
2023-07-13T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.381000289917,61.83500003814697,17.58100030899048,43.885999870300296
2023-07-13T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.91900039672852,53.32000015258789,17.856000232696534,41.85599990844727
2023-07-13T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.71999984741211,44.37,18.73699987411499,38.871000061035154
2023-07-13T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.53400001525879,37.84700004577637,19.119000453948974,35.903999938964844
2023-07-13T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.145,55.410000038146975,18.93500015258789,38.28100006103516
2023-07-13T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.47899978637696,74.14000015258789,18.882000102996827,46.14500019073486
2023-07-13T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.66599983215332,68.7590001296997,19.28599998474121,46.93800010681152
2023-07-13T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.03300018310547,55.449999961853024,19.6100004196167,43.28200008392334
2023-07-13T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.09,53.730999870300295,19.38599956512451,40.33999988555908
2023-07-13T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.16199989318848,66.36200008392333,19.210000610351564,44.312000045776365
2023-07-13T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.86199974060058,65.87799995422364,19.507999935150146,44.50000003814697
2023-07-13T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.7229997253418,75.08399978637695,19.895999717712403,47.343000144958495
2023-07-13T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.51900001525878,69.5460001373291,19.883999576568602,47.183000030517576
2023-07-13T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.28700012207031,63.53999996185303,19.570999870300295,45.12500003814697
2023-07-13T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.4579997253418,57.97,18.851000080108644,43.09499996185303
2023-07-13T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.845,53.513999977111816,18.12199987411499,41.18199996948242
2023-07-13T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.73300006866455,49.66099994659424,17.32400012969971,39.490999946594236
2023-07-13T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.20099998474121,45.03,16.83599962234497,37.78799991607666
2023-07-13T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.633027557933005,40.45596327475452,16.755045794565742,36.05137637777066
2023-07-13T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.42600002288818,36.530999984741214,16.78399948120117,34.45
2023-07-13T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.092999954223636,33.464999961853025,16.793999328613282,33.05400001525879
2023-07-13T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.63400001525879,30.220999946594237,16.725000381469727,31.70999994277954
2023-07-13T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,37.632000045776365,27.37800001144409,16.763000011444092,30.18399995803833
2023-07-13T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,35.64000015258789,25.418000106811522,17.017000064849853,28.77799995422363
2023-07-13T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,35.47699977874756,25.13600004196167,17.200000762939453,27.999999942779542
2023-07-13T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,37.31799995422363,26.68300003051758,17.11400043487549,28.11899995803833
2023-07-13T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.77,29.84900005340576,16.84299961090088,29.133000125885008
2023-07-13T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.85300006866455,33.68299991607666,16.64200054168701,30.56499994277954
2023-07-13T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.863000030517576,38.44700000762939,16.501000003814696,32.526000022888184
2023-07-13T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.75300018310547,41.445000190734866,16.5,34.748000144958496
2023-07-13T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.666000022888184,40.59099994659424,16.539000148773194,35.23799983978272
2023-07-13T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.33200004577637,38.45000007629395,16.600000381469727,34.657999992370605
2023-07-13T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.04400001525879,36.23100002288818,16.49299997329712,33.78600025177002
2023-07-13T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.60599994659424,33.93800003051758,16.25300001144409,32.817000007629396
2023-07-13T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.468999977111814,31.850999927520753,15.972999992370605,31.64499990463257
2023-07-13T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.52300010681152,29.954999961853026,15.678000135421753,30.372999897003172
2023-07-13T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.95100002288818,28.486000022888184,15.457999906539918,29.371000022888182
2023-07-13T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.104999732971194,27.616000061035155,15.278000106811524,28.693999786376953
2023-07-13T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.33699993133545,27.75300006866455,15.08899995803833,28.328999347686768
2023-07-13T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.030999984741214,29.278999996185302,14.666000118255615,28.50799995422363
2023-07-13T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.172999954223634,31.31299991607666,14.5,29.186999950408936
2023-07-13T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.15600006103516,33.174999961853025,14.5730002784729,29.877000064849852
2023-07-13T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.42500007629395,35.33800003051758,14.773000068664551,30.793000087738037
2023-07-13T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.702999954223635,37.480000038146976,15.23900013923645,31.956999855041502
2023-07-13T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.17699989318848,39.072000160217286,15.300000190734863,33.515000076293944
2023-07-13T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.3329999923706,38.33499996185303,15.300000190734863,33.77000011444092
2023-07-13T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.23699996948242,37.309000129699704,15.219999885559082,33.57900024414062
2023-07-13T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.79500015258789,35.94300018310547,15.195999832153321,32.935999908447265
2023-07-13T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.58899997711182,34.79499992370606,15.03300012588501,32.39699996948242
2023-07-13T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.261999969482424,33.49599998474121,14.941999778747558,31.690999889373778
2023-07-14T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.32799980163574,32.56100009918213,15.0,30.968000049591065
2023-07-14T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.64100006103516,31.897999839782713,15.0,30.28300012588501
2023-07-14T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.787999954223636,31.146999950408937,14.942999782562255,29.85599998474121
2023-07-14T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.71400001525879,30.129000034332275,14.730000066757203,29.442999877929687
2023-07-14T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.82299995422363,29.23700002670288,14.493999977111816,28.944000053405762
2023-07-14T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.49600074768066,28.82999984741211,14.296000022888183,28.574000244140624
2023-07-14T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.5110001373291,29.74100004196167,14.116000118255615,28.54500015258789
2023-07-14T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.51100002288818,30.735999946594237,13.906999835968017,28.83999973297119
2023-07-14T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.50599998474121,31.684999923706055,13.73699995994568,29.211999912261962
2023-07-14T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.74600002288818,32.8510001373291,13.56800024986267,29.577000122070313
2023-07-14T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.12699996948242,34.114999809265136,13.425999755859374,30.013999938964844
2023-07-14T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.16400016784668,35.12500015258789,13.300000190734863,30.476999912261963
2023-07-14T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.7639998626709,35.73299995422363,13.207999839782715,30.79100025177002
2023-07-14T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.54600006103516,36.48300003051758,13.019000034332276,31.57600004196167
2023-07-14T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.44199935913086,37.36999977111817,12.47799997329712,32.13099979400635
2023-07-14T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.60799865722656,37.610998725891115,11.97499997138977,32.39000053405762
2023-07-14T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.49299980163574,37.50199951171875,11.73899995803833,32.294000396728514
2023-07-14T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.153999710083006,37.1299991607666,11.762999954223632,32.03899982452393
2023-07-14T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.323999938964846,37.27199966430664,12.065999975204468,32.023999500274655
2023-07-14T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.892999992370605,36.903999938964844,12.539000005722047,32.116999282836915
2023-07-14T05:00:00Z,0.0,0.0,0.0,0.0,0.02,0.04,0.0,1.0,0.0,10.2,0.0,47.655999755859376,36.69200057983399,13.41299991607666,33.203999767303465
2023-07-14T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.8380001449585,36.811000213623046,13.667999992370605,32.66699951171875
2023-07-14T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.49300010681152,37.45200008392334,14.03500005722046,32.70499984741211
2023-07-14T05:45:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.72100044250488,37.703000679016114,14.57499997138977,33.06900039672851
