time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-07-14T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.057999801635745,38.01600009918213,15.43700005531311,33.26199977874756
2023-07-14T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.57199970245361,37.66500007629394,15.91100004196167,33.67300014495849
2023-07-14T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.99300010681152,37.06999897003174,16.053000202178954,33.59899978637695
2023-07-14T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.47699996948242,36.58000026702881,16.336000003814696,33.458000297546384
2023-07-14T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.902000198364256,36.015999984741214,17.043999996185303,33.45400039672852
2023-07-14T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.624999618530275,35.75700023651123,17.79199981689453,33.427000770568846
2023-07-14T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.43000106811523,35.553999214172364,17.724999980926512,33.40800086975098
2023-07-14T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.33700008392334,35.47300041198731,17.410999660491942,33.35600028991699
2023-07-14T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.517999725341795,35.62099983215332,17.558999996185303,33.426999969482424
2023-07-14T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.419001235961915,35.57599884033203,18.56199987411499,33.532000045776364
2023-07-14T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.3760009765625,35.50099998474121,19.04500017166138,33.829000282287595
2023-07-14T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.266000022888186,35.421001205444334,19.116000442504884,33.85400047302246
2023-07-14T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.639999847412106,35.73700004577637,18.88699956893921,34.04299934387207
2023-07-14T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.94300025939941,36.01799976348877,19.38900007247925,34.312000579833985
2023-07-14T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.972000427246094,36.01899971008301,20.38800006866455,34.553999977111815
2023-07-14T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.25700008392334,36.29400016784668,20.846999721527098,34.878999938964846
2023-07-14T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.20199996948242,37.15099990844727,20.62100046157837,35.30300025939941
2023-07-14T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.132999687194825,38.10099987030029,20.36899991989136,35.61699970245361
2023-07-14T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.86900001525879,37.935999908447265,20.510999870300292,35.81899993896484
2023-07-14T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.03700008392334,37.13600021362305,21.148000202178956,35.517999992370605
2023-07-14T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.65799980163574,36.72800033569336,20.884000129699707,35.44700054168701
2023-07-14T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.886000366210936,36.90000030517578,20.68800022125244,35.49199970245361
2023-07-14T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.70799976348877,36.787000465393064,21.116000423431398,35.3780001449585
2023-07-14T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.494000091552735,36.5749991607666,20.950999813079832,35.515999755859376
2023-07-14T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.68300018310547,36.739000129699704,21.279999523162843,35.52499980926514
2023-07-14T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.185,37.20499977111817,21.19500072479248,35.72699951171875
2023-07-14T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.5889994430542,37.59199882507324,21.224999980926512,35.91400085449219
2023-07-14T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.259999961853026,37.294000205993655,21.230000305175782,36.0
2023-07-14T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.551000137329105,37.54400016784668,21.319999542236328,36.10199993133545
2023-07-14T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.205000190734864,38.16200038909912,21.843999977111817,36.29799983978271
2023-07-14T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.409999732971194,38.42199989318848,21.938999767303468,36.62599956512451
2023-07-14T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.56899982452393,37.67099998474121,21.808999824523926,36.64299976348877
2023-07-14T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.948999900817874,37.01399990081787,22.16100061416626,36.1769995880127
2023-07-14T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.27199966430664,37.2699995803833,22.14300054550171,36.21699970245361
2023-07-14T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.494999923706054,37.46499984741211,21.976999912261963,36.185000305175784
2023-07-14T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.77199966430664,37.776999893188474,21.624000091552734,36.26900043487549
2023-07-14T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.50500022888183,37.4920002746582,21.5,36.11799991607666
2023-07-14T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.160000267028806,38.062999954223635,21.453999824523926,36.09499969482422
2023-07-14T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.36900043487549,38.345000762939456,21.54400016784668,36.31599994659424
2023-07-14T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.10699909210205,38.0779995727539,21.99199996948242,36.366000747680665
2023-07-14T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.66700035095215,37.66600048065185,22.23300012588501,36.35900058746338
2023-07-14T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.400001525878906,37.364000701904295,22.687000007629393,36.400001525878906
2023-07-14T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.273000144958495,37.2079997253418,22.854999446868895,36.472000427246094
2023-07-14T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.00999984741211,36.96100059509277,23.00300001144409,36.4360009765625
2023-07-14T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.84300022125244,36.80799942016601,23.15000057220459,36.32299976348877
2023-07-14T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.74000015258789,36.76099983215332,23.176000671386717,36.35100040435791
2023-07-14T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.594999160766605,36.635999336242676,23.20400043487549,36.37100086212158
2023-07-14T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.42100040435791,36.420000076293945,23.269999656677246,36.2910001373291
2023-07-14T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.18499969482422,36.14999942779541,23.115000438690185,36.183000259399414
2023-07-14T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.951000633239744,35.9080005645752,23.03200012207031,36.02199966430664
2023-07-14T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.73199989318848,35.702999916076664,22.975999908447264,35.86800079345703
2023-07-14T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.54999923706055,35.539999389648436,22.836999588012695,35.748999977111815
2023-07-14T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.36500068664551,35.38800109863281,22.58500032424927,35.51899971008301
2023-07-14T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.220000381469724,35.24999996185303,22.30799980163574,35.44000091552734
2023-07-14T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.06299903869629,35.11699913024902,21.968999881744384,35.24699962615967
2023-07-14T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.93700096130371,34.98700019836426,21.642000198364258,34.92800102233887
2023-07-14T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.81099975585938,34.86800079345703,21.30299982070923,34.74900016784668
2023-07-14T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.672000122070315,34.73100028991699,21.056000213623047,34.540999488830565
2023-07-14T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.53399948120117,34.61399879455566,20.68700004577637,34.30799995422363
2023-07-14T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.42600112915039,34.492000122070316,20.295999927520754,34.09599998474121
2023-07-14T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.280999641418454,34.364000701904295,20.010000038146973,33.880001068115234
2023-07-14T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.14899959564209,34.22700000762939,19.770999851226808,33.71700035095215
2023-07-14T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.96700050354004,34.022999649047854,19.80199951171875,33.49799995422363
2023-07-14T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.799999694824216,33.853000450134275,20.092999992370604,33.28799968719483
2023-07-14T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.672000122070315,33.69900024414063,20.510000038146973,33.15199947357178
2023-07-14T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.54299934387207,33.59499855041504,20.695000743865968,33.16299976348877
2023-07-14T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.44200088500977,33.50199996948242,20.79499931335449,33.17900001525879
2023-07-14T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.3520004272461,33.412001342773436,20.703000717163086,33.14999942779541
2023-07-14T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.27399963378906,33.30799945831299,20.594000358581543,33.03799942016602
2023-07-14T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.20000076293945,33.26399990081787,20.383999557495116,33.0359997177124
2023-07-14T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.13299922943115,33.244000091552735,20.299999237060547,32.89100090026855
2023-07-14T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.07499885559082,33.1910005569458,20.299999237060547,32.88300102233887
2023-07-15T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.0,33.10399856567383,20.29499931335449,32.82099994659424
2023-07-15T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.931001052856445,33.05299919128418,20.171000652313232,32.77399955749512
2023-07-15T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.846000289916994,32.99900001525879,20.050000190734863,32.712000427246096
2023-07-15T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.753999938964846,32.900001525878906,19.943999786376953,32.686000442504884
2023-07-15T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.67800025939941,32.802999305725095,19.825999336242674,32.51799980163574
2023-07-15T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.578998794555666,32.710000610351564,19.698000316619872,32.421000480651855
2023-07-15T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.484000244140624,32.621998977661136,19.530000114440917,32.346000289916994
2023-07-15T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.400001525878906,32.52599960327149,19.51500005722046,32.286000175476076
2023-07-15T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.30799942016601,32.47100044250488,19.5,32.258999824523926
2023-07-15T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.296999282836914,32.400001525878906,19.468999881744384,32.20900058746338
2023-07-15T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.20000076293945,32.38400115966797,19.333999366760253,32.18000030517578
2023-07-15T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.20000076293945,32.331999969482425,19.210000610351564,32.07399887084961
2023-07-15T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.15299968719482,32.29999923706055,19.10600040435791,32.06799896240234
2023-07-15T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.10299854278564,32.28799942016602,18.96699987411499,31.956999835968016
2023-07-15T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.097998504638674,32.203000717163086,18.88199954986572,31.877999534606932
2023-07-15T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.003999938964846,32.20000076293945,18.76099983215332,31.78999948501587
2023-07-15T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.00099998474121,32.1850004196167,18.644000549316406,31.714000549316406
2023-07-15T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.921001205444334,32.0819987487793,18.5360001373291,31.702000732421876
2023-07-15T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.87200088500977,32.00099998474121,18.69000036239624,31.680000686645506
2023-07-15T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.79999923706055,31.94899980545044,18.799999237060547,31.67200065612793
2023-07-15T05:00:00Z,0.0,0.0,0.0,0.0,0.02,0.02,0.0,1.0,0.0,13.4,0.0,42.78799945831299,31.899999618530273,19.20099988937378,32.305000114440915
2023-07-15T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.70200073242187,31.899999618530273,19.09500026702881,32.082999801635744
2023-07-15T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.70000076293945,31.896999607086183,19.494999980926515,31.888999576568605
2023-07-15T05:45:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.70600067138672,31.899999618530273,19.93299987792969,31.981999435424804
2023-07-15T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.70000076293945,31.899999618530273,20.253999843597413,32.122999000549314
2023-07-15T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.705000686645505,31.899999618530273,20.1770002746582,32.18999961853027
2023-07-15T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.70000076293945,31.899999618530273,20.087000331878663,32.227000350952146
2023-07-15T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.701000747680666,31.899999618530273,19.99299997329712,32.19400062561035
2023-07-15T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.70000076293945,31.899999618530273,19.736000099182128,32.19900054931641
2023-07-15T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.70000076293945,31.899999618530273,19.633000507354737,32.11999931335449
2023-07-15T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.70000076293945,31.899999618530273,19.85599946975708,32.11499996185303
2023-07-15T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.686000442504884,31.89399959564209,20.40899995803833,32.12899913787842
2023-07-15T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.39600002288818,31.612000102996827,20.432999744415284,32.20000076293945
2023-07-15T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.50599994659424,30.98799987792969,20.183999996185303,32.027999591827395
2023-07-15T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,32.32800004959106,22.546000022888183,19.774999980926513,30.88799997329712
2023-07-15T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,29.843999881744384,19.19300001144409,19.513000049591064,28.256000022888184
2023-07-15T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.10300010681152,30.63300006866455,18.92699993133545,28.307999935150146
2023-07-15T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.46699981689453,36.35100006103516,17.469000091552733,33.96899991989136
2023-07-15T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.11700000762939,35.206999931335446,17.200000762939453,34.345
2023-07-15T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.63400001525879,31.531999950408935,17.314999446868896,32.88600002288818
2023-07-15T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.20900009155273,28.32600004196167,17.682999954223632,31.385999889373778
2023-07-15T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.75700016021729,28.50700008392334,18.392000102996825,30.427999725341795
2023-07-15T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.07699996948242,31.587999935150147,19.129999961853027,30.86199987411499
2023-07-15T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.11899993896484,34.46300003051758,19.83099992752075,32.217999877929685
2023-07-15T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.87600040435791,36.954000358581546,20.35600009918213,33.901000022888184
2023-07-15T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.72599987030029,36.16999992370606,20.78299949645996,35.20999973297119
2023-07-15T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.780999984741214,33.5460001373291,20.765999755859376,34.718000144958495
2023-07-15T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.336000022888186,31.245999889373778,20.651000022888184,33.598000106811526
2023-07-15T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.31500030517578,29.335000019073487,20.265000038146972,32.45799987792969
2023-07-15T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.297000122070315,29.121000118255616,20.189000720977784,31.309000110626222
2023-07-15T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.853999824523925,30.58299991607666,20.27899959564209,31.356999950408934
2023-07-15T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.29499992370606,31.945999927520752,20.55899990081787,32.027000160217284
2023-07-15T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.08,32.73100025177002,21.189999904632568,32.60199966430664
2023-07-15T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.799999694824216,33.405000076293945,21.441999778747558,33.10900020599365
2023-07-15T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.32525295681424,33.91800018310547,21.442999782562257,33.5119998550415
2023-07-15T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.625742053041364,34.22900001525879,21.28999990463257,33.60999885559082
2023-07-15T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.009000549316404,34.58899974822998,20.859999694824218,33.744000091552735
2023-07-15T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.499999923706056,35.088999557495114,20.823999824523927,33.904000205993654
2023-07-15T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.914141491206,35.480807949798276,21.082828598793107,34.42828295929263
2023-07-15T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.78613866673838,36.28811887231203,21.024752569670724,35.070297127903096
2023-07-15T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.27500007629394,36.7920002746582,20.98499994277954,35.505999069213864
2023-07-15T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.87699996948242,35.53599994659424,21.45699993133545,35.35799995422363
2023-07-15T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.27777777777778,34.03737382214479,21.529293041036585,34.87373768199574
2023-07-15T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.906930753500156,32.71881186608041,21.59009935360144,34.22376277659199
2023-07-15T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.392592677363645,31.244444458572953,21.700000762939453,33.37407405288131
2023-07-15T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.20099998474121,30.100999870300292,21.863999938964845,32.59400016784668
2023-07-15T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.17100006103516,29.17899990081787,22.168000640869142,32.05199962615967
2023-07-15T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.45742578789739,29.290098813500734,22.059406167209737,31.679208321146447
2023-07-15T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.979999961853025,30.688999977111816,21.441000061035155,31.9579994392395
2023-07-15T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.19900001525879,31.84699977874756,20.66899991989136,32.35800060272217
2023-07-15T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.85800018310547,32.49999984741211,20.125000133514405,32.50299995422363
2023-07-15T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.47299945831299,33.101999855041505,19.869999504089357,32.525999221801754
2023-07-15T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.647999687194826,33.315000495910645,18.77100004196167,32.28500034332276
2023-07-15T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.34399982452393,33.94499992370606,15.97899998664856,31.97699981689453
2023-07-15T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.7920000076294,34.38299953460693,15.096000032424927,31.245000171661378
2023-07-15T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.17799942016602,34.76600009918213,14.76399995803833,31.16500053405762
2023-07-15T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.570000343322754,35.12900016784668,14.541000156402587,31.431999835968018
2023-07-15T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.393999824523924,35.934999771118164,14.525000095367432,32.06999938964844
2023-07-15T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.8920002746582,36.45700008392334,14.610000324249267,32.57099956512451
2023-07-15T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.0729988861084,36.63699932098389,14.699999809265137,32.75599998474121
2023-07-15T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.10399856567383,36.69600063323975,14.760999965667725,32.93300041198731
2023-07-15T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.97600036621094,36.56899959564209,15.0,32.93700054168701
2023-07-15T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.55200008392334,36.15700050354004,15.19,32.92200073242188
2023-07-15T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.450999908447265,35.12400001525879,15.349999904632568,32.63299961090088
2023-07-15T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.49399993896484,34.20399997711181,15.50400001525879,32.28599967956543
2023-07-15T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.871000137329105,33.56699966430664,15.600000381469727,31.94699945449829
2023-07-15T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.72399971008301,33.45500053405762,15.546000175476074,31.732000045776367
2023-07-15T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.190999336242676,32.97900043487549,15.584000320434571,31.300999908447267
2023-07-15T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.24000011444092,32.94600082397461,15.542000160217285,30.82899974822998
2023-07-15T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.472000427246094,33.14999977111816,15.441999778747558,30.76099983215332
2023-07-15T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.34700008392334,33.07200046539307,15.3210000705719,30.713000354766844
2023-07-15T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.79900016784668,32.57499984741211,15.202999839782715,30.47499990463257
2023-07-15T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.57200019836426,32.3439998626709,15.067000255584716,30.331999378204344
2023-07-15T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.228999824523925,32.00099954605103,15.0,30.138000526428222
2023-07-15T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.02600036621094,31.842999687194823,15.121000175476075,30.075000286102295
2023-07-15T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.343999977111814,31.17,15.199999809265137,29.898999919891356
2023-07-16T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.82899948120117,30.66199975967407,15.199999809265137,29.67500040054321
2023-07-16T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.41700050354004,30.245000114440916,15.108000202178955,29.542000160217285
2023-07-16T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.077999916076664,29.953999996185303,14.960999851226807,29.340999794006347
2023-07-16T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.63799961090088,29.57700029373169,14.851999893188477,29.086000328063964
2023-07-16T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.48600044250488,29.410999660491942,14.778000106811524,28.838999767303466
2023-07-16T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.72399982452393,29.644000549316406,14.635000171661376,28.8169993019104
2023-07-16T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.63899932861328,29.54500017166138,14.479999923706055,28.75900001525879
2023-07-16T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.3149995803833,29.24900014877319,14.399999628067016,28.65700059890747
2023-07-16T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.528000030517575,29.391999740600586,14.307000150680542,28.55100019454956
2023-07-16T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.32999984741211,30.113000011444093,14.232999935150147,28.676000423431397
2023-07-16T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.52799991607666,32.807000102996824,14.147000045776368,29.22599983215332
2023-07-16T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.352000122070315,40.152000198364256,13.905999917984008,32.15099998474121
2023-07-16T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.476000175476074,41.62600006103516,13.801000185012818,34.43100017547607
2023-07-16T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.40499996185303,39.69899997711182,13.801000185012818,34.318000297546384
2023-07-16T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.58500003814697,37.034999961853025,13.862999830245972,33.48499954223633
2023-07-16T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.82299995422363,33.65499988555908,13.803000173568726,32.221000080108645
2023-07-16T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.42700008392334,30.467000007629395,13.795000171661377,30.802999992370605
2023-07-16T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.83700019836426,27.981000003814696,13.71699987411499,29.10300006866455
2023-07-16T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,37.27000019073486,26.43700002670288,13.724999904632568,27.96799997329712
2023-07-16T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,36.78199970245361,25.916999645233155,13.815000104904176,27.334000301361083
2023-07-16T05:00:00Z,0.0,0.0,0.0,0.0,0.01,0.04,0.0,1.0,0.0,9.3,0.0,38.42000011444092,27.328999977111817,14.24100001335144,27.915000247955323
2023-07-16T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.86999988555908,30.46199993133545,14.001000003814697,28.64899990081787
2023-07-16T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.12,34.399000091552736,14.177000093460084,29.950000019073485
2023-07-16T05:45:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.33599990844726,38.39599998474121,14.484999942779542,32.16600019454956
2023-07-16T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.22099994659424,39.50299995422363,14.775999956130981,33.909999961853025
2023-07-16T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.17599994659424,37.67499992370605,15.152000064849853,33.98599998474121
2023-07-16T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.77400001525879,35.41799995422363,15.474999914169311,33.3059997177124
2023-07-16T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.721999969482425,33.54099998474121,15.720000057220458,32.47899990081787
2023-07-16T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.656000022888186,31.60999994277954,15.971999893188476,31.53499996185303
2023-07-16T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.09499996185303,30.12100009918213,16.15300058364868,30.541999797821045
2023-07-16T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.75200000762939,28.85199993133545,16.346999721527098,29.856000175476073
2023-07-16T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.17699954986572,28.20600019454956,16.59900037765503,29.40499963760376
2023-07-16T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.32399997711182,29.210000038146973,16.831999835968016,29.517000064849853
2023-07-16T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.21999996185303,30.973999996185302,17.149000568389894,30.161999855041504
2023-07-16T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.25599994659424,32.91299997329712,17.336999893188477,31.089999980926514
2023-07-16T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.45300006866455,34.95600009918213,17.70900007247925,32.07700008392334
2023-07-16T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.02599998474121,37.38900001525879,18.17500066757202,33.327999954223635
2023-07-16T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.38200122833252,38.82900043487549,18.381999988555908,34.904000205993654
2023-07-16T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.77999992370606,38.37199989318847,18.5,35.23599994659424
2023-07-16T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.665000114440915,36.3689998626709,18.845000076293946,34.799999732971195
2023-07-16T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.082828329067034,34.81212115046954,19.188889609442818,34.13535389755712
2023-07-16T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.454999923706055,33.30700008392334,19.100000381469727,33.61099998474121
2023-07-16T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.14200000762939,32.01700004577637,18.65700002670288,32.90500003814697
2023-07-16T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.9207921169772,30.899999901799873,18.592079559175094,31.81287130979028
2023-07-16T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.799999969174166,29.79696975091491,18.60606101064971,31.09799995422363
2023-07-16T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.07100044250488,29.079999866485597,18.361999473571778,30.776767326123785
2023-07-16T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.89300113677979,28.829999351501463,18.627000312805176,30.478999919891358
2023-07-16T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.15299995422363,29.103000392913817,18.956999835968016,30.497999992370605
2023-07-16T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.52599998474121,29.460999794006348,19.100000381469727,30.75099983215332
2023-07-16T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.265999946594235,30.142999877929686,19.239000110626222,31.047000179290773
2023-07-16T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.9720000076294,30.826000137329103,19.479999923706053,31.37099973678589
2023-07-16T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.795999908447264,31.626999855041504,19.465999870300294,31.75399980545044
2023-07-16T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.61200004577637,32.38299980163574,19.559000225067138,32.13099983215332
2023-07-16T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.683000030517576,33.35700008392334,19.73800018310547,32.522999954223636
2023-07-16T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.83099998474121,34.45400001525879,19.675000171661377,33.077999916076664
2023-07-16T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.68499988555908,35.314000091552735,19.68600070953369,33.456000061035155
2023-07-16T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.282000312805174,35.90899974822998,19.53300012588501,34.10700012207031
2023-07-16T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.592999954223636,37.09199993133545,19.641000232696534,34.815999870300296
2023-07-16T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.778999938964844,38.273999786376955,19.896999607086183,35.38599975585937
2023-07-16T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.91799938201904,38.50499954223633,19.89599962234497,35.74399963378906
2023-07-16T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.605999870300295,37.28400005340576,19.846999435424806,35.64499992370605
2023-07-16T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.78500015258789,36.4180001449585,19.915999698638917,35.18400035858154
2023-07-16T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.22500019073486,35.85999980926513,19.609000282287596,34.923999824523925
2023-07-16T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.615000038146974,35.28899993896484,19.57000026702881,34.525999565124515
2023-07-16T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.89200000762939,34.63600009918213,19.766999740600586,34.13099948883057
2023-07-16T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.30899971008301,33.97300048828125,19.700000762939453,33.86300060272217
2023-07-16T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.16599998474121,33.8329999923706,19.724000091552735,33.66699958801269
2023-07-16T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.03599945068359,33.73300018310547,19.453999824523926,33.492000122070316
2023-07-16T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.666000289916994,33.45599994659424,19.299999237060547,33.265999984741214
2023-07-16T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.22900051116943,33.00400016784668,19.277999572753906,32.82900051116943
2023-07-16T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.20000076293945,32.95200073242187,19.289999389648436,32.50900047302246
2023-07-16T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.2869994354248,32.99800003051758,19.1770002746582,32.455000686645505
2023-07-16T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.257999877929684,32.97400039672851,18.968999881744384,32.40400039672851
2023-07-16T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.019999961853024,32.75900024414062,18.838999576568604,32.29400062561035
2023-07-16T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.900001525878906,32.60399856567383,18.60200038909912,32.03799968719483
2023-07-16T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.900001525878906,32.599998474121094,18.34299961090088,31.92399971008301
2023-07-16T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.860000686645506,32.58699871063232,18.089000339508058,31.80799949645996
2023-07-16T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.586999855041505,32.341000404357914,17.85099946975708,31.635000400543213
2023-07-16T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.26000007629395,32.015999488830566,17.6460005569458,31.41599967956543
2023-07-16T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.93200004577637,31.737000064849852,17.189999961853026,31.25499990463257
2023-07-16T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.58800006866455,31.459999904632568,16.656000061035158,30.885999908447264
2023-07-16T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.012000007629396,30.92300018310547,16.22800001144409,30.502000007629395
2023-07-16T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.35799980163574,30.3,15.81799991607666,30.073000144958495
2023-07-16T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.78999984741211,29.734000034332276,15.61300030708313,29.689000282287598
2023-07-16T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.303000106811524,29.251000003814696,15.545000171661377,29.38499969482422
2023-07-16T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.93200103759766,28.85799945831299,15.5,29.197000102996824
2023-07-16T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.96700050354004,28.883999557495116,15.34199990272522,29.064000244140626
2023-07-16T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.13499969482422,29.02900011062622,15.085000114440918,29.082000312805175
2023-07-16T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.462000122070314,29.344999809265136,14.932999744415284,29.01500005722046
2023-07-16T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.81600021362305,29.683000087738037,14.758999967575074,29.071000270843506
2023-07-16T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.25700008392334,30.076000137329103,14.514000053405761,29.216000442504882
2023-07-16T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.42200119018555,30.24300010681152,14.32600004196167,29.275999603271483
2023-07-16T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.6529999923706,30.43499975204468,14.204999828338623,29.29499954223633
2023-07-16T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.32999984741211,31.052999935150147,14.335999870300293,29.412999668121337
2023-07-16T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.87000080108643,31.561000232696532,14.168999938964843,29.590000343322753
2023-07-16T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.86200065612793,31.600000381469727,13.50400001525879,29.629000492095948
2023-07-17T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.001000518798826,31.659000205993653,13.262000045776368,29.384999561309815
2023-07-17T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.485000114440915,32.10699964523315,13.263000049591064,29.50300001144409
2023-07-17T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.67299991607666,32.3260005569458,13.278000106811524,29.590000343322753
2023-07-17T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.28400024414063,31.9429993057251,13.29800015449524,29.465999870300294
2023-07-17T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.984000244140624,31.651000518798828,13.22499994277954,29.401999626159668
2023-07-17T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.89700145721436,31.512000045776368,13.11300030708313,29.252999992370604
2023-07-17T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.0369994354248,31.67700050354004,13.081000308990479,29.29399965286255
2023-07-17T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.6939998626709,31.42299970626831,13.0,29.25400016784668
2023-07-17T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.32400035858154,31.109000301361085,13.0,29.082000312805175
2023-07-17T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.02299976348877,30.805999813079833,12.994999980926513,28.96799987792969
2023-07-17T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.813000144958494,30.594000358581543,12.910999755859375,28.859999465942384
2023-07-17T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.192999839782715,30.07999984741211,12.774000091552734,28.64500030517578
2023-07-17T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.48000007629395,29.397000102996827,12.658000030517577,28.322999782562256
2023-07-17T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.10199966430664,29.001000003814696,12.491999969482421,28.012000045776368
2023-07-17T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.43900012969971,29.299999904632568,12.397999629974365,27.89799961090088
2023-07-17T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.36000030517578,29.29099988937378,12.309000139236451,27.91999969482422
2023-07-17T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.22600028991699,29.132000503540038,12.25500002861023,27.899999618530273
2023-07-17T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.61200035095215,29.45799976348877,12.239999961853027,27.873999519348146
2023-07-17T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.48399990081787,30.25900001525879,12.357999935150147,28.10200038909912
2023-07-17T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.08199882507324,30.865999622344972,12.6260000705719,28.455999965667726
2023-07-17T05:00:00Z,0.0,0.0,0.0,0.0,0.01,0.02,0.0,1.0,0.0,6.7,0.0,42.15199977874756,30.95899984359741,13.223000211715698,29.45000015258789
2023-07-17T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.20800048828125,30.990999965667726,13.141000146865844,29.315999603271486
2023-07-17T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.59500030517578,31.329000072479246,13.45000002861023,29.128000106811523
2023-07-17T05:45:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.97300033569336,31.765999603271485,13.802999868392945,29.47499990463257
2023-07-17T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.892000350952145,31.67800043106079,14.218000001907349,29.62800048828125
2023-07-17T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.66599967956543,31.452999820709227,14.573000011444092,29.76099983215332
2023-07-17T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.72099983215332,31.528000106811522,14.953000020980834,29.798999366760253
2023-07-17T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.14099990844726,31.91999954223633,15.324999990463256,30.117000274658203
2023-07-17T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.573000030517576,32.36600028991699,15.794999933242797,30.4269997215271
2023-07-17T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.871000328063964,32.68399982452392,16.04100015640259,30.69200050354004
2023-07-17T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.04899948120117,32.87300052642822,15.932000055313111,30.80299961090088
2023-07-17T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.50100009918213,33.27299999237061,15.812999935150147,30.99599998474121
2023-07-17T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.075,33.85500019073486,16.591999969482423,31.300999774932862
2023-07-17T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.402000465393066,34.12499969482422,17.39700017929077,31.79499990463257
2023-07-17T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.526999702453615,34.281999855041505,17.81999969482422,31.905999488830567
2023-07-17T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.985000114440915,34.67700035095215,17.08499996185303,32.176999702453614
2023-07-17T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.70600021362305,35.40499992370606,16.86400020599365,32.63100032806396
2023-07-17T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.59900005340576,36.28600006103515,18.035999870300294,33.4199995803833
2023-07-17T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.367999954223635,37.00200004577637,18.09799970626831,34.13400020599365
2023-07-17T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.4660005569458,37.122999000549314,17.708999900817872,34.308999633789064
2023-07-17T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.994999732971195,37.57099998474121,17.25200002670288,34.272999649047854
2023-07-17T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.965000228881834,37.59599983215332,17.058000221252442,34.23200008392334
2023-07-17T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.12499977111816,37.731000137329104,17.380999698638917,34.27900009155273
2023-07-17T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.14899959564209,37.80599937438965,17.831999912261963,34.61099937438965
2023-07-17T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.09499855041504,37.71400054931641,18.25199977874756,34.6129993057251
2023-07-17T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.19600067138672,37.83500003814697,17.976999912261963,34.67599998474121
2023-07-17T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.20600067138672,37.889001274108885,17.906999645233153,34.64799991607666
2023-07-17T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.24999965667725,37.8760009765625,18.359999504089355,34.67199970245361
2023-07-17T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.28200000762939,37.892000389099124,18.06300022125244,34.79899993896484
2023-07-17T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.72400016784668,37.43,18.4540002822876,34.70199966430664
2023-07-17T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.819999847412106,36.55099998474121,18.702000484466552,34.544999313354495
2023-07-17T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.12700031280517,35.88299999237061,19.03200012207031,34.36000026702881
2023-07-17T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.67099922180176,35.41599990844727,18.951999893188475,34.22600032806397
2023-07-17T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.59699851989746,35.30999946594238,18.633000507354737,34.11199897766113
2023-07-17T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.568998947143555,35.291999435424806,19.09599988937378,34.03599994659424
2023-07-17T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.410000737508135,35.16888893975152,19.257777468363443,34.16222199334039
2023-07-17T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.76200008392334,34.598000030517575,18.701999912261964,33.8679997253418
2023-07-17T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.30561811468574,34.110111579466405,17.651685521843728,33.33370817377326
2023-07-17T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.1811107635498,34.0,16.602222230699326,32.91111111111111
2023-07-17T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.33563223652456,35.75862073350227,17.02873561026036,32.598850557173805
2023-07-17T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.81111111111111,40.84222221374512,17.870000161064997,33.97555554707845
2023-07-17T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.92525243277502,46.49090915256076,18.42626234497687,36.4090909861555
2023-07-17T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.773255858310435,51.45465123376181,18.241860478423362,39.22325595589571
2023-07-17T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.65544502333839,52.70000004532314,18.306930976338904,40.426733224698815
2023-07-17T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.659259231002245,50.81666663840965,18.755555435463233,40.31759240892198
2023-07-17T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.238999938964845,47.587999992370605,18.626000480651854,39.36200019836426
2023-07-17T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.975999946594236,44.543000106811526,17.85699987411499,38.02100009918213
2023-07-17T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.16930699112392,41.90891080799669,16.954455271805866,36.52673275635974
2023-07-17T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.687000122070316,39.560000038146974,16.6150004196167,34.956000328063965
2023-07-17T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.164999923706056,38.06500003814697,16.368999824523925,33.786999549865726
2023-07-17T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.01500049591064,37.814999656677244,16.01900010108948,33.32900020599365
2023-07-17T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.33700000762939,38.865000038146974,15.691000089645385,33.27000011444092
2023-07-17T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.66199989318848,41.020000038146975,15.384999914169311,33.782999229431155
2023-07-17T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.31100006103516,42.6789998626709,15.269000072479248,34.35199981689453
2023-07-17T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.9320000076294,44.19799991607666,15.38699969291687,34.89499988555908
2023-07-17T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.23399990081787,46.42200000762939,15.347999849319457,35.774000549316405
2023-07-17T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.89199993133545,49.12100002288818,15.114000158309937,37.21300010681152
2023-07-17T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.5379997253418,49.93499927520752,15.0,37.89000019073487
2023-07-17T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.25099998474121,48.740000076293946,14.85399995803833,37.714999771118165
2023-07-17T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.49599998474121,47.03599994659424,14.761000051498414,37.178000411987306
2023-07-17T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.72000003814697,45.29500003814697,14.474000034332276,36.484000282287596
2023-07-17T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.920000076293945,43.61400009155273,14.094000082015992,35.74700061798096
2023-07-17T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.42700004577637,42.14799991607666,13.920999698638916,34.85200008392334
2023-07-17T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.344999923706055,41.063000183105466,13.80599983215332,33.812000122070316
