time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-07-17T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.128999938964846,39.980000228881835,13.46200008392334,33.24900070190429
2023-07-17T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.29300041198731,39.16799915313721,13.199999809265137,32.66099941253662
2023-07-17T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.30599994659424,39.969000091552736,13.050999965667724,32.52900016784668
2023-07-17T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.24600002288818,41.765999946594235,12.719999885559082,33.00799961090088
2023-07-17T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.48700012207031,43.87799983978272,12.688999881744385,33.65200008392334
2023-07-17T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.233999977111814,45.56200000762939,12.594000358581543,34.32599987030029
2023-07-17T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.473999938964845,47.81299999237061,12.554000205993653,35.36500011444092
2023-07-17T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.92299961090088,49.314000091552735,12.306000156402588,36.382000312805175
2023-07-17T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.38800006866455,48.96300022125244,12.312999973297119,36.5589994430542
2023-07-17T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.08299995422363,46.788999977111814,12.245999908447265,36.08800033569336
2023-07-17T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.539000053405765,44.3179999923706,12.48899995803833,35.16499973297119
2023-07-17T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.72700000762939,42.54600002288819,12.565000247955322,34.3689998626709
2023-07-18T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.41700004577637,41.22699993133545,12.600000381469727,33.46400024414063
2023-07-18T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.0519998550415,39.90400001525879,12.565000247955322,32.69800022125244
2023-07-18T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.84700035095215,39.62899978637695,12.436999759674073,32.41600040435791
2023-07-18T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.74800003051758,41.325000038146975,12.246000003814697,32.59600021362305
2023-07-18T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.17,43.615000038146974,11.991999969482421,33.21300006866455
2023-07-18T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.41699996948242,45.8329999923706,11.753000011444092,34.04600025177002
2023-07-18T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.08300003051758,47.54000007629394,11.529000110626221,35.252999801635745
2023-07-18T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.612000427246095,49.07300010681152,11.33300000190735,36.12799983978272
2023-07-18T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.32000003814697,48.84700012207031,11.549000034332275,36.23199966430664
2023-07-18T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.27999988555908,47.87300003051758,11.790999898910522,36.23299976348877
2023-07-18T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.67800006866455,46.2989998626709,11.647000112533568,35.615000076293946
2023-07-18T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.8009997177124,45.46999996185303,11.530999946594239,35.33600063323975
2023-07-18T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.02800025939941,44.71400001525879,11.166999959945679,34.8760001373291
2023-07-18T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.26,43.972999839782716,10.587000007629394,34.464000129699706
2023-07-18T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.13900005340576,42.87299961090088,10.313000116348267,33.69400012969971
2023-07-18T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.62099884033203,42.2910001373291,10.311000127792358,32.97200035095215
2023-07-18T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.42299976348877,42.098999671936035,10.243999977111816,32.52199996948242
2023-07-18T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.261000900268556,41.969999389648436,10.051000146865844,32.39400089263916
2023-07-18T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.40799987792969,41.178000106811524,10.141000051498413,32.11300016403198
2023-07-18T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.53199996948242,40.34599994659424,10.500000028610229,31.896999607086183
2023-07-18T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.5,0.0,51.64899990081787,40.388999977111816,11.218000125885009,33.094000053405765
2023-07-18T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.91799995422363,41.56100009918213,11.614999952316284,32.79200054168701
2023-07-18T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.49800052642822,42.19299976348877,13.355999994277955,33.04799991607666
2023-07-18T05:45:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.0130001449585,42.69999992370605,14.631000022888184,33.758000183105466
2023-07-18T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.02600009918213,43.662999839782714,15.510999965667725,34.56100028991699
2023-07-18T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.032999954223634,44.58100009918213,16.426000080108643,35.226999855041505
2023-07-18T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.39499980926514,45.8869998550415,16.600000381469727,36.10100028991699
2023-07-18T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.96399990081787,47.47499996185303,16.648000087738037,37.27100002288818
2023-07-18T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.27400051116943,48.82000049591065,17.467999992370604,38.262999839782715
2023-07-18T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.900999870300296,48.53300003051758,18.27599977493286,38.600000076293945
2023-07-18T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.5159990310669,48.14200050354004,18.91400012969971,38.74400012969971
2023-07-18T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.03699966430664,47.65199954986572,19.355000190734863,38.896000175476075
2023-07-18T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.85299983978271,47.513999938964844,19.34999984741211,38.89600006103515
2023-07-18T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.433999938964845,47.05500007629394,18.880999546051026,38.71800018310547
2023-07-18T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.36500038146973,46.965000534057616,18.924999675750733,38.473000297546385
2023-07-18T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.994000091552735,46.63599998474121,19.608000106811524,38.41400032043457
2023-07-18T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.882999954223635,46.42399951934814,19.786999435424804,38.25099979400635
2023-07-18T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.35700004577637,47.78900009155274,19.337000198364258,38.92499961853027
2023-07-18T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.295999908447264,48.77999992370606,19.77399995803833,39.359000282287596
2023-07-18T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.36299991607666,48.8979997253418,19.839000053405762,39.690999794006345
2023-07-18T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.67900001525879,47.31900005340576,19.619000091552735,39.2920000076294
2023-07-18T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.235,45.935000038146974,19.840999393463136,38.67299934387207
2023-07-18T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.70505080560241,44.49599983215332,19.824242177635732,38.249999923706056
2023-07-18T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.162376214962194,43.908999824523924,19.50099010278683,37.73100051879883
2023-07-18T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.60700023651123,43.433000259399414,19.65700012207031,37.408999366760256
2023-07-18T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.755102040816325,42.64489785019232,20.31020382472447,37.12244835678412
2023-07-18T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.924175849327675,41.781318874149534,20.506593431745255,36.7472527891725
2023-07-18T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.214285965804216,42.00000004191975,20.78131849687178,36.71868154504797
2023-07-18T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.401011611476086,42.198990638809974,21.36363655629784,37.01399936676025
2023-07-18T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.51999969482422,42.33300022125244,21.590000343322753,37.147474308206576
2023-07-18T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.601998519897464,42.434000701904296,21.318999938964843,37.193000602722165
2023-07-18T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.20799995422363,42.90000005287699,21.100000381469727,37.263365906063875
2023-07-18T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.17200016021729,43.843434227837456,21.14646520518293,37.517171763410474
2023-07-18T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.81900009155274,44.49399971008301,20.94899980545044,37.795000076293945
2023-07-18T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.885000228881836,44.60899963378906,21.46199998855591,37.87500003814697
2023-07-18T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.397000045776366,45.058999938964845,21.89199983596802,38.340000267028806
2023-07-18T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.742000045776365,46.304999809265134,21.866999492645263,39.29900005340576
2023-07-18T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.63700016021728,47.20600021362305,21.89399959564209,39.878999862670895
2023-07-18T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.55299968719483,48.151000022888184,21.903999633789063,40.217999572753904
2023-07-18T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.207000198364256,48.68900012969971,21.66399980545044,40.40100040435791
2023-07-18T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.35800048828125,49.82900024414062,21.54599994659424,40.745000190734864
2023-07-18T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.60000011444092,49.20499988555908,21.858999462127684,40.802000503540036
2023-07-18T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.7779999923706,48.42599998474121,21.902999687194825,40.589999771118165
2023-07-18T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.55700012207031,47.257000045776365,21.946999797821046,40.213000259399415
2023-07-18T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.400001525878906,47.0,21.818999652862548,40.00199966430664
2023-07-18T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.42600112915039,47.04399932861328,21.612000427246095,39.898000679016114
2023-07-18T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.45800006866455,47.060999069213864,21.49299997329712,39.871000328063964
2023-07-18T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.925999794006344,46.574000396728515,21.26899990081787,39.59600036621094
2023-07-18T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.79999923706055,46.44000091552734,20.968999881744384,39.323999862670895
2023-07-18T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.72800033569336,46.3520004272461,20.647000255584718,39.275999794006346
2023-07-18T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.65299968719482,46.289999389648436,20.49699998855591,38.96700050354004
2023-07-18T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.570998954772946,46.23100028991699,20.322999687194823,38.92200050354004
2023-07-18T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.5089998626709,46.18200012207031,19.938999767303468,38.87900016784668
2023-07-18T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.439000930786136,46.1079988861084,19.622000312805177,38.64799983978271
2023-07-18T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.380000610351566,46.02899955749512,19.269999942779542,38.53499965667724
2023-07-18T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.29099998474121,45.8950012588501,18.941999778747558,38.34200019836426
2023-07-18T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.195000648498535,45.76999969482422,18.59300016403198,38.05799934387207
2023-07-18T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.0849987411499,45.68700046539307,18.241000022888183,37.78899967193603
2023-07-18T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.96600051879883,45.56799896240234,17.95999984741211,37.684000129699704
2023-07-18T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.79099994659424,45.4140007019043,17.7479998588562,37.47400039672851
2023-07-18T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.62599964141846,45.20799987792969,17.35300008773804,37.32
2023-07-18T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.402000427246094,45.00099998474121,17.101000385284422,37.10500026702881
2023-07-18T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.13700004577637,44.731999473571776,16.930000076293947,36.81500007629395
2023-07-18T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.814000549316404,44.41000061035156,16.32700017929077,36.66499996185303
2023-07-18T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.544999771118164,44.16699951171875,16.200000762939453,36.23000019073486
2023-07-18T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.3240002822876,44.01099983215332,15.891000051498413,36.124999923706056
2023-07-18T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.135999298095705,43.83299987792969,15.720999889373779,35.79100017547607
2023-07-18T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.044999313354495,43.742000122070316,15.516999979019165,35.61199928283691
2023-07-18T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.0,43.70000076293945,15.126000232696533,35.55499984741211
2023-07-18T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.91600009918213,43.6280004119873,14.973999900817871,35.39600105285645
2023-07-18T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.05000011444092,42.799999961853025,14.719999952316284,34.97100017547607
2023-07-18T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.21300010681152,41.955,14.5,34.34500030517578
2023-07-18T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.70499980926514,41.442000007629396,14.447999801635742,33.9780004119873
2023-07-18T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.85599998474121,40.653000068664554,14.362999830245972,33.659999504089356
2023-07-18T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.98099998474121,39.84300003051758,14.150000133514403,33.32500011444092
2023-07-18T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.83100036621094,39.64099967956543,14.16699999809265,33.060999641418455
2023-07-19T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.23699996948242,40.859999885559084,14.074000234603881,33.36999950408936
2023-07-19T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.85300014495849,42.42300010681152,13.96099986076355,33.812000122070316
2023-07-19T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.009000091552736,43.55699996948242,13.76300004005432,34.19999988555908
2023-07-19T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.164999885559084,44.63399997711181,13.504999933242798,34.52000011444092
2023-07-19T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.94700008392334,46.29799991607666,13.425999898910522,35.16500030517578
2023-07-19T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.374999618530275,47.778999977111816,13.456999959945678,36.22099987030029
2023-07-19T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.17300003051758,48.55400001525879,13.765000038146972,36.82200050354004
2023-07-19T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.50799991607666,48.92199989318848,13.70200008392334,37.09599945068359
2023-07-19T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.463999824523924,48.882000045776365,13.563000106811524,36.96000015258789
2023-07-19T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.91999988555908,48.47300022125244,13.45999984741211,36.94000015258789
2023-07-19T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.660999870300294,47.22299991607666,13.282999982833863,36.51200004577637
2023-07-19T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.25,45.80099998474121,13.074000282287598,35.977999954223634
2023-07-19T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.56100036621094,45.08200035095215,13.076000032424927,35.45200035095215
2023-07-19T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.64100009918213,44.26099983215332,12.783000059127808,35.07899974822998
2023-07-19T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.02099998474121,42.78500011444092,12.948999986648559,34.60000026702881
2023-07-19T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.82799999237061,41.60300006866455,13.209999980926513,33.92000003814697
2023-07-19T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.97699993133545,40.76799991607666,13.026000099182129,33.156000022888186
2023-07-19T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.339999961853025,40.15500022888184,13.178000087738036,32.82599987030029
2023-07-19T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.170000610351565,39.94999988555908,13.413999824523925,32.69200004577637
2023-07-19T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.897999954223636,41.54499992370606,13.507000026702881,33.108000144958496
2023-07-19T05:00:00Z,0.0,0.0,0.0,0.0,0.010101010101010102,0.02,0.0,1.0,0.0,4.9,0.0,54.86800006866455,43.403999977111816,14.01600001335144,34.84899990081787
2023-07-19T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.31900001525879,45.747000007629396,13.968000011444092,34.98599964141846
2023-07-19T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.31099998474121,47.78600009918213,14.628000011444092,36.2579997253418
2023-07-19T05:45:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.50899963378906,49.01499969482422,14.92399995803833,37.40100044250488
2023-07-19T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.92799976348877,48.53800029754639,15.238000020980834,37.68999961853027
2023-07-19T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.403999404907225,47.9799991607666,15.580000095367431,37.47400039672851
2023-07-19T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.16400012969971,46.85800003051758,15.769000072479248,37.144999961853024
2023-07-19T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.986000022888184,45.731000061035154,15.858999853134156,36.8710005569458
2023-07-19T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.21600009918213,44.96699996948242,15.911999664306641,36.59399917602539
2023-07-19T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.63899963378906,44.37900001525879,16.087000331878663,36.29300037384033
2023-07-19T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.39200019836426,44.1280001449585,16.1830006980896,36.152999839782716
2023-07-19T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.73700065612793,43.468000984191896,16.009000034332274,35.844000358581546
2023-07-19T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.679000549316406,43.40000118255615,15.854999876022339,35.573999557495114
2023-07-19T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.377000427246095,43.121998977661136,15.818000087738037,35.245999870300295
2023-07-19T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.67900012969971,43.350000877380374,15.753000011444092,35.03099956512451
2023-07-19T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.55999908447266,43.27399967193603,15.939000177383424,35.05399940490722
2023-07-19T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.44200088500977,43.14999961853027,16.360999584197998,35.0519998550415
2023-07-19T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.36700038909912,43.08199932098389,16.35799945831299,35.21999969482422
2023-07-19T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.53599945068359,43.22800029754639,16.750999908447266,35.21199981689453
2023-07-19T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.29400016784668,43.03300014495849,17.49100009918213,35.60599922180176
2023-07-19T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.907000045776364,42.660999603271485,18.466000080108643,35.7209997177124
2023-07-19T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.535,42.276000328063965,18.937999839782716,35.82699989318848
2023-07-19T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.88200023651123,41.64899967193603,18.994999980926515,35.85300003051758
2023-07-19T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.965000038146975,41.71699977874756,19.520999965667723,35.93000072479248
2023-07-19T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.09499973297119,41.80199977874756,19.943999786376953,36.122000198364255
2023-07-19T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.26900009155273,42.022000045776366,20.107000408172606,36.348000030517575
2023-07-19T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.31800022125244,42.035000038146975,19.802999687194824,36.421000442504884
2023-07-19T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.589999465942384,42.30100025177002,20.002000007629395,36.44800037384033
2023-07-19T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.99999996185303,42.69200004577637,20.35899950027466,36.58099983215332
2023-07-19T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.36600040435791,43.075999908447265,20.202000160217285,36.84400058746338
2023-07-19T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.6009992980957,43.329000282287595,20.237000102996827,37.05299949645996
2023-07-19T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.00299995422363,43.68600028991699,20.304999828338623,37.062000045776365
2023-07-19T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.694000244140625,44.29999980926514,19.998999996185304,37.28200019836426
2023-07-19T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.24099998474121,44.857999877929686,20.30099998474121,37.43800094604492
2023-07-19T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.73199996948242,45.38000019073486,20.36499948501587,37.94199993133545
2023-07-19T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.58000003814697,46.17599975585937,20.438999767303468,38.50700054168701
2023-07-19T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.76400005340576,47.35399990081787,19.96400001525879,39.019999504089355
2023-07-19T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.59199989318848,48.149999923706055,19.465999870300294,39.315000190734864
2023-07-19T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.563000259399416,48.183999671936036,19.133000049591065,39.34000034332276
2023-07-19T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.6320006942749,48.22399963378906,18.828999347686768,39.036000366210935
2023-07-19T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.29399997711182,48.87500068664551,19.04900016784668,39.15299938201904
2023-07-19T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.86399955749512,49.35899959564209,19.342999629974365,39.38900009155273
2023-07-19T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.19800006866455,48.853000221252444,19.410999660491942,39.55799968719482
2023-07-19T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.91200016021728,47.60599998474121,19.343999404907226,39.164999656677246
2023-07-19T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.29908244981678,46.916514510408454,19.053211177160982,38.82660608554105
2023-07-19T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.665999794006346,46.343999977111814,18.624000129699706,38.46299995422363
2023-07-19T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.22799957275391,45.91700054168701,18.485999946594237,38.04999984741211
2023-07-19T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.280999717712405,45.04799987792969,18.40099962234497,37.70799987792969
2023-07-19T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.131999549865725,44.812999954223635,18.17500047683716,37.47100044250488
2023-07-19T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.79600006103516,44.50900020599365,18.061000232696532,37.24599983215332
2023-07-19T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.186000175476075,43.87199977874756,17.837999897003172,36.94300048828125
2023-07-19T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.616000175476074,43.30800006866455,17.527000102996826,36.57200008392334
2023-07-19T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.14199962615967,42.81800022125244,17.331999645233154,35.983000144958496
2023-07-19T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.84400020599365,42.515999755859376,17.08400032043457,35.51700023651123
2023-07-19T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.71900047302246,42.41300102233887,16.921999702453615,35.33500019073486
2023-07-19T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.62599906921387,42.380001068115234,16.744999961853026,35.270000267028806
2023-07-19T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.54299934387207,42.263999671936034,16.53200012207031,35.02500022888184
2023-07-19T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.23899997711182,41.979999694824215,16.366999492645263,34.859000511169434
2023-07-19T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.96900047302246,41.71400035858154,16.215000324249267,34.72499973297119
2023-07-19T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.7760001373291,41.5089998626709,16.038000144958495,34.522999649047854
2023-07-19T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.48699954986572,41.27200023651123,15.903999633789063,34.375000381469725
2023-07-19T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.86099983215332,40.6810001373291,15.746000080108642,34.09500034332275
2023-07-19T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.51400009155273,40.31400001525879,15.516000061035156,33.80499996185303
2023-07-19T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.178000106811524,40.855999870300295,15.359999847412109,33.81000064849854
2023-07-19T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.07199977874756,41.74100025177002,15.18700005531311,34.0759994506836
2023-07-19T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.52300010681152,42.18399971008301,14.99599998474121,34.137999572753905
2023-07-19T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.40499946594238,43.021999778747556,14.851999893188477,34.38700038909912
2023-07-19T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.997000198364255,43.611000289916994,14.894999647140503,34.576999740600584
2023-07-19T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.934999313354496,44.51000015258789,14.8210000705719,34.90000057220459
2023-07-19T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.26399917602539,44.84000034332276,14.800000190734863,35.03799976348877
2023-07-19T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.02600017547607,45.588999824523924,14.629000034332275,35.7239998626709
2023-07-19T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.291000518798825,45.827000007629394,14.009999980926514,36.139999809265134
2023-07-19T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.821000289916995,46.34600009918213,13.618000106811524,36.142999229431155
2023-07-19T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.391000289916995,45.994999694824216,13.33799997329712,36.013999443054196
2023-07-19T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.23100028991699,45.77399963378906,13.188999872207642,35.765
2023-07-19T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.09199977874756,45.59799964904785,13.198999824523925,35.6849995803833
2023-07-20T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.0,45.50199996948242,13.199999809265137,35.57599884033203
2023-07-20T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.606000061035154,45.18000007629394,13.203999824523926,35.53799942016602
2023-07-20T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.004000205993655,44.6249995803833,13.176999950408936,35.348000373840335
2023-07-20T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.8969994354248,44.565999794006345,13.089000329971313,35.191999435424805
2023-07-20T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.96899982452393,44.57900001525879,13.001000003814697,35.08799991607666
2023-07-20T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.30100028991699,44.05099983215332,12.952999820709229,35.035999908447266
2023-07-20T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.46799999237061,43.19099990844727,12.90099962234497,34.72600028991699
2023-07-20T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.65299995422363,42.40900005340576,12.812000122070312,34.107000503540036
2023-07-20T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.29999923706055,41.97800033569336,12.795000171661377,33.52599964141846
2023-07-20T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.72299991607666,41.523000144958495,12.722999897003174,33.32300037384033
2023-07-20T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.66800022125244,40.53300010681152,12.801000185012818,33.0170002746582
2023-07-20T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.61500045776367,40.391000251770016,12.802000179290772,32.74899974822998
2023-07-20T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.63099994659424,41.32699985504151,12.802000179290772,32.89099979400635
2023-07-20T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.900000190734865,42.511999969482424,12.804000167846679,33.35499984741211
2023-07-20T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.41400012969971,43.04999992370605,12.801000185012818,33.65099990844727
2023-07-20T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.988000030517576,43.58400001525879,12.755000019073487,33.81399993896484
2023-07-20T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.5829999923706,44.18200004577637,12.691999855041503,33.96200057983398
2023-07-20T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.99699977874756,44.58300003051758,12.600000381469727,34.146999740600585
2023-07-20T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.81199993133545,44.451000747680666,12.600000381469727,34.381000480651856
2023-07-20T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.79999923706055,44.48300025939941,12.600000381469727,34.73499996185303
2023-07-20T05:00:00Z,0.0,0.0,0.0,0.0,0.01,0.04,0.0,1.0,0.0,7.3,0.0,55.81699962615967,44.48600021362304,12.905000047683716,36.10700004577637
2023-07-20T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.20700038909912,44.85299961090088,12.63000020980835,35.30199954986572
2023-07-20T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.0320002746582,44.734999618530274,12.92799997329712,35.196999626159666
2023-07-20T05:45:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.04099937438965,44.717999954223636,13.479000043869018,35.34200016021728
2023-07-20T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.236999893188475,44.901000595092775,13.383999862670898,35.43700065612793
2023-07-20T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.54300033569336,45.18199954986572,13.23899995803833,35.39100044250488
2023-07-20T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.72699993133545,45.41099964141846,13.418000040054322,35.55499973297119
2023-07-20T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.75099987030029,45.42100063323974,14.033000173568725,35.690999832153324
2023-07-20T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.927000770568846,45.56999938964844,14.206000099182129,35.87300045013428
2023-07-20T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.07399917602539,45.74000011444092,14.871000089645385,36.1129993057251
2023-07-20T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.242000122070316,45.84300025939942,14.959999990463256,36.36100009918213
2023-07-20T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.38099994659424,45.960000610351564,15.662999992370606,36.57399982452392
2023-07-20T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.78200023651123,46.32500007629395,16.204000148773194,36.84600017547607
2023-07-20T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.22699920654297,46.68499946594238,15.954999828338623,37.15099933624268
2023-07-20T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.04300029754639,59.08700008392334,16.15500024795532,39.12800018310547
2023-07-20T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.50699989318848,65.61000019073487,16.249999923706056,43.52399993896484
2023-07-20T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.10599998474122,61.65100021362305,17.62300008773804,43.2360001373291
2023-07-20T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.90100021362305,58.672000122070315,18.567000293731688,42.70100002288818
2023-07-20T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.40400009155273,57.54900001525879,18.396000270843505,42.55099998474121
2023-07-20T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.31099994659424,52.73300006866455,17.83199996948242,41.185
2023-07-20T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.73300003051758,47.46000003814697,17.379999542236327,39.117999992370606
2023-07-20T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.34100002288818,42.14799999237061,17.213000144958496,37.12400012969971
2023-07-20T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.49599998474121,36.45800006866455,17.490000038146974,34.983999977111814
2023-07-20T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.168000068664554,32.19899971008301,18.00700002670288,32.58499992370606
2023-07-20T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.816000061035155,35.055,18.335999927520753,32.10999977111816
2023-07-20T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.927000007629395,45.10499992370605,18.5740002822876,34.952000007629394
2023-07-20T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.45299957275391,58.93300022125244,18.859999961853028,41.61099983215332
2023-07-20T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.31800025939941,60.996999969482424,19.297000312805174,43.64800010681152
2023-07-20T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.26100009918213,54.657000045776364,19.78499984741211,42.3810001373291
2023-07-20T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.86699993133545,48.602999992370606,19.556000213623047,40.380000038146974
2023-07-20T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.71399978637695,43.47499984741211,19.667999935150146,38.03899990081787
2023-07-20T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.76499996185303,40.587999687194824,19.722999935150145,36.384000053405764
2023-07-20T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.21300010681152,40.17899963378906,19.47499990463257,35.55799991607666
2023-07-20T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.0619998550415,56.862999992370604,19.600000381469727,39.0260001373291
2023-07-20T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.80500030517578,73.97400009155274,19.645000553131105,46.19599983215332
2023-07-20T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.12499992370606,71.69600013732911,19.80000005722046,47.60500007629395
2023-07-20T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.37200012207032,60.38100006103516,19.779999885559082,44.45000007629395
2023-07-20T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.76300003051757,67.61299991607666,19.815999908447267,44.97099983215332
2023-07-20T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.26300018310548,71.88300018310547,20.007000064849855,46.87399993896484
2023-07-20T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.82400001525879,65.87599998474121,19.83199993133545,45.93800010681152
2023-07-20T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.18599983215331,64.82699993133545,20.130999908447265,45.05099983215332
2023-07-20T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.1809999847412,62.32099990844726,20.27299980163574,45.182999801635745
2023-07-20T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.99099990844726,57.47099990844727,19.945999851226805,43.595999794006346
2023-07-20T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.973999938964845,52.64299995422363,19.57200023651123,41.70199985504151
2023-07-20T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.32800003051758,49.19800006866455,19.501000003814696,40.314000091552735
2023-07-20T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.602999992370606,45.776999969482425,19.49599998474121,39.00299991607666
2023-07-20T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.45100002288818,41.33899997711182,19.272999954223632,37.45599990844727
2023-07-20T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.71600002288818,37.65400005340576,18.993999977111816,35.567000007629396
2023-07-20T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.388000106811525,35.479000091552734,18.826999340057373,34.015000076293944
2023-07-20T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.86700008392334,34.844000053405765,18.75099998474121,33.235000190734866
2023-07-20T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.876767669061216,36.6060606445929,18.713131490379872,33.258585727576055
2023-07-20T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.908910883535256,40.40792079963306,18.50198020557366,34.24752494132165
2023-07-20T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.91599994659424,45.17099998474121,18.38399959564209,35.97600006103516
2023-07-20T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.30500003814697,50.43099998474121,18.00700002670288,38.47899993896485
2023-07-20T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.01009966147066,52.23030340791953,17.62525300305299,39.85858612831193
2023-07-20T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.57920795856136,50.92178223864867,17.4623760941005,39.74455416084516
2023-07-20T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.723999938964845,48.346000061035156,17.2829998588562,38.88199993133545
2023-07-20T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.81300003051758,45.62100002288818,16.91100028991699,37.66400016784668
2023-07-20T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.64141417994644,43.58888899677932,15.064646480059382,36.47070709382645
2023-07-20T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.52574252138044,41.5930693220384,13.725742557261249,34.879207988776784
2023-07-20T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.40899997711182,39.609000015258786,13.154000101089478,33.250000114440915
2023-07-20T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.22799961090088,38.47300048828125,12.920999908447266,32.30799964904785
2023-07-20T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.87070707841353,38.942424388846966,12.742424213525021,32.05454535436149
2023-07-20T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.885148529959196,40.66930699112392,12.62772299511598,32.538613952032414
2023-07-20T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.96399997711182,42.398999977111814,12.696999826431274,33.20499973297119
2023-07-20T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.91399993896484,44.12700004577637,12.660000038146972,33.837000122070314
2023-07-20T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.867676783089685,45.926262479839906,12.561616396663165,34.52323246965505
2023-07-20T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.34158446057008,48.170296961718265,12.623762621737942,36.016831652952895
2023-07-20T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.24200038909912,49.05100002288818,12.699999809265137,36.94499996185303
2023-07-20T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.61699993133545,47.72800010681152,12.699999809265137,36.88200016021729
2023-07-20T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.219191926898375,45.57272724190144,12.67171714281795,36.11414136790266
2023-07-20T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.30990109585299,43.88019818598681,12.550495242128278,35.18712887905612
2023-07-20T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.975,42.62600006103516,12.416999683380126,34.47699966430664
2023-07-20T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.38484846943557,41.182828190350776,12.401009723393605,33.582828444663924
2023-07-20T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.16200023651123,40.056000022888185,12.399999618530273,32.68600009918213
2023-07-20T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.038613763186014,39.84554426740892,12.333663364448169,32.338613982247836
2023-07-21T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.61700000762939,41.249999885559085,12.301000185012818,32.655000076293945
2023-07-21T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.84242445049864,42.367676898686575,12.252525262158326,33.22020197396326
2023-07-21T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.58599983215332,43.04200012207031,12.179999990463257,33.35900016784668
2023-07-21T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.33960353738011,43.70099009145604,12.041584317046818,33.622771914642634
2023-07-21T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.19400001525879,44.50099998474121,11.905999641418457,33.80800033569336
2023-07-21T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.635352818652834,45.01616136955492,11.793939368893401,34.27777781631007
2023-07-21T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.93699993133545,45.31400005340576,11.698999814987182,34.91200038909912
2023-07-21T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.70198036420463,46.05940563843982,11.699009715920628,35.22574256670357
2023-07-21T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.70499954223633,46.94700050354004,11.60800033569336,35.53999984741211
2023-07-21T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.25757575757576,47.54040380921027,11.693939237883598,35.82828336773497
2023-07-21T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.02099994659424,47.31700038909912,11.69999981880188,35.855000495910645
2023-07-21T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.45841579626102,46.79702879650758,11.685148409097502,35.76336620821811
2023-07-21T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.33200031280518,46.685999641418455,11.615000295639039,35.626999855041504
2023-07-21T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.05151432692403,46.44848490243006,11.60202057193024,35.59999974568685
2023-07-21T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.11899990081787,45.57100009918213,11.662000045776367,35.357000503540036
2023-07-21T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.4009900990099,44.90198014514281,11.7930694429001,34.99900991609781
2023-07-21T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.052000007629395,44.57899963378906,11.86399983406067,34.85200050354004
2023-07-21T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.07979787961401,44.592929339168045,11.903029933120266,34.74040441802054
2023-07-21T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.467000045776366,44.020000038146975,11.901999626159668,34.62599937438965
2023-07-21T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.94455469716893,43.512871581729094,11.914851160332708,34.33663381444346
2023-07-21T05:00:00Z,0.0,0.0,0.0,0.0,0.01,0.06,0.0,1.0,0.0,0.5,0.0,54.812000045776365,43.34500030517578,12.267000122070312,35.46400001525879
2023-07-21T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.13535335810498,43.64949478765931,11.96565643464676,34.58484888558436
2023-07-21T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.55400009155274,43.13000015258789,12.231000061035155,34.10799995422363
2023-07-21T05:45:00Z,0.39603960396039606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.10891077778127,42.65643567377978,12.40297021016036,33.76237631316232
2023-07-21T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.60299919128418,42.16699924468994,12.822000064849853,33.55500034332275
2023-07-21T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.697979320179336,42.22929262874102,13.493939399719238,33.5636355467517
2023-07-21T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.43699996948242,42.03,13.86399983406067,33.72099967956543
2023-07-21T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.137623324252594,41.73267338063457,14.062376447243265,33.75049489087397
2023-07-21T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.95757640491832,41.55151440398862,14.266666585748846,33.76100021362305
2023-07-21T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.1999995803833,41.775000190734865,14.371999778747558,33.80505085954763
2023-07-21T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.373000869750975,41.97100044250488,14.328000030517579,33.92900016784668
2023-07-21T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.27128733266698,41.883168890924736,14.399999618530273,33.98712890927154
2023-07-21T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.890910023390646,41.513131228360265,14.399999618530273,33.822222700022685
2023-07-21T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.942000236511234,41.54099937438965,14.399999618530273,33.80200008392334
2023-07-21T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.068998947143555,41.642999458312985,14.684999990463258,33.78400016784668
2023-07-21T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.1920797895677,41.774257055603634,15.222772399977883,34.13663346696608
2023-07-21T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.21313118212151,41.802020140368526,15.381817904385654,34.25454542371962
2023-07-21T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.30099925994873,41.86700065612793,15.683999910354615,34.408000526428225
2023-07-21T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.47000015258789,41.99000026702881,16.45400020599365,34.67499988555908
2023-07-21T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.8920795327366,42.37425760703512,16.61683173226838,35.00099019721003
2023-07-21T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.56262611620354,43.02525256378482,16.63333343737053,35.22020201249556
2023-07-21T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.732000274658205,43.22100009918213,17.143000068664552,35.44599979400635
2023-07-21T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.27400020599365,43.70199993133545,17.48499994277954,35.63699962615967
2023-07-21T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.158415954892,44.48217807429852,17.221782231094814,36.011881308980506
2023-07-21T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.247474516280974,45.5373737065479,17.02121220212994,36.50000011559689
2023-07-21T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.53300003051758,46.76000003814697,17.327999973297118,37.449000205993656
2023-07-21T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.56100009918213,47.7370002746582,18.591999969482423,38.43200035095215
