time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-07-21T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.21485171931805,48.352475534571276,19.31287123425172,39.04752459384427
2023-07-21T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.946464384445036,48.206060621473526,19.53838398480656,39.327273551863854
2023-07-21T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.36900024414062,47.671999588012696,19.3039994430542,39.17799945831299
2023-07-21T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.7989998626709,47.157000312805174,19.1880006980896,38.91599998474121
2023-07-21T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.52376216472965,46.820791905469235,18.553465267219167,38.60792001403204
2023-07-21T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.579798110807786,46.917171555336076,17.50404043871947,38.206061045328774
2023-07-21T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.449999771118165,46.74599983215332,15.695000009536743,37.544000434875485
2023-07-21T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.0570002746582,46.42000003814697,14.711000137329101,37.00200000762939
2023-07-21T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.885149172036954,46.232673040711056,14.62772299511598,36.67128625246558
2023-07-21T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.41313175239949,45.819191634052935,14.36161614427663,36.46969720089074
2023-07-21T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.36600040435791,45.82300071716308,14.146000118255616,36.29700050354004
2023-07-21T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.905999984741214,45.36700016021729,14.302999877929688,36.14599983215332
2023-07-21T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.58499950408935,45.04455377559851,14.436999759674073,36.00099008390219
2023-07-21T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.56799896240234,44.98282854484789,14.47799991607666,36.01111113423049
2023-07-21T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.84399948120117,45.20600040435791,14.670000104904174,36.157999992370605
2023-07-21T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.90400058746338,45.307999801635745,14.992999963760376,36.311000175476075
2023-07-21T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.67999977111816,45.082999801635744,15.425000009536744,36.4200004196167
2023-07-21T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.2266055115866,45.599999944004445,15.555963516235352,36.49266094242761
2023-07-21T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.52899955749512,45.89200077056885,15.472999897003174,36.797000122070315
2023-07-21T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.50699920654297,45.926000137329105,15.358999853134156,36.80299995422363
2023-07-21T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.288118343542116,45.65841565273776,15.236633612377808,36.56435568025797
2023-07-21T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.93599987030029,46.25500019073486,15.196999826431274,36.71699993133545
2023-07-21T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.23599987030029,46.56399909973145,15.278000106811524,36.89900093078613
2023-07-21T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.373000907897946,46.71200050354004,15.311000127792358,37.01899971008301
2023-07-21T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.18299942016601,46.563999786376954,15.475999908447266,36.9510005569458
2023-07-21T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.61900016784668,46.918000068664554,15.400999822616576,37.01099983215332
2023-07-21T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.76999988555908,47.11599960327148,15.299000186920166,37.155999641418454
2023-07-21T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.10606052899602,47.415000381469724,15.199999809265137,37.179999923706056
2023-07-21T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.92574204548751,47.232999877929686,15.086000127792358,37.05499946594238
2023-07-21T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.017998962402345,47.342001037597655,14.804999866485595,37.13799949645996
2023-07-21T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.98699996948242,47.28500019073486,14.465000066757202,36.97100036621094
2023-07-21T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.00707086890635,47.32121273002239,14.033333296727653,36.78600025177002
2023-07-21T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.3237623460222,47.636633315888965,13.563366285645136,36.75299961090088
2023-07-21T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.325,47.62199966430664,13.144000005722045,36.51699974060059
2023-07-21T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.01111086450442,47.31700016021728,12.848999910354614,36.30800037384033
2023-07-21T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.61200012207031,46.94545464563851,12.800000190734863,36.24646454628068
2023-07-21T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.174999694824216,46.505940503413136,12.709901044864466,36.05841495022916
2023-07-21T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.938000259399416,46.32727308947631,12.51919199240328,35.87676851677172
2023-07-21T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.483999786376955,45.94699970245361,12.34399990081787,35.57099998474121
2023-07-21T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.773999977111814,45.25899993896484,12.199999809265137,35.32099998474121
2023-07-21T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.48300025939941,44.93300010681153,12.134000186920167,35.00999980926514
2023-07-21T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.20599994659424,44.69199981689453,12.012000045776368,34.94400085449219
2023-07-21T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.467000007629395,43.960999946594235,11.883999948501588,34.80300022125244
2023-07-21T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.09499977111816,43.61099937438965,11.65200008392334,34.42500019073486
2023-07-21T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.92200119018555,43.49500007629395,11.505000019073487,34.10699951171875
2023-07-21T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.88000091552735,43.45700012207031,11.399999618530273,34.064999427795414
2023-07-21T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.07599994659424,42.681000022888185,11.394999647140503,33.6970002746582
2023-07-21T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.505000038146974,42.07700019836426,11.29300012588501,33.10899967193603
2023-07-21T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.138999710083006,41.697999725341795,11.106000080108643,32.87999992370605
2023-07-22T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.83100025177002,41.392000427246096,10.970999889373779,32.724999618530276
2023-07-22T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.06500003814697,40.76000015258789,10.9629998588562,32.39699989318848
2023-07-22T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.121000061035154,39.840999870300294,11.058000221252442,32.00899908065796
2023-07-22T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.07299991607666,40.62099994659424,11.05900022506714,32.06399961471558
2023-07-22T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.56900005340576,42.00400001525879,10.848999948501588,32.36700038909912
2023-07-22T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.81600074768066,43.16399982452393,10.860999917984008,32.86600006103516
2023-07-22T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.46500011444092,43.782000122070315,11.095000076293946,33.270999870300294
2023-07-22T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.46999996185303,44.73199993133545,11.274000053405763,33.55599937438965
2023-07-22T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.105000038146976,46.24400005340576,11.306000156402588,34.49599998474121
2023-07-22T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.70400047302246,47.8119995880127,11.259000024795533,35.645000228881834
2023-07-22T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.05000030517578,48.235000114440915,11.241999969482421,36.013999938964844
2023-07-22T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.75499984741211,47.07400001525879,11.289000148773193,35.88499977111817
2023-07-22T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.6280001449585,45.97000015258789,11.291000156402587,35.39600006103515
2023-07-22T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.95399990081787,45.37200012207031,11.295000171661377,35.02799942016602
2023-07-22T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.899000053405764,44.36699989318848,11.195999937057495,34.68499942779541
2023-07-22T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.04599998474121,43.586000022888186,11.100000228881836,34.32300033569336
2023-07-22T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.078000183105466,42.66200012207031,10.945999841690064,33.82399982452392
2023-07-22T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.55299919128418,42.1670000076294,10.798000001907349,33.20900009155273
2023-07-22T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.95499977111817,41.62100021362305,10.66899998664856,32.59800048828125
2023-07-22T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.301000442504886,40.94599990844726,10.743999967575073,32.29600059509277
2023-07-22T05:00:00Z,0.0,0.0,0.0,0.0,0.01,0.04,0.0,1.0,0.0,24.6,0.0,52.140998916625975,40.787999839782714,11.411999998092652,33.412000007629395
2023-07-22T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.52099979400635,41.134999961853026,11.482999982833862,32.766999893188476
2023-07-22T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.255,40.91500003814697,11.996000022888184,32.61199909210205
2023-07-22T05:45:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.89600009918213,40.581999893188474,12.261000080108643,32.56299957275391
2023-07-22T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.634999389648435,40.32400024414063,12.424999895095825,32.550000228881835
2023-07-22T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.659999732971194,40.3300004196167,12.48199993133545,32.51499977111816
2023-07-22T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.85800056457519,40.48600021362304,12.626000108718872,32.49800003051758
2023-07-22T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.95000076293945,40.54199935913086,12.662000160217286,32.68599960327148
2023-07-22T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.0,40.59499855041504,13.165999956130982,32.74400051116943
2023-07-22T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.058999099731444,40.63299922943115,13.423999710083008,32.936000175476075
2023-07-22T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.21499984741211,40.793000297546385,13.64300012588501,33.17699977874756
2023-07-22T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.51200012207031,41.082999801635744,14.069999980926514,33.33400043487549
2023-07-22T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.06400001525879,41.59200012207031,14.4629998588562,33.568998947143555
2023-07-22T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.841000137329104,42.276999969482425,14.332000007629395,33.880000038146974
2023-07-22T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.52299999237061,42.97099994659424,14.819000043869018,34.28300037384033
2023-07-22T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.880000343322756,43.314000358581545,15.580999927520752,34.696999855041504
2023-07-22T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.32800048828125,43.75200046539307,15.822999877929687,35.0300004196167
2023-07-22T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.36499973297119,43.81499980926514,15.790000095367432,35.18599979400635
2023-07-22T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.684999809265136,44.11699924468994,16.639999809265138,35.40400032043457
2023-07-22T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.035000267028806,44.43100017547607,17.07700029373169,35.68099964141846
2023-07-22T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.8060001373291,45.16200023651123,16.924999713897705,36.48699974060059
2023-07-22T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.322999496459964,45.685000305175784,16.880999546051026,36.978000259399415
2023-07-22T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.89800018310547,46.23899978637695,17.673999862670897,37.34700054168701
2023-07-22T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.01999988555908,47.221999969482425,17.866999492645263,38.0190002822876
2023-07-22T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.07800006866455,48.2490002822876,18.25699989318848,38.50299995422363
2023-07-22T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.23599998474121,48.4250008392334,18.695000305175782,38.99499931335449
2023-07-22T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.046999282836914,48.27899978637695,18.783999881744386,38.9920004272461
2023-07-22T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.361001091003416,48.52899955749512,18.904000244140626,39.12499954223633
2023-07-22T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.30399932861328,48.53099952697754,19.376999530792236,39.36499992370605
2023-07-22T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.2529993057251,48.53499942779541,19.370999507904052,39.44500076293945
2023-07-22T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.73100002288818,48.04399982452392,19.365999488830568,39.291000289916994
2023-07-22T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.327999877929685,47.59900016784668,19.365999488830568,39.13299926757813
2023-07-22T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.61599956512451,47.907999992370605,19.54000015258789,39.125999221801756
2023-07-22T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.74499984741211,47.99799991607666,19.69800075531006,39.17599922180176
2023-07-22T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.89500141143799,48.1910005569458,19.4259997177124,39.290000190734865
2023-07-22T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.96100044250488,48.234000053405765,19.490999965667726,39.26699996948242
2023-07-22T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.54100017547607,48.81100040435791,19.69500072479248,39.628999900817874
2023-07-22T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.25599994659424,48.548999252319334,19.675000267028807,39.648000411987304
2023-07-22T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.0429999923706,48.377999801635745,19.679000568389892,39.423000526428225
2023-07-22T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.66500003814697,47.94699970245361,19.325,39.25200004577637
2023-07-22T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.02000057220459,48.3429997253418,19.25099998474121,39.15599941253662
2023-07-22T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.53700023651123,48.85000026702881,19.296999282836914,39.33800003051758
2023-07-22T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.495,47.92000011444092,19.28299949645996,39.19899978637695
2023-07-22T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.184000205993655,46.66400016784668,19.111000423431395,38.77500007629394
2023-07-22T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.51200012207031,46.01299987792969,18.935999755859374,38.3930004119873
2023-07-22T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.18799953460693,45.68699951171875,18.760999965667725,38.13799987792969
2023-07-22T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.72600025177002,45.26000038146972,18.73900016784668,37.9450008392334
2023-07-22T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.765999755859376,44.36400009155273,18.568000259399415,37.65600044250488
2023-07-22T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.31699962615967,43.96700050354004,18.408999652862548,37.278999977111816
2023-07-22T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.24000022888183,43.86000061035156,18.219000148773194,36.9610001373291
2023-07-22T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.13199913024902,43.75599983215332,18.04800018310547,36.79099994659424
2023-07-22T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.85499954223633,43.49800029754638,17.949999809265137,36.849000511169436
2023-07-22T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.636999702453615,43.230999870300295,17.898999614715578,36.526000061035155
2023-07-22T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.05699996948242,43.572999801635746,17.84299949645996,36.38000102996826
2023-07-22T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.06799934387207,43.5999987411499,17.597000370025636,36.21299980163574
2023-07-22T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.11599910736084,43.6059986114502,17.271999969482422,36.187000045776365
2023-07-22T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.146999549865725,43.635999298095705,17.002000007629395,36.024999923706055
2023-07-22T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.33800060272217,43.83400039672851,16.733000144958496,35.852000045776364
2023-07-22T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.48600021362304,43.9540007019043,16.600000381469727,35.8520004272461
2023-07-22T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.44000015258789,43.92900016784668,16.498999996185304,35.857000541687015
2023-07-22T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.932999992370604,43.416999702453616,16.274999866485597,35.68699935913086
2023-07-22T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.86100067138672,43.29099987030029,15.865999965667724,35.483000106811524
2023-07-22T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.65300022125244,43.16400020599365,15.749000053405762,35.24700008392334
2023-07-22T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.297000350952146,42.78600032806396,15.542000160217285,35.03500034332276
2023-07-22T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.119999198913575,42.5929993057251,15.65900004386902,34.79999961853027
2023-07-22T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.95900062561035,42.451000747680666,15.640000152587891,34.741000175476074
2023-07-22T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.7610005569458,42.309000129699704,15.657000093460082,34.721000289916994
2023-07-22T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.34500022888184,41.94600082397461,15.851999893188477,34.56099987030029
2023-07-22T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.44700080871582,41.99900001525879,15.90899965286255,34.56399921417236
2023-07-22T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.32700023651123,41.93100044250488,15.899999618530273,34.60999977111816
2023-07-22T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.09799972534179,41.662999649047855,15.829000024795532,34.50699989318848
2023-07-22T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.49199996948242,41.10300006866455,15.690999994277954,34.42700031280518
2023-07-22T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.30999992370605,40.8760009765625,15.600000381469727,34.15800010681152
2023-07-22T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.75099994659424,40.379999771118165,15.54400016784668,33.91699977874756
2023-07-22T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.61599987030029,40.23399990081787,15.583000316619874,33.74700004577637
2023-07-22T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.13400012969971,40.6939998626709,15.681999912261963,33.864000129699704
2023-07-23T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.051999969482424,41.56200016021729,15.699999809265137,34.177999572753905
2023-07-23T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.44000091552734,41.92600112915039,15.742999973297119,34.38100025177002
2023-07-23T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.73199977874756,42.17999977111816,15.800000190734863,34.50599975585938
2023-07-23T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.14899967193603,42.57099994659424,15.865999813079833,34.61399879455566
2023-07-23T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.58799995422363,42.97999988555908,15.843999938964844,34.79999984741211
2023-07-23T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.977000122070315,43.362000160217285,15.803000173568726,34.94200065612793
2023-07-23T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.81699993133545,43.24000022888183,15.800000190734863,35.07099952697754
2023-07-23T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.81600067138672,43.26699962615967,15.801000185012818,35.19899997711182
2023-07-23T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.656999855041505,43.09299980163574,15.800000190734863,35.10599975585937
2023-07-23T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.85000068664551,43.28999984741211,15.88699969291687,35.15699966430664
2023-07-23T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.44800045013428,42.89700073242187,15.800000190734863,34.93600028991699
2023-07-23T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.40699993133545,42.867000312805175,15.736999950408936,34.93300075531006
2023-07-23T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.311000480651856,42.77200050354004,15.699999809265137,34.87400035858154
2023-07-23T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.74900012969971,43.20399993896484,15.65900004386902,34.943000831604
2023-07-23T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.534999465942384,43.01899971008301,15.54000015258789,34.989000129699704
2023-07-23T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.5,42.941000900268556,15.458999843597413,34.86599979400635
2023-07-23T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.45000076293945,42.90400142669678,15.399999618530273,34.79399978637695
2023-07-23T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.48000030517578,42.900001525878906,15.301000185012818,34.78800018310547
2023-07-23T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.27700023651123,42.760000457763674,15.300000190734863,34.8540007019043
2023-07-23T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.64499973297119,42.19999980926514,15.28300012588501,34.55099994659424
2023-07-23T05:00:00Z,0.0,0.0,0.0,0.0,0.01,0.06,0.0,1.0,0.0,1.0,0.0,53.405000610351564,42.007999877929684,15.433999977111817,35.435000343322756
2023-07-23T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.23099998474121,41.824000129699705,15.049000186920166,34.69400001525879
2023-07-23T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.706999893188474,41.35600002288818,15.100000381469727,34.22000034332275
2023-07-23T05:45:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.29999923706055,40.902001495361326,15.100000381469727,33.942000465393065
2023-07-23T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.21899929046631,40.83800086975098,15.100000381469727,33.9880001449585
2023-07-23T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.22499977111816,40.826000709533695,15.109000329971314,33.92500091552734
2023-07-23T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.455000457763674,41.07399906158447,15.072000207901,33.97100017547607
2023-07-23T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.245000190734864,40.85600021362305,14.84299994468689,33.8480001449585
2023-07-23T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.417001266479495,41.03399948120117,14.776000099182129,33.73099994659424
2023-07-23T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.2869995880127,40.91500110626221,14.463000040054322,33.71799991607666
2023-07-23T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.05900001525879,40.69799961090088,13.992999992370606,33.58799900054932
2023-07-23T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.489000663757324,40.16399963378906,13.593000068664551,33.19400001525879
2023-07-23T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.9119998550415,40.48599987030029,13.321999988555909,33.04299964904785
2023-07-23T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.659999961853025,41.204000091552736,13.333999996185304,33.217999877929685
2023-07-23T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.583000297546384,42.03500007629395,13.56899998664856,33.456999702453615
2023-07-23T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.087999992370605,42.53800003051758,13.882999715805054,33.77200019836426
2023-07-23T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.58900016784668,43.00499988555908,13.903999633789063,34.016000213623045
2023-07-23T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.29399990081787,43.69299987792969,13.721000022888184,34.286000137329104
2023-07-23T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.180000114440915,44.48199977874756,13.625000238418579,34.51799976348877
2023-07-23T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.5419998550415,44.85600032806396,13.814999895095825,34.800000038146976
2023-07-23T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.139999809265134,45.46799983978271,14.286999988555909,35.60500030517578
2023-07-23T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.43600063323974,45.80599994659424,14.579000301361084,36.23999961853028
2023-07-23T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.582998733520505,45.919001235961915,14.626000232696533,36.30300003051758
2023-07-23T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.59499855041504,45.902001495361326,14.861999816894532,36.406001052856446
2023-07-23T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.599998474121094,45.902001495361326,15.028000106811524,36.417000694274904
2023-07-23T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.60099849700928,45.92500114440918,15.217000007629395,36.5679997253418
2023-07-23T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.952000045776366,46.24599990844727,15.58899998664856,36.755000076293946
2023-07-23T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.220999794006346,46.539999389648436,15.930999822616577,36.9910001373291
2023-07-23T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.834999809265135,47.109000244140624,15.939999771118163,37.257999954223635
2023-07-23T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.104000396728516,47.40900016784668,16.206000118255616,37.48999973297119
2023-07-23T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.83300006866455,48.044000396728514,16.4629998588562,37.72199974060059
2023-07-23T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.91400093078613,48.1459994506836,16.689000663757323,38.11500015258789
2023-07-23T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.178999786376956,48.357000770568845,16.81000015258789,38.11499965667725
2023-07-23T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.45499961853027,48.62400005340576,17.280999813079834,38.33299976348877
2023-07-23T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.99599990844727,48.30599998474121,17.367999496459962,38.55399993896484
2023-07-23T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.24300006866455,47.59299980163574,17.299999237060547,38.19800006866455
2023-07-23T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.36499992370605,46.766000022888186,17.34599941253662,38.02000034332276
2023-07-23T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.56700012207031,46.03699993133545,17.50400001525879,37.73600009918213
2023-07-23T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.041000061035156,45.52900012969971,17.501000003814696,37.63799934387207
2023-07-23T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.659999504089356,45.15299949645996,17.637000522613526,37.53899929046631
2023-07-23T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.451000747680666,44.95600067138672,17.71800048828125,37.315000495910645
2023-07-23T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.448000793457034,44.9270011138916,17.799999237060547,37.18200012207031
2023-07-23T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.53599945068359,45.02699958801269,17.837999382019042,37.207000274658206
2023-07-23T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.67800018310547,45.15199966430664,18.06500024795532,37.416000289916994
2023-07-23T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.94099967956543,45.37100025177002,18.00300001144409,37.579999122619625
2023-07-23T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.29600036621094,45.66899982452392,17.78699987411499,37.61199993133545
2023-07-23T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.4450008392334,45.802999305725095,17.512000045776368,37.53599945068359
2023-07-23T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.376000289916995,45.7589998626709,17.399999618530273,37.527999572753906
2023-07-23T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.153999671936035,45.55899951934814,17.274999885559083,37.37400085449219
2023-07-23T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.92100036621094,45.330000190734864,17.11700044631958,37.32100093841553
2023-07-23T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.723000068664554,45.13599941253662,16.806999950408937,37.06299903869629
2023-07-23T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.54999923706055,44.97500038146973,16.480999927520752,36.8850008392334
2023-07-23T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.5089998626709,44.94200088500977,16.223000125885008,36.69500030517578
2023-07-23T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.635999298095705,45.05099945068359,16.027000102996826,36.66599998474121
2023-07-23T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.8660001373291,45.26400001525879,15.841999950408935,36.670000076293945
2023-07-23T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.12299976348877,45.49599990844727,15.721999893188476,36.65699947357178
2023-07-23T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.28299949645996,45.67400012969971,15.651000089645386,36.757999954223635
2023-07-23T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.39900016784668,45.77200016021729,15.600000381469727,36.88900062561035
2023-07-23T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.53899940490723,45.89400135040283,15.672999963760375,36.87400020599365
2023-07-23T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.095999526977536,45.524000053405764,15.76100004196167,36.8520004272461
2023-07-23T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.84799961090088,45.31799968719483,15.822000064849853,36.744999389648434
2023-07-23T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.53500034332276,44.98200012207031,15.807000150680542,36.55599964141846
2023-07-23T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.43100006103516,44.92599994659424,15.839999961853028,36.62999938964844
2023-07-23T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.22500038146973,44.73600021362304,15.974999904632568,36.502999992370604
2023-07-23T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.11499881744385,44.624999046325684,16.0,36.390000610351564
2023-07-23T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.14499908447266,44.60599914550781,15.978999919891358,36.3950012588501
2023-07-23T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.694999847412106,45.114000434875486,15.842999906539918,36.55599937438965
2023-07-23T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.82799999237061,45.25500015258789,15.644000129699707,36.61799964904785
2023-07-23T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.30900047302246,45.68699993133545,15.51100004196167,36.56999893188477
2023-07-23T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.373999977111815,45.77600017547607,15.5,36.69499927520752
2023-07-23T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.64699966430664,45.9910001373291,15.44899980545044,36.81600028991699
2023-07-23T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.70000076293945,46.04199935913086,15.399999618530273,36.894000663757325
2023-07-23T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.633999252319335,45.9910001373291,15.420999698638916,36.72900001525879
2023-07-23T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.49900001525879,45.91100086212158,15.5,36.667000160217285
2023-07-23T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.29000034332275,45.73699947357178,15.496999988555908,36.66499996185303
2023-07-23T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.94699996948242,45.42900001525879,15.40099962234497,36.50099998474121
2023-07-24T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.691000099182126,45.1609997177124,15.482999935150147,36.39700115203858
2023-07-24T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.599998474121094,45.07699882507324,15.600000381469727,36.465000534057616
2023-07-24T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.677999839782714,45.12499919891357,15.527000102996826,36.44400058746338
2023-07-24T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.87900054931641,45.30900005340576,15.441999778747558,36.47300041198731
2023-07-24T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.04799926757813,45.49000015258789,15.399999618530273,36.42300083160401
2023-07-24T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.184000396728514,45.62399906158447,15.527000102996826,36.53099979400635
2023-07-24T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.06700054168701,45.558999938964845,15.742000045776367,36.62499954223633
2023-07-24T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.8700004196167,45.31000045776367,15.900999641418457,36.670000076293945
2023-07-24T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.69900051116943,45.18599998474121,15.842999792098999,36.674999656677244
2023-07-24T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.43700061798096,44.87000064849853,15.44900001525879,36.512999839782715
2023-07-24T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.8479999923706,44.366999778747555,15.28300012588501,36.253999671936036
2023-07-24T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.707999572753906,44.21099960327148,15.201999816894531,35.94800006866455
2023-07-24T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.24700061798096,43.75300060272217,15.127000226974488,35.689999923706054
2023-07-24T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.20000076293945,43.68300037384033,15.017000064849853,35.6069987487793
2023-07-24T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.92300014495849,43.445000114440916,15.0,35.43299957275391
2023-07-24T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.90300075531006,43.385000457763674,15.0,35.255999908447265
2023-07-24T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.778000106811525,43.28599979400635,15.0,35.15799949645996
2023-07-24T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.7130005645752,43.18300037384033,14.94899980545044,34.9320000076294
2023-07-24T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.58899993896485,43.050000228881835,14.809000139236451,34.64500007629395
2023-07-24T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.17299961090088,42.67799953460693,14.800000190734863,34.492000122070316
2023-07-24T05:00:00Z,0.0,0.0,0.0,0.0,0.02,0.03,0.0,1.0,0.0,0.5,0.0,53.776000022888184,42.308999900817874,15.157000045776368,35.513000106811525
2023-07-24T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.38099994659424,41.922000045776365,15.176000061035156,34.65300022125244
2023-07-24T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.10399974822998,41.6449995803833,15.361999835968017,34.34100025177002
2023-07-24T05:45:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.596999969482425,41.22799991607666,15.206999835968018,34.24899967193603
2023-07-24T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.089999732971194,40.7540002822876,15.265000057220458,34.04500049591064
2023-07-24T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.94000080108643,40.570998916625975,15.300000190734863,33.85300067901611
2023-07-24T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.953000717163086,40.59499870300293,15.302000179290772,33.93900077819824
2023-07-24T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.046999282836914,40.701000747680666,15.397999629974365,33.882001113891604
2023-07-24T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.099998474121094,40.77899955749512,15.363999824523926,33.950000610351566
2023-07-24T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.16900005340576,40.79399932861328,15.371999778747558,34.00099998474121
2023-07-24T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.20200073242187,40.8019995880127,15.399999618530273,34.02099967956543
2023-07-24T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.29999923706055,40.89300094604492,15.538999910354613,34.1449995803833
2023-07-24T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.3880012512207,40.948000793457034,16.37800006866455,34.28500015258789
2023-07-24T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.123000411987306,40.748000144958496,16.75,34.53999973297119
2023-07-24T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.690000228881836,40.31299980163574,16.549000186920168,34.48800018310547
2023-07-24T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.5649995803833,40.17299953460693,16.757999973297117,34.36400054931641
2023-07-24T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.30600006103516,40.77900012969971,16.97099988937378,34.46399990081787
2023-07-24T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.322999801635746,41.81500003814697,16.829999351501463,34.8340002822876
2023-07-24T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.272999954223636,42.66599990844727,16.69800016403198,35.04400001525879
2023-07-24T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.19900005340576,43.566000061035155,16.58700012207031,35.46100040435791
2023-07-24T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.96800010681152,44.32699996948242,17.903999824523925,35.82499969482422
2023-07-24T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.8660001373291,45.12200004577637,18.055999851226808,36.420999679565426
2023-07-24T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.10499988555908,46.3469998550415,17.364000110626222,37.426999702453614
2023-07-24T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.05099998474121,47.30099994659424,16.397999992370604,37.65699977874756
2023-07-24T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.211000022888186,48.41399982452393,15.781999912261963,37.826000442504885
2023-07-24T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.042999725341794,48.321999626159666,15.993999977111816,37.87200016021728
2023-07-24T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.18999980926514,48.44699993133545,16.18499994277954,37.97899993896485
2023-07-24T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.12,48.35199993133545,17.172000026702882,37.94800048828125
2023-07-24T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.42,48.68200019836426,16.839999866485595,38.25700019836426
2023-07-24T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.76399978637696,48.05900005340576,17.110999832153322,38.29599987030029
2023-07-24T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.245,47.54199996948242,17.705999870300293,38.265
2023-07-24T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.83799983978272,47.14099914550781,17.428000087738038,38.23500026702881
2023-07-24T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.72300041198731,47.01999969482422,16.69799997329712,37.90900047302246
2023-07-24T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.72200004577637,47.02399963378906,16.035000047683717,37.58799957275391
2023-07-24T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.439999923706054,46.80800010681153,15.605000066757203,37.33600009918213
2023-07-24T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.814000358581545,46.23499980926513,15.514000053405761,37.07800006866455
2023-07-24T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.470000419616696,45.89199970245361,15.752000007629395,36.898000450134276
2023-07-24T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.254999809265136,45.68999988555908,16.382000064849855,37.05399917602539
2023-07-24T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.087998695373535,45.50299995422363,16.649000568389894,37.0689990234375
2023-07-24T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.99700004577637,45.42500114440918,16.817999668121338,37.03099952697754
2023-07-24T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.88100040435791,45.33900016784668,17.02200008392334,37.122000274658205
2023-07-24T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.660999870300294,45.17099960327148,17.156000595092774,37.142999458312985
2023-07-24T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.434999809265136,44.893999900817875,17.247000045776367,37.115999145507814
2023-07-24T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.31500030517578,44.789000358581546,17.223000411987304,37.16799915313721
2023-07-24T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.539999885559084,44.98000011444092,16.965000057220458,37.11199954986572
2023-07-24T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.666666666666664,45.11919083258118,16.523232411856604,37.06464624886561
2023-07-24T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.75099998474121,45.21400051116943,16.44899980545044,36.89100090026855
2023-07-24T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.47227704643023,44.94158421884669,16.720792147192626,36.91584192408193
2023-07-24T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.851515529131646,45.290909391461,16.739393908568104,36.954546148126774
2023-07-24T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.8019998550415,45.23399993896484,15.96399995803833,36.92600109100342
2023-07-24T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.222999534606934,45.622000007629396,14.701999979019165,36.575000267028805
2023-07-24T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.17227686513768,45.58811935575882,14.172277393907603,36.261385964875174
2023-07-24T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.156565656565654,45.557574879039414,14.080808389066446,36.04949454105262
2023-07-24T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.86300045013428,45.28000030517578,14.0,36.02700027465821
2023-07-24T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.8439994430542,45.25400024414063,13.965999870300292,35.94200061798096
2023-07-24T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.782000312805174,45.17299964904785,13.79099998474121,35.94800064086914
2023-07-24T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.255999641418455,44.71299976348877,13.651000089645386,35.668000068664554
2023-07-24T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.11,44.53299991607666,13.503000011444092,35.618999290466306
2023-07-24T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.755000076293946,44.24700008392334,13.497999992370605,35.36500019073486
2023-07-24T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.47500038146973,44.00299995422363,13.405999641418457,35.07599922180176
2023-07-24T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.20999984741211,43.740999641418455,13.320000076293946,34.93100036621094
2023-07-24T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.5980001449585,43.17200019836426,13.329000024795532,34.69000015258789
2023-07-24T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.13699901580811,42.67499942779541,13.399999618530273,34.28599998474121
2023-07-24T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.099998474121094,42.599998474121094,13.36999979019165,33.828000411987304
2023-07-24T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.90199966430664,42.42199993133545,13.300000190734863,33.7920002746582
2023-07-24T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.22900005340576,41.804999885559084,13.299000186920166,33.52199985504151
2023-07-24T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.66099983215332,41.24099987030029,13.206999835968018,33.365000839233396
2023-07-24T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.34600021362305,40.96900039672852,13.108000116348267,33.12599956512451
2023-07-24T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.179000549316406,40.82300018310547,12.8939998626709,33.01399978637696
2023-07-24T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.64299995422363,40.32600002288818,12.800000190734863,32.75599983215332
2023-07-24T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.88299980163574,40.47500011444092,12.7129998588562,32.721999893188475
2023-07-24T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.60300006866455,41.111000022888184,12.609000072479247,32.83099990844727
2023-07-24T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.265999984741214,41.724000129699704,12.314999847412109,33.00599952697754
2023-07-24T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.71100044250488,42.18700046539307,12.007000026702881,33.04999980926514
2023-07-24T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.92400032043457,42.37900001525879,11.899999618530273,33.08799983978272
2023-07-24T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.37699977874756,42.79499938964844,11.899999618530273,33.17800022125244
2023-07-25T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.80300022125244,43.23199993133545,11.860999841690063,33.37000053405762
2023-07-25T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.044999771118164,43.46400016784668,11.698999977111816,33.50999988555908
2023-07-25T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.9790005493164,43.39300033569336,11.600000381469727,33.40600025177002
2023-07-25T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.20699966430664,43.62799942016601,11.55100019454956,33.47800003051758
2023-07-25T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.144999771118165,43.54499992370606,11.375999774932861,33.39000076293945
2023-07-25T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.16200012207031,43.605,11.33300000190735,33.409000358581544
2023-07-25T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.37600017547607,42.86400035858154,11.473999900817871,33.22200004577637
2023-07-25T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.33700008392334,42.767999725341795,11.5,33.14099979400635
2023-07-25T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.24900001525879,42.68100006103516,11.5,33.04899951934814
2023-07-25T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.39500137329102,42.8149995803833,11.413999681472779,33.052999839782714
2023-07-25T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.88799987792969,42.38399993896484,11.304000167846679,33.016999855041504
