time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-07-25T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.42199996948242,41.9760001373291,11.373999767303467,32.87700008392334
2023-07-25T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.1439994430542,41.720000457763675,11.399999618530273,32.73799987792969
2023-07-25T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.50999988555908,42.01799961090088,11.33599998474121,32.77999984741211
2023-07-25T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.24500003814697,41.817000198364255,11.300000190734863,32.77100002288818
2023-07-25T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.837000389099124,41.42200019836426,11.269000072479248,32.68899974822998
2023-07-25T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.52999992370606,41.127999458312985,11.149000101089477,32.45200035095215
2023-07-25T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.27300010681152,40.87200038909912,11.100000381469727,32.34500072479248
2023-07-25T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.66199981689453,40.299999656677244,11.100000381469727,32.19300022125244
2023-07-25T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.03899982452393,40.561999855041506,11.100000381469727,32.12999912261963
2023-07-25T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.01,0.0,1.0,0.0,3.3,0.0,53.33800003051758,41.78399997711182,11.348000078201293,33.568000106811525
2023-07-25T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.51499992370606,42.86400009155273,11.006000022888184,33.22300041198731
2023-07-25T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.30599960327149,43.63199916839599,11.075000286102295,33.272000007629394
2023-07-25T05:45:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.49200050354004,43.828000411987304,11.17899998664856,33.287000312805176
2023-07-25T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.20199989318848,44.440999870300296,11.323000059127807,33.50799945831299
2023-07-25T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.22000003814697,45.4739998626709,11.538999938964844,34.29000026702881
2023-07-25T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.22499969482422,46.485999031066896,11.986000022888184,35.12500022888184
2023-07-25T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.716000137329104,46.98200031280518,12.441000061035156,35.57899997711181
2023-07-25T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.3380005645752,47.619999656677244,12.525000095367432,36.065999870300296
2023-07-25T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.400001525878906,47.679000282287596,12.59900037765503,36.22499977111816
2023-07-25T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.38100109100342,47.66900005340576,12.586000328063966,36.21800010681152
2023-07-25T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.485000381469725,47.72400001525879,12.501000003814697,36.26400035858154
2023-07-25T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.874000549316406,48.10899906158447,12.631000089645386,36.3150004196167
2023-07-25T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.058999099731444,48.28799942016602,13.086000061035156,36.62999954223633
2023-07-25T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.69800010681152,48.01199993133545,13.300000190734863,36.686000213623046
2023-07-25T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.93299987792969,47.28299987792969,13.595000009536744,36.513999977111816
2023-07-25T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.515999755859376,46.8870011138916,13.653000164031983,36.4290007019043
2023-07-25T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.381000747680666,46.75999988555908,13.825999975204468,36.35099998474121
2023-07-25T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.62899951934814,46.080000190734864,14.080000267028808,36.21299995422363
2023-07-25T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.315999603271486,45.71400054931641,14.166000022888184,36.04799957275391
2023-07-25T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.74000030517578,46.102000122070315,14.791999883651734,36.31400001525879
2023-07-25T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.8460001373291,46.261000366210936,14.672999897003173,36.54499935150147
2023-07-25T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.50999980926514,46.81400043487549,14.2939999294281,36.661999549865726
2023-07-25T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.952999877929685,47.22000015258789,14.607000188827515,36.8020006942749
2023-07-25T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.38300113677978,47.67000015258789,14.948000011444092,37.0829999923706
2023-07-25T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.30399932861328,47.61299877166748,15.273999967575072,37.16099941253662
2023-07-25T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.29999923706055,47.60399856567383,15.070999946594238,37.24100032806396
2023-07-25T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.80699981689453,48.01299991607666,14.905999641418457,37.27699981689453
2023-07-25T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.18700050354004,48.39900123596191,15.156000061035156,37.560999069213864
2023-07-25T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.886000900268556,48.14999973297119,15.690000076293945,37.62199966430664
2023-07-25T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.89800025939942,48.140999984741214,16.21499988555908,37.7629997253418
2023-07-25T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.49599983215332,47.81600021362305,16.743000202178955,37.85900016784668
2023-07-25T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.49899990081787,47.77400001525879,16.72900001525879,37.94700057983398
2023-07-25T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.46899955749512,47.790000381469724,15.905999965667725,37.76400043487549
2023-07-25T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.10699928283692,47.42900093078613,15.713999996185303,37.485000190734866
2023-07-25T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.02000015258789,47.34199985504151,15.42699999809265,37.27200016021729
2023-07-25T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.34800075531006,47.64499961853027,15.596999950408936,37.282999687194824
2023-07-25T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.492000122070316,47.77099967956543,15.539000024795532,37.396000671386716
2023-07-25T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.52899955749512,47.806999702453616,14.025999994277955,37.287000465393064
2023-07-25T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.157000312805174,47.48199993133545,12.818999938964843,36.71999988555908
2023-07-25T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.17399951934814,47.4529997253418,12.80299991607666,36.44100082397461
2023-07-25T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.2130005645752,47.51399978637696,13.739000015258789,36.42000076293945
2023-07-25T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.332000465393065,47.60699951171875,14.46000002861023,36.73899982452392
2023-07-25T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.53399971008301,47.799999694824216,14.734999942779542,37.041999435424806
2023-07-25T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.89700046539306,48.14999988555908,14.961999950408936,37.13499977111817
2023-07-25T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.16499954223633,48.364000396728514,15.29400016784668,37.41999992370606
2023-07-25T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.15799976348877,48.41200016021728,15.171000099182129,37.47100044250488
2023-07-25T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.79199935913086,48.1069987487793,14.945999794006347,37.42399990081787
2023-07-25T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.29900043487549,48.51899997711182,15.135000038146973,37.365000534057614
2023-07-25T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.24400020599365,48.51799983978272,15.132000198364258,37.64099987030029
2023-07-25T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.3840007019043,48.65299995422363,15.019000072479248,37.690999794006345
2023-07-25T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.60099998474121,47.94699977874756,14.898999814987183,37.44000038146973
2023-07-25T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.361000785827635,47.64399948120117,14.724000062942505,37.167999839782716
2023-07-25T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.71599994659424,47.06600017547608,14.374999961853028,36.90000015258789
2023-07-25T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.58899967193604,46.88600051879883,14.15700005531311,36.712999992370605
2023-07-25T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.914000053405765,46.337999534606936,14.167999992370605,36.40900062561035
2023-07-25T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.475999908447264,45.911000137329104,14.010000038146973,36.21600025177002
2023-07-25T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.15699962615967,45.58499973297119,13.765999975204467,36.090999603271484
2023-07-25T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.992000122070316,45.42400104522705,13.443000020980834,35.777000198364256
2023-07-25T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.900001525878906,45.30799942016601,13.094999990463258,35.60199913024903
2023-07-25T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.86800109863281,45.28299964904785,12.784999923706055,35.54199935913086
2023-07-25T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.51799976348877,44.93700096130371,12.555000123977662,35.33600036621094
2023-07-25T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.46600051879883,44.88500118255615,12.5,35.17999942779541
2023-07-25T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.400001525878906,44.79999923706055,12.286999921798706,35.089000129699706
2023-07-25T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.35000038146973,44.79199935913086,11.936999864578247,35.085999641418454
2023-07-25T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.225,44.651999893188474,11.843999938964844,34.94000015258789
2023-07-25T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.88600021362305,44.34500026702881,11.899999618530273,34.87400032043457
2023-07-25T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.059000205993655,43.591000175476076,11.899999618530273,34.62899971008301
2023-07-25T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.52900012969971,43.09799991607666,11.979999923706055,34.31100006103516
2023-07-25T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.050000038146976,42.609999885559084,12.0,33.86499988555908
2023-07-25T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.36199981689453,41.92700016021728,11.94499979019165,33.34999988555908
2023-07-25T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.862000160217285,41.42599994659424,11.901999626159668,33.010999794006345
2023-07-25T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.59999897003174,41.152999534606934,11.803000154495239,32.82699966430664
2023-07-25T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.5,41.08599910736084,11.682999935150146,32.723000030517575
2023-07-25T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.27499988555908,40.89300067901611,11.606000347137451,32.63099998474121
2023-07-25T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.15799980163574,40.777999572753906,11.602000370025635,32.51199981689453
2023-07-26T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.056999130249025,40.68000034332275,11.600000381469727,32.316000900268556
2023-07-26T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.94800060272217,40.5789990234375,11.578000259399413,32.364000701904295
2023-07-26T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.56399974822998,40.2289998626709,11.510000038146973,32.210000076293944
2023-07-26T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.89199977874756,40.464000091552734,11.453999824523926,32.21299995422363
2023-07-26T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.72500015258789,41.22200008392334,11.456999835968018,32.42300048828125
2023-07-26T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.350999946594236,41.82899993896484,11.433999805450439,32.559999542236326
2023-07-26T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.81000026702881,42.28399993896485,11.342999935150146,32.761999893188474
2023-07-26T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.1909997177124,42.62699974060059,11.295000143051148,32.88500053405762
2023-07-26T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.62099983215332,42.99299987792969,11.301000146865844,33.03299949645996
2023-07-26T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.09500011444092,43.421999816894534,11.285000133514405,33.25799983978271
2023-07-26T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.45900062561035,43.80600009918213,11.175999956130982,33.458000335693356
2023-07-26T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.592998580932615,43.931001052856445,11.093000354766845,33.44200038909912
2023-07-26T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.43600040435791,43.80400020599365,11.062000236511231,33.43500087738037
2023-07-26T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.5819987487793,43.9360009765625,10.998999996185303,33.434000701904296
2023-07-26T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.48800018310547,43.89600082397461,10.920999717712402,33.740000076293946
2023-07-26T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.20199985504151,43.68899971008301,10.828000020980834,33.934000396728514
2023-07-26T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.887000198364255,43.39300037384033,10.718999881744384,33.83399978637695
2023-07-26T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.7230001449585,43.219000282287595,10.699999809265137,33.59799934387207
2023-07-26T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.285000038146975,42.7989998626709,10.706999835968018,33.375000114440915
2023-07-26T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.19299987792969,42.64599952697754,10.799000186920166,32.89500015258789
2023-07-26T05:00:00Z,0.0,0.0,0.0,0.0,0.02,0.12,0.0,1.0,0.0,0.0,0.0,54.40300041198731,42.839000396728515,11.223999967575073,34.05400001525879
2023-07-26T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.61299915313721,43.04999923706055,10.90799991607666,33.216999206542965
2023-07-26T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.65199966430664,43.09699863433838,11.528999977111816,33.104999504089356
2023-07-26T05:45:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.23700008392334,42.72799991607666,12.217000112533569,33.24300010681152
2023-07-26T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.33100036621094,42.803000144958496,12.239000129699708,33.56099952697754
2023-07-26T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.28700038909912,42.767000160217286,12.05500020980835,33.34200008392334
2023-07-26T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.50899963378906,42.990999946594236,12.179999923706054,33.36800014495849
2023-07-26T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.137999305725096,42.63199939727783,12.16500020980835,33.28199996948242
2023-07-26T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.23299995422363,42.71699996948242,12.536000137329102,33.27500053405762
2023-07-26T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.05899951934814,42.55099925994873,12.447999839782716,33.3530005645752
2023-07-26T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.39600059509277,42.843000679016114,12.316000080108642,33.358000106811524
2023-07-26T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.358999786376955,42.84199981689453,12.486999950408936,33.4070006942749
2023-07-26T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.84600093841553,43.30400035858154,12.743000116348266,33.600999908447264
2023-07-26T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.83099994659424,43.31999969482422,13.269000062942505,33.85800018310547
2023-07-26T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.039999389648436,43.51899971008301,13.403000040054321,34.00999984741211
2023-07-26T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.099998474121094,43.53599945068359,13.948000020980835,34.21999984741211
2023-07-26T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.0459992980957,43.49500007629395,14.836999988555908,34.44799957275391
2023-07-26T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.74999996185303,43.226000213623045,15.737000122070313,34.71199989318848
2023-07-26T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.39500068664551,42.862000427246095,15.561999912261962,34.88600021362305
2023-07-26T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.64999984741211,43.08899948120117,15.769999942779542,34.82200031280517
2023-07-26T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.827999954223635,43.24900001525879,15.700999927520751,34.94400085449219
2023-07-26T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.9630005645752,43.393000831604006,15.309999923706055,34.94700023651123
2023-07-26T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.094999351501464,43.51899971008301,15.673000001907349,34.79800010681152
2023-07-26T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.5760001373291,43.956999931335446,15.650000114440918,34.98900009155273
2023-07-26T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.47099994659424,44.776999969482425,15.626000051498414,35.239000129699704
2023-07-26T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.5539998626709,45.81600002288818,14.728000011444092,35.895999870300294
2023-07-26T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.5529997253418,46.78100051879883,14.120000057220459,36.48899974822998
2023-07-26T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.17900001525879,47.356000099182125,14.80000002861023,36.756999816894535
2023-07-26T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.90600017547607,48.10799976348877,16.308999996185303,37.42899982452393
2023-07-26T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.03500007629395,48.20600040435791,17.089999904632567,37.936000175476075
2023-07-26T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.94400009155274,48.1869995880127,17.338999729156495,38.26800045013428
2023-07-26T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.863999671936035,48.054999923706056,17.40700008392334,38.24200008392334
2023-07-26T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.3979997253418,48.57299987792969,18.20799982070923,38.5500008392334
2023-07-26T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.42499954223633,47.75000026702881,18.100000381469727,38.54000026702881
2023-07-26T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.78299953460694,47.140000648498535,17.539999866485594,38.26600006103516
2023-07-26T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.90600006103516,46.28499954223633,17.34999942779541,37.78500034332276
2023-07-26T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.864000701904295,46.207000274658206,17.410000076293944,37.68599975585938
2023-07-26T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.83300006866455,46.16999973297119,17.85299955368042,37.69699928283691
2023-07-26T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.52100048065186,45.93099910736084,17.93799976348877,37.76199981689453
2023-07-26T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.3600008392334,45.72199958801269,18.167999992370607,37.73800018310547
2023-07-26T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.711000289916996,46.04199977874756,18.399999618530273,37.7889998626709
2023-07-26T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.436999549865725,46.719000015258786,18.25000030517578,37.993000526428226
2023-07-26T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.88300048828125,47.135999336242676,18.137000255584717,38.2750004196167
2023-07-26T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.03699989318848,47.27100009918213,17.84599941253662,38.24199970245361
2023-07-26T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.76999988555908,47.93899993896484,17.815000019073487,38.29000030517578
2023-07-26T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.4,48.57600006103516,18.075000286102295,38.67900001525879
2023-07-26T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.467000007629395,48.69699993133545,17.7910000038147,38.81800025939941
2023-07-26T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.683999366760254,47.93899990081787,17.67900068283081,38.50599948883057
2023-07-26T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.58699867248535,47.82499980926514,17.549000186920168,38.26999969482422
2023-07-26T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.599998474121094,47.864000701904295,17.39399959564209,38.26999969482422
2023-07-26T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.742999954223635,48.00099998474121,17.190000171661378,38.28899974822998
2023-07-26T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.64999973297119,47.94599987030029,17.0360001373291,38.198999633789064
2023-07-26T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.140999946594235,47.461000022888186,16.87199951171875,37.96699966430664
2023-07-26T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.17599994659424,47.50400032043457,16.737000198364257,37.85499988555908
2023-07-26T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.051999206542966,47.36300067901611,16.64200054168701,37.76800003051758
2023-07-26T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.184000396728514,47.49300010681152,16.50400001525879,37.75999984741211
2023-07-26T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.85399959564209,47.19999961853027,16.391999588012695,37.649999084472654
2023-07-26T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.223999404907225,47.53499965667724,16.269999694824218,37.59999977111816
2023-07-26T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.105,47.410999908447266,16.04800018310547,37.59099952697754
2023-07-26T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.38899982452393,47.683999938964845,15.808999948501587,37.65299968719482
2023-07-26T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.14799999237061,47.43300018310547,15.665000009536744,37.49700004577637
2023-07-26T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.41899982452392,47.707999801635744,15.450999813079834,37.47500022888184
2023-07-26T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.20000076293945,47.5,15.473999900817871,37.41100082397461
2023-07-26T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.14199943542481,47.44200088500977,15.480999927520752,37.34900058746338
2023-07-26T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.98700004577637,47.305000114440915,15.338999967575074,37.20699977874756
2023-07-26T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.70399967193603,47.01699993133545,15.211999855041505,37.13199935913086
2023-07-26T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.49300010681152,46.80600040435791,15.16400001525879,37.08299949645996
2023-07-26T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.000000076293944,46.38899959564209,15.088000335693359,36.92000030517578
2023-07-26T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.49299991607666,45.932999763488766,14.971999893188476,36.625999221801756
2023-07-26T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.21600002288818,45.63699928283691,14.852999887466432,36.448000259399414
2023-07-26T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.18200035095215,45.5819987487793,14.800000190734863,36.35100051879883
2023-07-26T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.2869994354248,45.683000297546386,14.799000186920166,36.29099941253662
2023-07-26T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.29999923706055,45.710000610351564,14.703999824523926,36.30799983978272
2023-07-26T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.08399951934815,45.52600028991699,14.699999809265137,36.36300098419189
2023-07-26T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.95555534748116,45.369697724929964,14.735353479481708,36.25200050354004
2023-07-26T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.71584134998888,45.165346164514524,14.800000190734863,36.17299980163574
2023-07-27T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.350000343322755,44.81600025177002,14.800000190734863,36.04099941253662
2023-07-27T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.02399993896484,44.494000091552735,14.71699987411499,35.90000011444092
2023-07-27T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.786868856410784,44.254545693445685,14.699999809265137,35.68787857980439
2023-07-27T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.57029648582534,44.046533943402885,14.65643570210674,35.67821729301226
2023-07-27T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.425001068115236,43.8920011138916,14.672999963760375,35.528999710083006
2023-07-27T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.02999984741211,43.55399963378906,14.566000251770019,35.409000091552734
2023-07-27T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.67474688905658,43.20909080120048,14.286868644483162,35.16464618721394
2023-07-27T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.456435892841604,42.997029823831994,13.916831677502925,34.73762368683768
2023-07-27T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.29999923706055,42.83500003814697,13.638000164031983,34.23399982452393
2023-07-27T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.44999988555908,42.949000129699705,13.46699987411499,34.0989998626709
2023-07-27T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.833333140671854,42.40303043404011,13.27878783447574,33.993939486416906
2023-07-27T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.54752512261419,42.09504986753558,13.061386287802517,33.70693059486918
2023-07-27T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.89199993133545,41.483000144958496,12.861999883651734,33.44799961090088
2023-07-27T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.55699993133545,41.13299976348877,12.71699993133545,33.17499950408936
2023-07-27T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.952525283351086,40.594949741556185,12.563636606389826,33.00302998706548
2023-07-27T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.64257476353409,40.23762357352984,12.42178197426371,32.64554448647074
2023-07-27T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.07299987792969,40.60899955749512,12.265000057220458,32.596999626159665
2023-07-27T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.9289998626709,41.40999980926514,12.138000164031983,32.86500030517578
2023-07-27T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.29999923706055,41.805049857707935,12.10808114331178,32.94747527922043
2023-07-27T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.53861398980169,42.02970342352839,12.144554581972631,33.01584187120494
2023-07-27T05:00:00Z,0.0,0.0,0.0,0.0,0.01,0.03,0.0,1.0,0.0,9.3,0.0,54.10300003051758,42.523999977111814,12.554999961853028,34.46000003814697
2023-07-27T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.43800048828125,42.833000335693356,12.22699990272522,33.75899967193604
2023-07-27T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.43939401645853,42.86161688602332,12.34747467619,33.4292931604867
2023-07-27T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.05940575174766,42.52178203469456,12.469306813608302,33.42673326246809
2023-07-27T06:00:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.99500007629395,42.484000244140624,12.619000272750855,33.54499969482422
2023-07-27T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.0089998626709,42.49700004577637,12.704999828338623,33.5369994354248
2023-07-27T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.135352818652834,42.59999912917012,12.808080808080808,33.479798288056344
2023-07-27T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.19900977257455,43.299999803599746,12.98118804705025,33.54950472387937
2023-07-27T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.3209999847412,61.05599987030029,13.081000308990479,37.49500003814697
2023-07-27T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.54800064086913,72.45199974060058,13.309000005722046,43.82099987030029
2023-07-27T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.66262609308416,70.05757564968533,13.929292929292929,44.3232325544261
2023-07-27T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.1950493991965,62.84059407451365,14.358415613080016,42.29603958129883
2023-07-27T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.32899993896484,67.61000007629394,14.399999618530273,43.00699970245361
2023-07-27T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.98383855338048,64.44242431178237,14.493939370820016,42.556565602620445
2023-07-27T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.98900016784668,62.628000030517576,14.600000381469727,42.26200023651123
2023-07-27T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.45247521730933,61.12574258181128,14.714851502144692,41.73168318342454
2023-07-27T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.47399993896484,61.035999908447266,14.824000053405761,41.60599994659424
2023-07-27T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.18787900365965,59.76767672914447,14.800000190734863,41.35757546473031
2023-07-27T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.83499977111816,58.44799987792969,14.84299994468689,40.63999996185303
2023-07-27T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.1594063787177,56.861386100844584,14.899999618530273,40.305940684705675
2023-07-27T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.80799964904786,55.43300006866455,14.925999717712402,39.740000038146974
2023-07-27T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.13737333663786,54.66464661106919,15.091919542563081,39.47676768447413
2023-07-27T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.00099990844727,54.72699981689453,15.11300030708313,39.57100006103516
2023-07-27T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.84059415005221,55.51881204737295,15.295049384088799,39.849504829633354
2023-07-27T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.34100002288818,50.44,15.629000072479249,39.0239998626709
2023-07-27T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.9949494564172,46.36363632510407,15.795959771281542,37.6606059218898
2023-07-27T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.95300006866455,42.41199993133545,15.583000068664552,36.27600017547607
2023-07-27T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.30396040359346,39.29702981627813,15.391088957833771,34.19603952086798
2023-07-27T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.17099987030029,41.2110001373291,15.300000190734863,33.9899995803833
2023-07-27T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.53030306883532,45.13939397021978,15.266666730244955,34.4464647312357
2023-07-27T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.36,66.03099983215333,15.056000118255616,40.54700000762939
2023-07-27T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.54851456443862,75.64059402919051,15.194059428602163,45.71287136266727
2023-07-27T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.83699996948242,63.98899997711182,15.650000066757203,43.921999855041506
2023-07-27T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.28080811163392,65.07171715630426,15.745454653344973,42.47676780007102
2023-07-27T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.00199996948243,72.18400009155273,15.597000370025635,44.72799980163574
2023-07-27T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.33366318504409,68.07821753473566,15.633663555183032,44.48316804489287
2023-07-27T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.65858551950166,65.88787841796875,15.549495138303199,43.37878795585247
2023-07-27T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.24299995422363,69.54500015258789,15.600000381469727,44.10600025177002
2023-07-27T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.53699996948242,63.630999641418455,15.726000003814697,43.58400001525879
2023-07-27T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.3564355680258,56.76336624598739,15.718811818868806,41.5
2023-07-27T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.943434320314964,50.155555648033065,15.509090943769975,39.2919192843967
2023-07-27T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.02300006866455,44.35999996185303,15.33100001335144,37.20399997711181
2023-07-27T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.31700004577637,38.992000045776365,15.300000190734863,35.21
2023-07-27T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.01980190465946,34.93861370275516,15.300000190734863,33.21089111932434
2023-07-27T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.96886800370127,32.945283313967145,15.280188794405955,31.337735643926656
2023-07-27T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.745098039215684,34.347058801090014,15.131372676176184,30.843137198803472
2023-07-27T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.62300006866455,40.5129999923706,14.942999782562255,32.289000015258786
2023-07-27T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.1584157660456,48.64059402919052,14.814851590902498,35.38217820271407
2023-07-27T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.1500004196167,51.979999771118166,14.841999950408935,38.36200008392334
2023-07-27T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.84900005340576,49.9720000076294,14.920999698638916,38.43699989318848
2023-07-27T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.74199996948242,47.095,15.0,37.6130001449585
2023-07-27T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.71199996948242,43.28399993896485,15.078000297546387,36.36499988555908
2023-07-27T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.858999977111814,40.46299995422363,15.063000240325927,34.871000099182126
2023-07-27T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.88200023651123,38.51599987030029,14.997999992370605,33.55399967193603
2023-07-27T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.79000026702881,38.33799980163574,14.869999799728394,32.94800060272217
2023-07-27T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.69200004577637,40.026999969482425,14.725000095367431,33.11599983215332
2023-07-27T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.32100006103516,42.46300006866455,14.461999855041505,33.881999740600584
2023-07-27T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.38599998474121,45.427000007629395,14.291000061035156,34.742999992370606
2023-07-27T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.34100002288818,48.30900009155273,14.199999809265137,36.31300003051758
2023-07-27T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.468999977111814,49.549999771118166,14.202999820709229,37.500000076293944
2023-07-27T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.486000022888184,47.78600002288818,14.300000190734863,37.43799961090088
2023-07-27T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.11799991607666,45.522999954223636,14.3819997215271,36.65800010681152
2023-07-27T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.94,43.41899990081787,14.301000185012818,35.90000015258789
2023-07-27T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.25100006103516,41.738000106811526,14.295000171661377,34.95099994659424
2023-07-27T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.45500007629394,40.03799991607666,14.199999809265137,33.84999996185303
2023-07-27T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.93599967956543,39.42499988555908,14.126000232696533,33.300999870300295
2023-07-27T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.17199993133545,40.564999923706054,14.030000114440918,33.259999961853026
2023-07-27T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.403000106811525,41.74800022125244,13.90199969291687,33.69199958801269
2023-07-27T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.477999992370606,42.78099983215332,13.800000190734863,34.010999603271486
2023-07-27T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.66900005340576,43.890000114440916,13.800000190734863,34.42900005340576
2023-07-27T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.8070000076294,44.958999977111816,13.800000190734863,34.743999519348144
2023-07-27T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.268999938964846,46.39600009918213,13.800000190734863,35.723000068664554
2023-07-27T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.44399993896484,47.57200004577637,13.885999698638916,36.58900005340576
2023-07-27T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.18799957275391,48.3120002746582,13.933999748229981,37.023000411987304
2023-07-27T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.238383707374034,48.4060005569458,14.0,37.18799980163574
2023-07-27T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.52376250465318,47.74499980926514,14.0,37.0259997177124
2023-07-28T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.27599994659424,47.48299968719483,14.0,36.89000068664551
2023-07-28T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.67777776236486,46.9252525483719,14.049495138303199,36.7707071785975
2023-07-28T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.09200012207031,46.34899974822998,14.100000381469727,36.6329997253418
2023-07-28T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.406930753500156,45.689108858014094,14.100000381469727,36.31584148595829
2023-07-28T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.70000007629395,45.016000251770016,14.100000381469727,36.15199928283691
2023-07-28T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.599998474121094,44.94300079345703,14.100000381469727,35.98800018310547
2023-07-28T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.73434332645301,45.07070676244871,14.17777771419949,35.97070728648793
2023-07-28T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.005940503413136,45.310891406370864,14.199999809265137,35.97128745352868
2023-07-28T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.078998794555666,45.39600143432617,14.199999809265137,36.07999969482422
2023-07-28T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.0707059918028,45.4310009765625,14.216161487078425,36.13599941253662
2023-07-28T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.099998474121094,45.46767726089015,14.224999904632568,36.15959525830818
2023-07-28T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.06930587315323,45.401981240451924,14.199999809265137,36.24158421129283
2023-07-28T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.92929354580966,45.26299976348877,14.20599983215332,36.19899948120117
2023-07-28T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.70499977111817,45.08686828613281,14.284848617784904,36.09090870558614
2023-07-28T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.31600025177002,44.69199981689453,14.300000190734863,35.93300060272217
2023-07-28T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.00199996948242,44.39603990611464,14.300000190734863,35.70990122426854
2023-07-28T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.56500087738037,43.97676733768348,14.300000190734863,35.653535245644925
2023-07-28T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.73400035858154,44.095999221801755,14.300000190734863,35.51499977111816
2023-07-28T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.70000076293945,44.06799896240234,14.301000185012818,35.48800018310547
2023-07-28T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.929999656677246,44.262000007629396,14.301000185012818,35.56099922180176
2023-07-28T05:00:00Z,0.0,0.0,0.0,0.0,0.01,0.06,0.0,1.0,0.0,0.0,0.0,56.28600009918213,44.6329997253418,14.547999925613404,36.91400016784668
2023-07-28T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.400001525878906,44.76499977111816,14.318000087738037,36.08100009918213
2023-07-28T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.297000350952146,44.67199966430664,14.424999713897705,35.98500022888184
2023-07-28T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.10399948120117,44.48100025177002,14.5,35.86400047302246
2023-07-28T06:00:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.8560005569458,44.247999839782715,14.593000354766845,36.074000205993656
2023-07-28T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.57299938201904,43.97900020599365,14.629000215530395,35.72599998474121
2023-07-28T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.343000411987305,43.74599994659424,14.713999862670898,35.63399940490723
2023-07-28T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.113999633789064,43.49800006866455,14.800000190734863,35.43200103759766
2023-07-28T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.21200057983398,43.608998680114745,14.871999778747558,35.55399963378906
2023-07-28T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.257999877929684,43.621998977661136,14.964999866485595,35.477000350952146
2023-07-28T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.3880012512207,43.76699974060059,15.164000091552735,35.55199939727783
2023-07-28T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.51799987792969,43.89800006866455,15.46500005722046,35.76400005340576
2023-07-28T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.732000274658205,44.12399909973144,15.858999977111816,35.97600044250488
2023-07-28T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.06200050354004,44.41799995422363,16.584999980926515,36.23700019836426
2023-07-28T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.24300033569336,44.61999931335449,17.148000564575195,36.62899997711182
2023-07-28T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.181999855041504,45.39500011444092,17.1460005569458,36.9340002822876
2023-07-28T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.7319998550415,46.88700023651123,17.0,37.25799999237061
2023-07-28T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.136999969482424,48.259000053405764,17.00800003051758,38.05500030517578
2023-07-28T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.4129997253418,48.57700008392334,16.92999973297119,38.414000053405765
2023-07-28T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.58000034332275,55.71000003814697,16.986999950408936,39.14400058746338
2023-07-28T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.69000030517579,57.50099983215332,17.107000408172606,41.71299995422363
2023-07-28T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.36800014495849,52.098999938964845,17.398999767303465,40.65700000762939
2023-07-28T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.90600044250488,45.32199943542481,17.864000034332275,37.759000053405764
2023-07-28T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.46599956512451,45.719000282287595,17.97799991607666,37.32400051116943
2023-07-28T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.4560005569458,45.77300022125244,17.899999618530273,37.57999988555908
2023-07-28T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.62899948120117,45.93900074005127,17.8179993057251,37.75200031280517
2023-07-28T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.03000019073486,45.40299968719482,17.64300039291382,37.59399913787842
2023-07-28T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.83600006103516,45.160000038146975,17.609000415802,37.43300098419189
2023-07-28T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.60899936676025,44.960000610351564,17.54400016784668,37.31099967956543
2023-07-28T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.59699851989746,44.92800109863281,17.142000522613525,37.14699981689453
2023-07-28T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.551999206542966,44.89600143432617,17.414999771118165,37.13199920654297
2023-07-28T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.505999908447265,44.86700077056885,17.676000671386717,37.055999298095706
2023-07-28T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.87299968719483,45.17300037384033,17.815999584197996,37.26399959564209
2023-07-28T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.86100048065185,45.20200035095215,18.200999984741213,37.58399898529053
2023-07-28T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.99800003051758,45.31500061035156,18.635000076293945,37.69299961090088
2023-07-28T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.18200019836426,45.48000030517578,18.980999927520752,37.93599967956543
2023-07-28T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.7210001373291,45.96099983215332,18.99599998474121,38.215000267028806
2023-07-28T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.18800048828125,46.47800033569336,19.305999717712403,38.542999534606935
2023-07-28T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.46499961853027,46.70499950408936,19.22499994277954,38.63799991607666
2023-07-28T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.693999786376956,46.97900032043457,18.404000053405763,38.6309997177124
2023-07-28T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.13799995422363,47.35699981689453,17.965999870300294,38.38200088500977
2023-07-28T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.7080001449585,47.91100002288818,17.964999866485595,38.54199974060059
2023-07-28T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.16099964141846,48.315000228881836,18.289999885559084,38.75800010681152
2023-07-28T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.44400032043457,48.58699970245361,18.749999771118166,39.111999588012694
2023-07-28T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.55799961090088,48.71699993133545,18.982999935150147,39.305999755859375
2023-07-28T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.408000450134274,48.57899974822998,19.236000328063966,39.43900043487549
2023-07-28T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.053000144958496,48.27499980926514,19.631000175476075,39.48499980926513
2023-07-28T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.64000015258789,47.85600086212158,19.799999237060547,39.41800060272217
2023-07-28T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.19299968719483,47.461000480651855,19.78399948120117,39.282999687194824
2023-07-28T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.34200019836426,47.57799926757812,19.513000049591064,39.30800010681153
2023-07-28T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.443000869750975,47.66999996185303,19.30699939727783,39.17599964141846
