time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-07-28T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.252000160217285,47.53400020599365,19.299999237060547,39.04199947357178
2023-07-28T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.38300029754639,46.908999862670896,19.252999954223633,38.953000411987304
2023-07-28T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.09199985504151,40.95200019836426,19.055000209808348,37.770999870300294
2023-07-28T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.46699977874756,36.448999900817874,18.750000019073486,35.2070000076294
2023-07-28T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.91900005340576,38.177000007629395,18.40399984359741,33.80499984741211
2023-07-28T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.41100006103515,46.144999961853024,17.9160000038147,35.74
2023-07-28T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.608000106811524,49.81000038146973,17.567000255584716,38.633000717163085
2023-07-28T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.189999961853026,45.70400001525879,17.498999996185304,38.3260001373291
2023-07-28T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.56999996185303,41.26799995422363,17.306999855041504,36.80700008392334
2023-07-28T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.98,38.61300006866455,16.939999771118163,35.083999977111816
2023-07-28T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.653999938964844,41.717000007629395,16.667000312805175,34.496000137329105
2023-07-28T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.362999992370604,47.23399990081787,16.363999786376954,36.018999938964846
2023-07-28T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.86099990844727,48.16100002288818,16.24300010681152,37.896000709533695
2023-07-28T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.21599998474121,45.61399997711182,16.332999362945557,37.471999931335446
2023-07-28T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.8070000076294,43.32,16.399999618530273,36.72900043487549
2023-07-28T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.126999893188476,40.78199996948242,16.399999618530273,35.58699981689453
2023-07-28T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.11299987792969,40.487999992370604,16.37199951171875,34.41100021362305
2023-07-28T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.30799991607666,42.60699996948242,16.225000114440917,34.60400032043457
2023-07-28T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.981000175476076,44.257999687194825,16.060000228881837,35.14299961090088
2023-07-28T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.82299987792969,45.14700008392334,15.936999759674073,35.61899971008301
2023-07-28T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.644000129699705,45.960999755859376,15.865999813079833,36.42399997711182
2023-07-28T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.745999870300295,47.020999908447266,15.818000087738037,37.049000091552735
2023-07-28T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.07400009155273,48.29399997711182,15.898999624252319,37.677000503540036
2023-07-28T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.52500072479248,47.81500007629395,15.907999649047852,37.8330001449585
2023-07-28T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.09399990081787,47.36299991607666,16.00700002670288,37.69899959564209
2023-07-29T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.459000244140626,46.8070002746582,16.100000381469727,37.602999420166014
2023-07-29T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.78600025177002,46.15199909210205,16.10500040054321,37.259000091552736
2023-07-29T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.601999588012696,45.994000091552735,16.200000762939453,37.179999809265134
2023-07-29T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.253000259399414,45.63199970245361,16.176000671386717,37.09999965667725
2023-07-29T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.823999900817874,45.256000175476075,15.97799991607666,36.93400032043457
2023-07-29T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.1649995803833,44.590999603271484,15.774000024795532,36.57999984741211
2023-07-29T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.13200012207031,44.54399971008301,15.498999948501586,36.371000900268555
2023-07-29T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.923999557495115,44.29700016021729,15.258000030517579,36.158999366760256
2023-07-29T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.33300022125244,44.709999580383304,15.128000221252442,36.11099910736084
2023-07-29T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.272999954223636,45.431999893188475,15.100000381469727,36.183999633789064
2023-07-29T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.648999824523926,50.69000007629395,15.100000381469727,37.57900001525879
2023-07-29T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.00599975585938,51.29800014495849,15.125000238418579,38.659999961853025
2023-07-29T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.91500007629394,49.22099987030029,15.199999809265137,38.4320000076294
2023-07-29T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.299999961853025,46.71100006103516,15.111000318527221,37.49299991607666
2023-07-29T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.4020000076294,43.975000076293945,15.016000061035156,36.49699954986572
2023-07-29T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.02199996948242,41.69599998474121,14.901999769210816,35.382000312805175
2023-07-29T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.86700000762939,39.577000007629394,14.800000190734863,34.028999977111816
2023-07-29T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.985000457763675,38.690999603271486,14.698999843597413,33.223999977111816
2023-07-29T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.801000137329105,39.38300003051758,14.57200026512146,33.10599948883057
2023-07-29T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.497000007629396,40.95799995422363,14.486999950408936,33.4649995803833
2023-07-29T05:00:00Z,0.0,0.0,0.0,0.0,0.01,0.04,0.0,1.0,0.0,5.3,0.0,54.53300006866455,42.94599990844726,14.716999998092652,35.24100002288819
2023-07-29T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.530999946594235,44.79499996185303,14.411999664306641,35.11799976348877
2023-07-29T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.53699989318848,46.792000160217285,14.5,35.987999992370604
2023-07-29T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.15999984741211,48.36799987792969,14.5,37.04299976348877
2023-07-29T06:00:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.677000007629395,49.01200004577637,14.604000186920166,37.70300003051758
2023-07-29T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.232000503540036,48.57999996185303,14.853999881744384,37.43900047302246
2023-07-29T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.53699970245361,47.906999282836914,15.0,37.47100044250488
2023-07-29T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.678999786376956,47.07300022125244,15.0,37.27099983215332
2023-07-29T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.25700012207031,46.642999534606936,15.039000129699707,37.04099937438965
2023-07-29T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.76199993133545,46.18599987030029,15.65500002861023,37.11099960327149
2023-07-29T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.571000022888185,45.987999992370604,16.52900011062622,37.038999710083004
2023-07-29T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.967000007629395,45.433000030517576,16.509000034332274,37.12599941253662
2023-07-29T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.36599979400635,44.850999717712405,16.521000080108642,36.87900005340576
2023-07-29T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.90400012969971,44.3810001373291,16.39399959564209,36.68999988555908
2023-07-29T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.562999877929684,44.0679997253418,16.785999450683594,36.58799938201904
2023-07-29T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.36700077056885,43.857000541687015,16.981999931335448,36.50699985504151
2023-07-29T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.27199966430664,43.72500019073486,16.97800001144409,36.42100109100342
2023-07-29T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.21700050354004,43.69900074005127,16.338000183105468,36.265999717712404
2023-07-29T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.37800037384033,43.802000198364254,15.8039999294281,35.94200088500977
2023-07-29T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.60899982452393,44.03499988555908,15.547000179290771,35.888000602722165
2023-07-29T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.82500011444092,44.24300010681152,15.407999649047852,35.87700084686279
2023-07-29T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.931001052856445,44.37900104522705,15.831999959945678,35.98900016784668
2023-07-29T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.0,44.40300148010254,16.5770001411438,36.25200000762939
2023-07-29T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.92600112915039,44.39900150299072,17.173999824523925,36.59599983215332
2023-07-29T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.82699993133545,44.28599975585937,17.832000160217284,36.93100036621094
2023-07-29T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.67800025939941,44.170000076293945,18.532000141143797,37.09199951171875
2023-07-29T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.529999542236325,44.02599960327149,18.874000129699706,37.375000076293944
2023-07-29T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.67899963378906,44.147999649047854,19.388999576568605,37.361999893188475
2023-07-29T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.00600002288818,44.467000045776366,19.16500045776367,37.593999252319335
2023-07-29T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.346000289916994,44.78000011444092,18.81399991989136,37.626999092102054
2023-07-29T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.76500003814697,45.12699970245362,18.39299997329712,37.69700031280517
2023-07-29T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.184999771118164,45.52900016784668,17.86200002670288,37.70500007629394
2023-07-29T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.86600006103516,46.16199996948242,16.876999950408937,37.61399879455566
2023-07-29T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.14799896240234,46.44600101470947,15.984999952316285,37.454999656677245
2023-07-29T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.52899955749512,46.832000465393065,15.824000082015992,37.304999351501465
2023-07-29T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.306000518798825,46.628999671936036,16.205999908447264,37.34400058746338
2023-07-29T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.021999473571775,46.3660005569458,16.299999237060547,37.448000793457034
2023-07-29T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.37800067901611,45.75800033569336,16.60699983596802,37.23999965667725
2023-07-29T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.14999954223633,45.52099983215332,17.418000049591065,37.27799995422363
2023-07-29T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.951000747680666,45.33600006103516,17.97800008773804,37.5379997253418
2023-07-29T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.89900150299072,45.25699989318848,18.03200012207031,37.71699993133545
2023-07-29T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.92200119018555,45.25000026702881,17.768000087738038,37.560999069213864
2023-07-29T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.37099983215332,45.70099998474121,17.962999744415285,37.66499996185303
2023-07-29T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.85100036621094,46.178999481201174,18.494999980926515,37.923999633789066
2023-07-29T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.30377326821381,46.606604234227596,18.75094338183133,38.30188747621932
2023-07-29T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.93203909420273,47.22427171873815,18.50388350995999,38.5058251538323
2023-07-29T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.59599868774414,47.87700122833252,18.20900062561035,38.66799964904785
2023-07-29T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.642999458312985,47.93200103759766,18.299999237060547,38.77300033569336
2023-07-29T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.13899974822998,48.3849995803833,18.17000005722046,38.79400001525879
2023-07-29T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.12399929046631,48.40000003814697,17.537999839782714,38.77500034332275
2023-07-29T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.09599853515625,48.39000129699707,17.369999504089357,38.635999794006345
2023-07-29T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.09399856567383,48.39200134277344,17.54000015258789,38.518999824523924
2023-07-29T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.01099983215332,48.29199954986572,17.552000198364258,38.62299961090088
2023-07-29T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.90500133514404,48.197000694274905,17.5,38.65099964141846
2023-07-29T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.06299976348877,48.32600048065186,17.40499963760376,38.50100044250488
2023-07-29T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.35600040435791,48.62099983215332,17.23200002670288,38.65299976348877
2023-07-29T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.57299907684326,48.84900035858154,17.006000022888184,38.67399967193604
2023-07-29T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.38500057220459,48.67099987030029,16.808999462127687,38.48599987030029
2023-07-29T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.482999877929686,48.73899974822998,16.594000358581543,38.357999610900876
2023-07-29T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.90099998474121,48.221999931335446,16.374999523162842,38.27899978637695
2023-07-29T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.31199989318848,47.62600009918213,16.22900032043457,37.92500099182129
2023-07-29T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.77499988555908,47.122000198364255,16.134000511169432,37.67499984741211
2023-07-29T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.33600032806397,46.67699981689453,15.954999866485595,37.48900016784668
2023-07-29T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.94699981689453,46.31600051879883,15.725000066757202,37.3080001449585
2023-07-29T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.57800003051758,45.944999885559085,15.517000064849853,36.960000610351564
2023-07-29T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.95199985504151,45.35500007629395,15.318999938964843,36.74400012969971
2023-07-29T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.48500022888184,44.866000747680665,15.14000012397766,36.39700019836426
2023-07-29T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.227999954223634,44.6299995803833,14.95599983215332,36.188000183105466
2023-07-29T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.07799880981445,44.49900001525879,14.76399998664856,36.04199935913086
2023-07-29T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.815999794006345,44.30700004577637,14.632000198364258,35.9510005569458
2023-07-29T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.67700008392334,44.14500019073486,14.57700029373169,35.67699981689453
2023-07-29T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.32900047302246,43.80300003051758,14.498999996185303,35.57799880981445
2023-07-29T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.3000008392334,43.75399955749512,14.313000116348267,35.49900001525879
2023-07-29T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.70999984741211,43.210999717712404,14.237999954223632,35.26400001525879
2023-07-29T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.35899993896484,42.84500003814697,14.131000137329101,34.93099990844726
2023-07-29T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.70499977111817,42.21399967193604,13.954999828338623,34.17400005340576
2023-07-30T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.541000022888184,42.03699970245361,13.83100001335144,33.97900032043457
2023-07-30T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.03199996948242,41.54600002288819,13.788000144958495,33.84500030517578
2023-07-30T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.17499988555908,40.757000045776365,13.6789999294281,33.536999740600585
2023-07-30T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.66099952697754,40.20900035858154,13.600000381469727,33.243000450134275
2023-07-30T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.03500011444092,40.52200008392334,13.676999940872193,33.27300022125244
2023-07-30T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.80900077819824,41.3490002822876,13.728999919891358,33.46200031280517
2023-07-30T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.94200088500977,41.49900001525879,13.75,33.59699954986572
2023-07-30T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.98900016784668,41.49900001525879,13.699999809265137,33.56799961090088
2023-07-30T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.900001525878906,41.49700004577637,13.699999809265137,33.55699928283691
2023-07-30T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.87200088500977,41.43000102996826,13.699999809265137,33.57199947357178
2023-07-30T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.796999282836914,41.36100063323975,13.699999809265137,33.4630005645752
2023-07-30T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.7040007019043,41.2959992980957,13.614000301361084,33.53599979400635
2023-07-30T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.70000076293945,41.28899940490723,13.473999900817871,33.49399997711182
2023-07-30T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.732000274658205,41.29999923706055,13.33300000190735,33.41500049591065
2023-07-30T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.58899967193604,41.154999237060544,13.1889999294281,33.33300003051758
2023-07-30T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.40300148010254,41.00299995422363,13.035000133514405,33.23400016784668
2023-07-30T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.40300148010254,40.99500007629395,12.945999794006347,33.13699954986572
2023-07-30T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.64599983215332,41.17499961853027,12.848999910354614,33.158999595642086
2023-07-30T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.653000297546384,41.253999938964846,12.67,33.04499942779541
2023-07-30T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.073000030517576,40.67299987792969,12.340999908447266,32.85100025177002
2023-07-30T05:00:00Z,0.0,0.0,0.0,0.0,0.02,0.0,0.0,1.0,0.0,9.8,0.0,51.66699924468994,40.28700061798096,12.465000047683716,33.865
2023-07-30T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.88099975585938,40.417000160217285,12.043000164031982,32.91600036621094
2023-07-30T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.25199996948242,40.80600040435791,12.167999992370605,32.70399967193603
2023-07-30T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.884000053405764,40.46400020599365,12.110000324249267,32.65299938201904
2023-07-30T06:00:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.70000076293945,40.29999923706055,12.208999986648559,32.71799999237061
2023-07-30T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.01899997711182,40.54599987030029,12.349999904632568,32.6689998626709
2023-07-30T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.505999908447265,41.03899940490723,12.486999950408936,32.85000045776367
2023-07-30T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.36299976348877,40.93800094604492,12.501000003814697,32.97500038146973
2023-07-30T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.65699966430664,41.193999786376956,12.592000284194945,33.05199924468994
2023-07-30T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.64299968719482,41.181999320983884,12.75,33.03599975585937
2023-07-30T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.0519998550415,41.591999549865726,12.924999876022339,33.244999961853026
2023-07-30T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.74299991607666,41.31900043487549,13.153000040054321,33.292999725341794
2023-07-30T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.421000175476074,41.01599979400635,13.347999906539917,33.32200046539307
2023-07-30T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.945000076293944,40.575000228881834,13.610999879837037,33.27999988555908
2023-07-30T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.900001525878906,40.49900001525879,14.209000034332275,33.2989998626709
2023-07-30T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.81600074768066,40.43300006866455,14.384999704360961,33.4070006942749
2023-07-30T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.84199977874756,40.42000011444092,14.704000015258789,33.5580001449585
2023-07-30T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.447000122070314,41.02699924468994,15.705000047683717,33.865999641418455
2023-07-30T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.09199985504151,41.60799991607666,15.919000062942505,34.34700004577637
2023-07-30T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.08900020599365,42.5830001449585,16.669999809265136,34.79600070953369
2023-07-30T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.79400016784668,43.26700000762939,16.665999946594237,35.26400020599365
2023-07-30T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.36899974822998,43.765999984741214,16.388999576568605,35.497000274658205
2023-07-30T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.8070002746582,44.19999973297119,16.489999961853027,35.62899951934814
2023-07-30T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.39599998474121,44.737999801635745,16.46699987411499,35.725000343322755
2023-07-30T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.048999633789066,45.43099990844726,16.3120001411438,36.493000183105465
2023-07-30T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.557999992370604,45.93199981689453,16.67599973678589,36.9480001449585
2023-07-30T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.19400009155274,46.54099956512451,16.622999935150148,37.32700008392334
2023-07-30T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.39799999237061,46.7499995803833,16.374999523162842,37.46899990081787
2023-07-30T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.80700054168701,47.17299957275391,16.293999881744384,37.56999950408935
2023-07-30T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.46999984741211,47.7210001373291,16.554000205993653,37.63500030517578
2023-07-30T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.87499942779541,48.0880004119873,16.224000148773193,37.7859997177124
2023-07-30T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.40500030517578,48.60999980926513,16.36100019454956,38.01299987792969
2023-07-30T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.045000076293945,48.32100036621094,17.137999954223634,38.262000007629396
2023-07-30T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.71699966430664,47.98899997711182,17.673999919891358,38.36000022888184
2023-07-30T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.06200000762939,47.39699996948242,18.00400001525879,38.4110009765625
2023-07-30T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.45400039672852,46.75599979400635,18.272999897003174,38.301000442504886
2023-07-30T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.17199947357178,46.49900001525879,18.399999618530273,38.28400020599365
2023-07-30T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.946000747680664,46.27100021362305,18.33499942779541,38.09299976348877
2023-07-30T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.73699974060059,46.08799938201904,18.087000331878663,37.950000534057615
2023-07-30T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.17300010681152,45.56099998474121,18.078000297546385,37.7989994430542
2023-07-30T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.198999862670895,45.521000366210934,17.786999778747557,37.67399921417236
2023-07-30T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.44600082397461,45.79999923706055,18.238999786376954,37.74399978637695
2023-07-30T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.67899990081787,45.988000030517576,18.471999893188478,37.87500087738037
2023-07-30T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.085999946594235,46.39800033569336,18.33799949645996,38.20399959564209
2023-07-30T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.71500007629395,46.96699977874756,18.140000534057616,38.2760001373291
2023-07-30T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.50199981689453,47.751000022888185,18.064000244140626,38.496000061035154
2023-07-30T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.775757182728164,48.045453851873226,17.890908674760297,38.78888879641138
2023-07-30T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.4138613030462,47.73861343081635,17.70396070197077,38.57920758086856
2023-07-30T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.558999671936036,47.79700038909912,17.279999923706054,38.34800079345703
2023-07-30T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.451515197753906,47.74444425948943,15.95252528335109,38.05151463518239
2023-07-30T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.562999687194825,47.81400020599365,14.742000074386597,37.626999855041504
2023-07-30T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.95247540615573,47.291089124018605,14.4029700874102,37.02772284026193
2023-07-30T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.615150336063266,46.917001266479495,14.20606070817119,36.686999778747555
2023-07-30T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.517999725341795,46.80808023009637,13.861999931335449,36.69595934164644
2023-07-30T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.56299903869629,46.84200019836426,13.596000213623046,36.58599952697754
2023-07-30T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.54851411120726,46.83564361723343,13.414851226428947,36.5485144133615
2023-07-30T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.48888905843099,46.78989838108872,13.249494947568335,36.36060668482925
2023-07-30T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.30800086975098,46.602000045776364,13.199999809265137,36.32700038909912
2023-07-30T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.98599967956543,46.28200054168701,13.199999809265137,36.29099990844727
2023-07-30T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.54356440931264,45.90198022068137,13.199999809265137,36.19702983138585
2023-07-30T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.40404051963729,45.722221952496156,13.146464762061534,35.90000090936218
2023-07-30T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.015000114440916,45.38300025939942,13.137000169754028,35.807000160217285
2023-07-30T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.688999786376954,45.12099967956543,13.199999809265137,35.69199977874756
2023-07-30T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.04356406938912,44.52970293252775,13.22574248172269,35.4752471092904
2023-07-30T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.949494833898065,44.406061037622315,13.300000190734863,35.31414174551916
2023-07-30T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.43200103759766,43.9180012512207,13.29000015258789,35.195
2023-07-30T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.43800094604492,43.89300136566162,13.300000190734863,34.97900032043457
2023-07-30T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.74554428251663,44.136633995736,13.300990284079372,35.0267322653591
2023-07-30T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.17676752263849,44.57474698924055,13.300000190734863,35.160605729228315
2023-07-30T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.26599964141846,44.6910005569458,13.300000190734863,35.31300060272217
2023-07-30T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.71299957275391,44.18799961090088,13.371999778747558,35.24999973297119
2023-07-30T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.639603907519046,44.082178096960085,13.399999618530273,35.348515501116765
2023-07-30T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.276767268325344,43.70101084853663,13.406060247710258,35.150504757659604
2023-07-30T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.086000518798826,43.56399993896484,13.498999996185303,35.08599925994873
2023-07-30T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.51299987792969,43.00899990081787,13.57700029373169,34.80400012969971
2023-07-30T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.81287130979028,42.316831645399034,13.600000381469727,34.2594059859172
2023-07-31T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.42525366580848,41.909092257721255,13.66262628574564,33.855556141246446
2023-07-31T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.429001083374025,41.90300148010254,13.699999809265137,33.84500026702881
2023-07-31T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.446000022888185,41.90400089263916,13.699999809265137,33.79100036621094
2023-07-31T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.20000076293945,41.743564454635774,13.699999809265137,33.67920775460725
2023-07-31T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.28080761071408,41.78282789750533,13.699999809265137,33.729292898467094
2023-07-31T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.56799961090088,42.07999996185303,13.699999809265137,33.78800025939941
2023-07-31T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.35400032043457,41.9189998626709,13.699999809265137,33.80399993896484
2023-07-31T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.13099922180176,41.68415858958027,13.79400016784668,33.709900997652866
2023-07-31T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.96100059509277,41.52424205433238,13.800000190734863,33.696969735501995
2023-07-31T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.81399997711182,41.39000076293945,13.836999979019165,33.68700000762939
2023-07-31T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.30799983978272,40.937000045776365,13.899999618530273,33.54299949645996
2023-07-31T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.73799983978272,40.379000205993655,13.911999664306641,33.4530005645752
2023-07-31T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.56600067138672,40.15199974060059,14.0,33.2210001373291
2023-07-31T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.75200000762939,41.23299991607666,14.0,33.420999946594236
2023-07-31T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.96000015258789,42.4060001373291,14.0,33.910000534057616
2023-07-31T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.000000076293944,43.43399978637695,14.0,34.18700019836426
2023-07-31T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.78899990081787,44.19600009918213,14.0,34.4760005569458
2023-07-31T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.67700004577637,44.9969998550415,13.899999618530273,34.7729997253418
2023-07-31T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.35700019836426,45.69999988555908,13.899999618530273,35.64800018310547
2023-07-31T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.61999935150146,45.97500038146973,13.949999809265137,36.16399982452393
2023-07-31T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.86800037384033,46.22499988555908,14.392000036239624,37.66299991607666
2023-07-31T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.35200000762939,46.68399959564209,14.07200011253357,36.88600021362305
2023-07-31T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.50099941253662,46.826000366210934,14.191999855041503,36.68099998474121
2023-07-31T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.41700065612793,46.77999996185303,13.986999950408936,36.764999847412106
2023-07-31T06:00:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.48700004577637,46.8090002822876,13.930999736785889,36.7789998626709
2023-07-31T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.86900074005127,47.16999996185303,14.102000074386597,36.835000343322754
2023-07-31T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.22699977874756,47.509000053405764,14.407999897003174,36.93100082397461
2023-07-31T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.77699932098389,48.04900012969971,14.44499979019165,37.25199993133545
2023-07-31T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.13599994659424,48.37000064849853,14.318000087738037,37.39200057983398
2023-07-31T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.752000160217285,48.04700000762939,14.130000066757201,37.23899997711182
2023-07-31T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.305000114440915,47.6319995880127,13.99599998474121,37.04999984741211
2023-07-31T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.952999954223635,47.30600063323975,13.90099962234497,36.84000019073486
2023-07-31T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.639999885559085,47.0059992980957,14.04000015258789,36.69599979400635
2023-07-31T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.44399951934815,46.779000244140626,14.213999996185303,36.616999778747555
2023-07-31T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.347999801635744,46.72400009155273,14.300000190734863,36.57499973297119
2023-07-31T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.21400043487549,46.595998764038086,14.325000047683716,36.630999450683596
2023-07-31T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.20800090789795,46.568000297546384,14.505000019073487,36.64999969482422
2023-07-31T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.12200004577637,46.45699962615967,14.69300012588501,36.65299945831299
2023-07-31T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.89999988555908,46.278000106811525,15.107999992370605,36.64899990081787
2023-07-31T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.65799980163574,46.05999908447266,15.077000074386596,36.64899940490723
2023-07-31T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.51999969482422,45.91300106048584,14.694000101089477,36.59499931335449
2023-07-31T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.48600021362304,45.880001068115234,14.44099983215332,36.345
2023-07-31T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.44600082397461,45.83700008392334,14.155000143051147,36.31999992370606
2023-07-31T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.558999099731444,45.94000091552734,14.0,36.2549995803833
2023-07-31T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.6059986114502,46.00099998474121,14.293000030517579,36.20900012969971
2023-07-31T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.599998474121094,46.0,14.65900004386902,36.43000057220459
2023-07-31T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.492000122070316,45.90500030517578,14.736999950408936,36.388001136779785
2023-07-31T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.286999740600585,45.704000053405764,14.800000190734863,36.41900062561035
2023-07-31T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.07899932861328,45.52199966430664,14.855999870300293,36.36200065612793
2023-07-31T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.14099941253662,45.54299934387207,14.89699963569641,36.36700077056885
2023-07-31T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.234000244140624,45.62599906921387,15.031999979019165,36.361000518798825
2023-07-31T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.28599945068359,45.70000076293945,15.26899998664856,36.556999588012694
2023-07-31T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.201000747680666,45.608998680114745,15.592000017166137,36.67899993896484
2023-07-31T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.20000076293945,45.608998680114745,16.005999994277953,36.81300033569336
2023-07-31T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.25600059509277,45.66899948120117,16.472999897003174,36.9060005569458
2023-07-31T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.56799896240234,45.95400016784668,16.4269997215271,37.07399929046631
2023-07-31T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.662999839782714,46.055999221801756,16.482999935150147,37.14399921417236
2023-07-31T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.9040002822876,46.2319998550415,16.395999603271484,37.15599925994873
2023-07-31T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.07299892425537,46.41500102996826,16.299999237060547,37.28499984741211
2023-07-31T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.12399890899658,46.44200088500977,16.29499931335449,37.304999351501465
2023-07-31T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.57999977111817,46.842000541687014,16.133000507354737,37.446000213623044
2023-07-31T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.62400012969971,46.88999965667725,15.795999984741211,37.393000526428224
2023-07-31T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.83899974822998,47.12900001525879,15.401999998092652,37.29500011444092
2023-07-31T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.88300029754639,47.13599975585937,14.980999956130981,37.096999702453616
2023-07-31T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.082998733520505,47.3149995803833,14.656000175476073,36.96800048828125
2023-07-31T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.05596244882006,47.30366904582452,14.517431259155273,36.936697968649206
2023-07-31T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.0,47.29999923706055,14.569000263214111,37.01999969482422
2023-07-31T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.11699886322022,47.331999969482425,14.5730002784729,37.04799926757813
2023-07-31T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.2589998626709,47.5089998626709,14.412999773025513,37.051999206542966
2023-07-31T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.387000732421875,47.6239990234375,14.300000190734863,37.04999954223633
2023-07-31T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.50499992370605,47.72400039672851,14.221999893188476,37.110999031066896
2023-07-31T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.58999862670898,47.79999923706055,14.199999809265137,37.029999542236325
2023-07-31T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.51099983215332,47.779999542236325,14.199999809265137,37.07399948120117
2023-07-31T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.5,47.720000457763675,14.226999912261963,37.007999877929684
2023-07-31T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.451000747680666,47.70200073242187,14.300000190734863,36.994000091552735
2023-07-31T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.400001525878906,47.68000030517578,14.300000190734863,36.964000129699706
2023-07-31T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.443000869750975,47.710000610351564,14.300000190734863,36.95900062561035
2023-07-31T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.5,47.722000427246094,14.300000190734863,37.06399936676026
2023-07-31T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.455000686645505,47.71000019073486,14.300000190734863,37.10199871063232
2023-07-31T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.30699943542481,47.61299934387207,14.300000190734863,37.026999626159665
2023-07-31T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.192000274658206,47.539999389648436,14.3210000705719,36.98600021362304
2023-07-31T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.05299919128418,47.39900100708008,14.399999618530273,36.98700023651123
2023-07-31T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.0,47.33600006103516,14.502000007629395,36.96900051116943
2023-07-31T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.98900016784668,47.30599937438965,14.600000381469727,37.0429999923706
2023-07-31T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.873000907897946,47.2130005645752,14.653000078201295,37.00899997711181
2023-07-31T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.73000030517578,47.08899890899658,14.693999843597412,36.97200038909912
2023-07-31T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.77999984741211,47.11299903869629,14.604000358581542,36.910000762939454
2023-07-31T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.9540007019043,47.26199993133545,14.514000053405761,36.85100009918213
2023-07-31T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.10899906158447,47.4270011138916,14.5,36.955000228881836
2023-07-31T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.26299980163574,47.58099899291992,14.5,37.00500019073486
2023-07-31T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.450000305175784,47.752999992370604,14.5,37.09999927520752
2023-07-31T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.59899848937988,47.89100124359131,14.5,37.2370000076294
2023-07-31T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.5729988861084,47.866000747680665,14.5,37.2630001449585
2023-07-31T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.38900043487549,47.71800010681152,14.524000091552734,37.19899982452392
2023-07-31T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.19599983215332,47.529999542236325,14.648000106811523,37.097999267578125
2023-07-31T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.88500011444092,47.24399993896484,14.653000078201295,37.116999282836915
2023-08-01T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.31099987030029,46.709000205993654,14.600000381469727,36.95799976348877
2023-08-01T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.18299968719482,46.515999755859376,14.600000381469727,36.690999832153324
2023-08-01T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.20299934387207,46.56199939727783,14.582000312805176,36.76399978637696
2023-08-01T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.25000003814697,46.576999740600584,14.436999912261962,36.68899997711182
2023-08-01T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.738999938964845,47.04500011444092,14.125000104904174,36.6299995803833
2023-08-01T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.161999549865726,47.451999778747556,13.924999923706055,36.7660001373291
2023-08-01T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.26200061798096,47.57199996948242,13.510999975204468,36.786999740600585
2023-08-01T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.05099925994873,47.36500049591064,13.189000053405762,36.64299957275391
2023-08-01T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.08899951934814,47.41100059509277,12.95599983215332,36.51199981689453
2023-08-01T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.62399883270264,46.96100086212158,12.99599998474121,36.25600002288818
2023-08-01T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.258999519348144,46.65700019836426,13.0,36.16899959564209
2023-08-01T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.69899974822998,46.07499931335449,12.984999942779542,36.00999977111817
2023-08-01T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.346000061035156,45.74400012969971,12.90099962234497,35.92000076293945
2023-08-01T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.97500038146973,45.333000297546384,12.879999732971191,35.683999938964845
2023-08-01T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.777999572753906,45.193000373840334,12.801000185012818,35.531999588012695
2023-08-01T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.715,45.095999794006346,12.706999835968018,35.47400032043457
2023-08-01T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.74800003051758,45.10500038146973,12.660000038146972,35.30700065612793
2023-08-01T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.895999870300294,45.25299987792969,12.53300012588501,35.38500034332275
2023-08-01T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.022999649047854,45.41400058746338,12.407999649047852,35.472000427246094
2023-08-01T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.46900016784668,44.87700000762939,12.374999771118164,35.36100074768066
2023-08-01T05:00:00Z,0.0,0.0,0.0,0.0,0.01,0.06,0.0,1.0,0.0,0.0,0.0,56.229999961853025,44.66800025939941,12.598999996185302,36.54300025939941
2023-08-01T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.749999809265134,44.16599956512451,12.265000009536744,35.259000091552736
2023-08-01T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.59300048828125,44.066999969482424,12.405999927520751,34.84200012207031
2023-08-01T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.167999801635744,43.66899974822998,12.78599991798401,34.806000213623044
2023-08-01T06:00:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.85000019073486,43.364000205993655,12.998999996185303,34.77200042724609
2023-08-01T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.69499996185303,43.20800006866455,12.895999937057494,34.59699947357178
2023-08-01T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.5369994354248,43.03399948120117,12.602000169754028,34.2930001449585
2023-08-01T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.54399932861328,43.0089998626709,12.562000179290772,33.862000732421876
2023-08-01T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.74799991607666,43.17400005340576,12.681999950408935,33.67999984741211
2023-08-01T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.87400093078613,43.350000648498536,13.04299991607666,33.873000679016116
2023-08-01T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.9910001373291,43.47300041198731,13.525000095367432,34.05900035858154
2023-08-01T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.14999961853027,43.60599864959717,13.365999975204467,34.29000030517578
2023-08-01T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.517000122070314,43.940999832153324,13.605000314712525,34.35300033569336
2023-08-01T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.80900035858154,44.246000099182126,13.526000099182129,34.43100086212158
2023-08-01T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.92500034332275,44.30800010681153,14.009000015258788,34.63799949645996
2023-08-01T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.26199981689453,44.67600017547608,14.778999977111816,35.4760001373291
