time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-08-01T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.201000366210934,44.65199966430664,15.298999967575073,36.09700023651123
2023-08-01T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.348999938964845,44.79899948120117,15.70000002861023,36.19899959564209
2023-08-01T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.534999465942384,44.96200057983398,15.842999954223632,36.42700008392334
2023-08-01T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.66899963378906,45.06499984741211,16.354000282287597,36.592999572753904
2023-08-01T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.95200073242187,45.32800022125244,16.85599988937378,36.89400032043457
2023-08-01T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.099998474121094,45.51099983215332,16.700999965667723,37.15699989318848
2023-08-01T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.244000091552735,45.64299964904785,17.11599988937378,37.18800029754639
2023-08-01T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.33900047302246,45.74200023651123,17.094999923706055,37.22600025177002
2023-08-01T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.93099964141846,46.29200012207031,16.467999935150146,37.36500072479248
2023-08-01T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.36000057220459,46.687999954223635,17.31299976348877,37.41200038909912
2023-08-01T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.47400039672851,46.76699974060059,16.682000045776366,37.70899990081787
2023-08-01T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.48800018310547,46.78799942016602,16.22400037765503,37.570999717712404
2023-08-01T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.735999488830565,47.01699970245361,16.266999740600586,37.465000495910644
2023-08-01T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.99299980163574,47.22800010681152,16.200000762939453,37.6099991607666
2023-08-01T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.36199977874756,47.61500019073486,16.644999942779542,37.75799961090088
2023-08-01T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.376000785827635,47.619999198913575,17.406999893188477,37.9969998550415
2023-08-01T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.88300006866455,48.11599975585938,17.414999961853027,38.19099964141846
2023-08-01T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.86899993896484,48.10500045776367,16.511000022888183,38.204000282287595
2023-08-01T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.19400043487549,48.44700080871582,15.660000095367431,37.89499984741211
2023-08-01T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.10399993896485,48.35700016021728,15.799999933242798,37.77599983215332
2023-08-01T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.19699920654297,48.41799995422363,16.019000072479248,37.992999954223635
2023-08-01T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.162999839782714,48.429999809265134,15.727000093460083,37.92500030517578
2023-08-01T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.68200023651123,47.97199951171875,14.537999992370606,37.567000198364255
2023-08-01T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.904000434875485,47.217000045776366,14.184999942779541,37.11099990844727
2023-08-01T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.78500034332276,47.091000175476076,14.050000190734863,36.90300106048584
2023-08-01T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.367000312805175,46.670999450683595,14.053000202178955,36.68300006866455
2023-08-01T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.45200054168701,46.746999969482424,14.125000238418579,36.585999183654785
2023-08-01T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.01400012969971,46.369000091552735,14.199999809265137,36.655
2023-08-01T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.79099937438965,46.186000442504884,14.182999906539917,36.43100063323975
2023-08-01T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.693000602722165,46.099998474121094,13.993999977111816,36.30300033569336
2023-08-01T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.67700023651123,46.0819987487793,13.899999618530273,36.253999938964846
2023-08-01T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.60799865722656,46.0089998626709,13.78599991798401,36.17300006866455
2023-08-01T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.59699863433838,46.0089998626709,13.329999923706055,36.202999649047854
2023-08-01T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.58399871826172,45.98000030517578,13.198999814987182,36.02400016784668
2023-08-01T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.599998474121094,46.0,13.300000009536744,35.93300041198731
2023-08-01T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.53199951171875,45.91500072479248,13.399999618530273,36.10299926757813
2023-08-01T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.400001525878906,45.79999923706055,13.439999771118163,35.98000030517578
2023-08-01T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.400001525878906,45.772999649047854,13.328000030517579,35.84000072479248
2023-08-01T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.47899967193604,45.84200042724609,13.358999853134156,35.90600112915039
2023-08-01T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.18099979400635,45.61900032043457,13.374999780654907,35.86800075531006
2023-08-01T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.32800003051758,45.67600002288818,13.147000093460083,35.75699989318848
2023-08-01T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.03199996948242,45.43100070953369,12.998999996185303,35.72199974060059
2023-08-01T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.94700080871582,45.31699981689453,12.997999992370605,35.59299934387207
2023-08-01T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.80999946594238,45.199000701904296,13.0,35.52099967956543
2023-08-01T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.84700031280518,45.215000534057616,13.009000034332276,35.595999526977536
2023-08-01T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.855000495910645,45.23700019836426,13.002000064849854,35.62299945831299
2023-08-01T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.40100017547607,44.848000030517575,12.659000148773194,35.44699977874756
2023-08-01T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.14599952697754,44.5729988861084,12.59100034713745,35.17999996185303
2023-08-01T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.099998474121094,44.5,12.600000381469727,35.25499988555908
2023-08-01T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.099998474121094,44.50099998474121,12.847999954223633,35.23999996185303
2023-08-01T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.08499870300293,44.49500007629395,13.327999897003174,35.372000541687015
2023-08-01T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.57700046539307,44.090000228881834,13.416999683380126,35.375000915527345
2023-08-01T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.25800029754639,43.76800022125244,13.321000022888184,35.22899990081787
2023-08-01T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.17800052642822,43.69400043487549,13.199999809265137,34.921999855041506
2023-08-01T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.79300048828125,43.34,13.184999895095824,34.84300052642822
2023-08-01T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.628999404907226,43.14199943542481,13.05100019454956,34.69699951171875
2023-08-01T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.436999855041506,42.95399971008301,12.927999753952026,34.25000015258789
2023-08-01T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.06199966430664,42.56899963378906,12.790000133514404,33.79300025939941
2023-08-01T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.667000198364256,42.216000175476076,12.702999820709229,33.575000038146975
2023-08-01T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.14599967956543,41.72299991607666,12.70099983215332,33.44100002288818
2023-08-02T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.06799987792969,41.590999603271484,12.685999889373779,33.349000434875485
2023-08-02T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.140999717712404,41.67899955749512,12.666000003814696,33.318999671936034
2023-08-02T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.44400016784668,41.09700008392334,12.726999912261963,33.01400005340576
2023-08-02T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.12099895477295,40.784999465942384,12.816000099182128,32.91200088500977
2023-08-02T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.96100059509277,40.62599925994873,12.823000059127807,32.92100040435791
2023-08-02T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.92200054168701,40.56599925994873,12.836999979019165,32.943000869750975
2023-08-02T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.68800029754639,40.39699985504151,12.841999950408935,32.868000221252444
2023-08-02T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.671000175476074,40.29899967193604,12.84299994468689,32.76799968719482
2023-08-02T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.914000053405765,41.38800006866455,12.84299994468689,32.93000030517578
2023-08-02T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.31300003051758,42.672999954223634,12.844999933242798,33.38799934387207
2023-08-02T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.69799995422363,43.94400001525879,12.880999870300293,33.89999980926514
2023-08-02T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.59199993133545,44.79499984741211,13.015000057220458,34.24999996185303
2023-08-02T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.41300003051758,45.561999855041506,13.04400016784668,35.05800045013428
2023-08-02T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.7489998626709,46.78900012969971,13.107000198364258,35.95499977111817
2023-08-02T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.77300003051758,47.75100025177002,13.230999975204467,36.5619995880127
2023-08-02T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.00300022125244,48.08500019073486,13.247999992370605,36.943000144958496
2023-08-02T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.9119998550415,47.122999839782715,13.247999992370605,36.68599994659424
2023-08-02T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.849000129699704,46.21799983978271,13.319999980926514,36.349000511169436
2023-08-02T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.00909019239021,45.42300029754639,13.32299994468689,35.878999862670895
2023-08-02T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.409900703052486,44.85799976348877,13.190000038146973,35.52200042724609
2023-08-02T05:00:00Z,0.0,0.0,0.0,0.0,0.01,0.05,0.0,1.0,0.0,0.0,0.0,56.231999473571776,44.71799980163574,13.377000045776366,36.60099983215332
2023-08-02T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.04399932861328,44.51499977111816,12.952999820709229,35.62200031280518
2023-08-02T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.811111527259904,44.298990191835344,12.96565643464676,35.24040395563299
2023-08-02T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.035643662556566,43.59702969541644,12.967326608034643,34.928713241426074
2023-08-02T06:00:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.66599998474121,43.19900016784668,13.009000034332276,34.667999725341794
2023-08-02T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.558999099731444,43.08399871826172,13.267999954223633,34.39700042724609
2023-08-02T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.665656542537185,43.13838319104127,13.59696975862137,34.24040445655283
2023-08-02T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.497029748293436,42.98910907707592,13.844554372353128,34.0475241783822
2023-08-02T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.691999702453614,43.14499954223633,14.132000074386596,34.064999465942385
2023-08-02T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.56499973297119,43.069999618530275,14.45399998664856,34.341000404357914
2023-08-02T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.871718204382695,43.34848561913076,14.726262651308618,34.56767619739879
2023-08-02T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.02574244584187,43.48811899317373,15.409901014649042,34.79009877573146
2023-08-02T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.19300022125244,43.62099925994873,15.736000137329102,35.107000274658205
2023-08-02T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.44600040435791,43.83500072479248,15.416999969482422,35.212000350952145
2023-08-02T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.8848481611772,44.21515166157424,15.097979805686258,35.206060621473526
2023-08-02T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.58316844524723,44.93663364825863,14.83267327110366,35.463366517926204
2023-08-02T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.3179999923706,45.59999992370606,15.046999969482421,36.26100044250488
2023-08-02T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.05000007629395,46.309000205993655,15.379999952316284,36.76999973297119
2023-08-02T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.33636416810931,46.61010102551393,15.826262714886907,37.1383838460903
2023-08-02T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.58712900747167,46.81980219925984,17.064356473412843,37.49900999163637
2023-08-02T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.26200023651123,47.41200042724609,17.84999973297119,38.20700023651123
2023-08-02T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.93599975585938,48.035000038146975,18.51600034713745,38.48800033569336
2023-08-02T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.11313093551482,48.29090923733182,18.50505052431665,38.97171729502052
2023-08-02T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.39504940675037,48.49009931205523,18.599009900990097,39.00495083497302
2023-08-02T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.348837120588435,48.551163118939066,18.75465093657028,39.17209288131359
2023-08-02T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.15900016784668,47.46000019073486,18.314999866485596,38.87200016021728
2023-08-02T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.33737344452829,46.708080831200185,18.91515163460163,38.518181425152406
2023-08-02T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.53267276877224,45.89504963336605,19.272276887799254,38.37524791755298
2023-08-02T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.21100009918213,45.59499988555908,18.813000011444093,38.19499946594238
2023-08-02T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.86363705721769,45.265000076293944,16.579798004843973,37.55400016784668
2023-08-02T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.6769998550415,45.070706415658044,15.576000051498413,36.76464643382063
2023-08-02T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.399009629051285,44.82970288720461,15.623762376237623,36.549504459494415
2023-08-02T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.06599899291992,44.51699974060059,16.479000148773192,36.448000793457034
2023-08-02T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.995959657611266,44.48080837365353,17.084848384664514,36.65858540390477
2023-08-02T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.96900047302246,44.428000831604,17.550000190734863,36.98800018310547
2023-08-02T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.980198321956216,44.394060116003054,17.86336592872544,37.15247511155535
2023-08-02T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.48399936676025,44.82300018310547,17.854999446868895,37.215999603271484
2023-08-02T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.588888842650135,44.918182180385394,18.35555552472972,37.370707271075005
2023-08-02T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.10799900054931,45.462000122070314,18.624000434875487,37.74200035095215
2023-08-02T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.19802051959652,45.55841495022916,18.98118804705025,37.94752483556766
2023-08-02T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.492000122070316,45.79699951171875,19.1820006942749,38.28500019073486
2023-08-02T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.31919205790818,46.53838402333886,18.97777769300673,38.39191976219717
2023-08-02T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.73300037384033,46.94000015258789,18.67399980545044,38.590999603271484
2023-08-02T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.269307013785486,47.484158657564976,18.17821808616714,38.65247473386255
2023-08-02T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.45299953460693,47.622000007629396,18.00700002670288,38.41500129699707
2023-08-02T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.29537013724998,48.45833340397588,17.949073879807084,38.71111121001067
2023-08-02T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.643999862670896,48.77500015258789,17.596999893188478,38.85700016021728
2023-08-02T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.88514830334352,48.163366336633665,16.623762489545463,38.4891091148452
2023-08-02T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.680000114440915,47.013999938964844,15.686000022888184,37.77399974822998
2023-08-02T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.15099960327149,46.4989994430542,15.418999691009521,37.169999542236326
2023-08-02T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.40599987030029,45.79799987792969,15.325000047683716,36.9210009765625
2023-08-02T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.61400005340576,45.059000129699704,15.42899998664856,36.752000122070314
2023-08-02T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.38499988555908,43.95000007629395,15.708999938964844,36.414000549316405
2023-08-02T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.679000244140624,43.23100002288818,15.633000144958496,36.001000213623044
2023-08-02T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.15299991607666,42.708999938964844,15.458999843597413,35.43700038909912
2023-08-02T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.77600009918213,42.37000057220459,15.401999626159668,34.858000144958496
2023-08-02T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.03999996185303,41.70300006866455,15.489999961853027,34.431000022888185
2023-08-02T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.56800006866455,41.22299976348877,15.23600004196167,34.251000022888185
2023-08-02T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.227999725341796,40.87700031280517,14.949999809265137,34.03699962615967
2023-08-02T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.90800029754639,40.57199974060059,14.819000082015991,33.87000003814697
2023-08-02T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.57700016021729,40.25300045013428,14.84299994468689,33.627999458312985
2023-08-02T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.727999992370606,40.31700004577637,14.899999618530273,33.61299957275391
2023-08-02T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.905999946594235,41.425999870300295,14.866999807357788,33.82200004577637
2023-08-02T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.86700000762939,42.26300025939941,14.800000190734863,34.13199996948242
2023-08-02T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.856000366210935,43.20299961090088,14.920999813079835,34.56099956512451
2023-08-02T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.558999938964845,43.82800003051758,15.0,34.893000564575196
2023-08-02T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.18999961853027,44.47500026702881,15.001000003814697,35.10599910736084
2023-08-02T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.160999870300294,45.33900005340576,14.768000011444093,35.56099979400635
2023-08-02T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.0819998550415,46.261000061035155,14.356999845504761,36.433000259399414
2023-08-02T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.56099979400635,46.739999771118164,13.927999992370605,36.686999740600584
2023-08-02T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.70000076293945,46.900001525878906,13.527000045776367,36.638999481201175
2023-08-02T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.73600021362304,46.94200088500977,13.399999618530273,36.48799995422363
2023-08-02T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.88900012969971,47.06799961090088,13.437999763488769,36.551000061035154
2023-08-02T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.797999954223634,47.01800033569336,13.5,36.609999084472655
2023-08-02T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.07600006103516,46.40400016784668,13.510000038146973,36.4309997177124
2023-08-02T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.58500003814697,45.93299983978272,13.600000381469727,36.19700008392334
2023-08-03T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.569999809265134,45.93500022888183,13.645000123977661,36.15499977111816
2023-08-03T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.5,45.886000862121584,13.674999952316284,36.1339998626709
2023-08-03T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.164000244140624,45.59300003051758,13.638000164031983,36.08199981689453
2023-08-03T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.61400001525879,45.047999992370606,13.699999809265137,35.969000091552736
2023-08-03T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.09900009155273,44.560999908447265,13.699999809265137,35.70300010681152
2023-08-03T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.726000022888186,44.1709992980957,13.679999923706054,35.46100025177002
2023-08-03T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.22999942779541,43.74199970245361,13.538000144958495,35.36699989318848
2023-08-03T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.18900051116943,43.64599952697754,13.5,35.08199962615967
2023-08-03T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.135999298095705,43.622999382019046,13.55100019454956,35.020999908447266
2023-08-03T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.98200023651123,43.496999969482424,13.535000133514405,34.90300079345703
2023-08-03T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.25200008392334,42.83699981689453,13.5,34.613999938964845
2023-08-03T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.780999984741214,42.31,13.5,33.96800029754639
2023-08-03T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.619998931884766,42.170000076293945,13.465999870300292,33.810000076293946
2023-08-03T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.55599914550781,42.09199859619141,13.279000005722047,33.76800003051758
2023-08-03T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.21700016021728,41.79899993896484,13.147000112533568,33.61699935913086
2023-08-03T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.477000045776364,41.08900001525879,13.100000381469727,33.38200046539307
2023-08-03T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.015999984741214,40.65199958801269,13.009000034332276,33.045999908447264
2023-08-03T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.829999923706055,40.51999969482422,12.997999992370605,32.93100048065185
2023-08-03T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.648999519348145,40.35400024414062,12.998999996185303,33.00999988555908
2023-08-03T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.76499973297119,40.40900005340576,13.056000213623047,32.85900043487549
2023-08-03T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,52.41600025177002,40.96700035095215,13.487000036239625,34.27600009918213
2023-08-03T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.50699996948242,41.91799991607666,13.210999851226807,33.70599990844727
2023-08-03T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.93400009155273,43.22600009918213,13.301000185012818,33.92699981689453
2023-08-03T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.695,43.95699981689453,13.392999658584595,34.19999988555908
2023-08-03T06:00:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.17599994659424,44.413999786376955,13.48899995803833,34.53700038909912
2023-08-03T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.53599979400635,46.17500007629395,13.600000381469727,35.03100009918213
2023-08-03T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.26666660501499,62.88181817411172,13.600000381469727,39.28100006103516
2023-08-03T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.85049529122834,75.83168354600963,13.708910951519957,45.10199989318848
2023-08-03T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.94500022888184,68.09299999237061,14.097999973297119,44.64300006866455
2023-08-03T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.36464668042731,63.3090908551457,14.281818303194912,42.10199977874756
2023-08-03T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.68899955749512,71.46999992370606,14.199999809265137,44.09898992981574
2023-08-03T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.79702962743174,69.51683172849145,14.199999809265137,44.54554457711701
2023-08-03T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.94999961853027,65.16499954223633,14.199999809265137,42.98299995422363
2023-08-03T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.84545428343493,69.6545454083067,13.981818179891567,43.74949495720141
2023-08-03T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.92399955749512,71.04799858093261,13.626000080108643,44.42000022888183
2023-08-03T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.8910896376808,67.4108909380318,13.439603730003432,43.74257403081006
2023-08-03T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.67200012207032,65.88500015258789,13.710000009536744,42.71699970245361
2023-08-03T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.54949496490786,67.74848467894275,14.231313137092975,43.60707076872238
2023-08-03T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.41800048828125,61.53399993896485,14.556000213623047,42.7239998626709
2023-08-03T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.3108911419859,54.655445401031194,14.43069288990285,40.44059402163666
2023-08-03T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.68282826741537,47.64599998474121,14.440404015358048,38.26200016021728
2023-08-03T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.63299999237061,42.17979801062381,15.051999988555908,36.33030299947719
2023-08-03T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.55400005340576,37.475000076293945,15.645999956130982,34.479000129699706
2023-08-03T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.22800018310547,35.10199981689453,15.404000043869019,33.08299995422363
2023-08-03T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.99299991607666,35.61899990081787,15.876999969482421,32.067999305725095
2023-08-03T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.1319998550415,49.4429999923706,15.798999996185303,34.962000045776364
2023-08-03T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.48800003051758,71.62099967956543,15.440000038146973,43.589999771118165
2023-08-03T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.70200004577637,74.37899978637695,16.608000469207763,46.95799987792969
2023-08-03T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.61299987792968,61.363999938964845,16.60299997329712,44.02700008392334
2023-08-03T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.08700035095215,64.8610001373291,16.49799982070923,42.72599975585938
2023-08-03T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.03099990844727,70.33600006103515,16.452000045776366,44.729999694824215
2023-08-03T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.59500022888183,72.14899993896485,16.520000228881838,45.63600021362305
2023-08-03T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.96900009155273,63.05000007629395,16.156000003814697,43.359999923706056
2023-08-03T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.08800018310546,63.57600006103516,16.372999515533447,42.74799995422363
2023-08-03T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.61099983215333,67.30099994659423,16.236999568939208,43.745
2023-08-03T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.31500022888184,74.39000015258789,15.672000064849854,45.95800003051758
2023-08-03T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.57099990844726,66.78000003814697,15.5730002784729,45.05599998474121
2023-08-03T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.939999923706054,52.71700019836426,15.6370001411438,41.43
2023-08-03T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.69200004577637,45.562999954223635,15.44099977493286,37.94000003814697
2023-08-03T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.55300006866455,39.82599994659424,15.27399998664856,35.63599994659424
2023-08-03T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.09500003814697,35.44699996948242,15.122000255584716,33.20200008392334
2023-08-03T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.058999900817874,33.34399993896484,15.282000122070313,31.52300006866455
2023-08-03T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.43400001525879,35.227999992370606,15.161000051498412,31.230000228881835
2023-08-03T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.382999954223635,41.74399993896484,14.869999933242799,32.866999797821045
2023-08-03T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.05100002288818,49.104000091552734,14.71699987411499,35.87700008392334
2023-08-03T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.73799961090088,52.044000129699704,14.621999988555908,38.506000442504885
2023-08-03T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.22099998474121,49.80400009155274,14.377999744415284,38.29399959564209
2023-08-03T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.16099994659424,46.89099990844726,14.23199993133545,37.29399963378906
2023-08-03T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.550000038146976,43.48899997711182,14.199999809265137,36.043999938964845
2023-08-03T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.663999977111814,40.6929999923706,14.131000204086304,34.57599998474121
2023-08-03T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.94800033569336,38.94699977874756,13.952999925613403,33.22800029754639
2023-08-03T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.21100009918213,39.07999988555908,13.64400008201599,32.690999832153324
2023-08-03T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.37299995422363,41.04600002288819,13.345999908447265,32.97300018310547
2023-08-03T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.87400009155274,43.409999961853025,13.017999935150147,33.69100021362305
2023-08-03T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.23799991607666,45.62499996185303,12.734999952316285,34.33999984741211
2023-08-03T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.89099990844726,48.245999870300295,12.600000381469727,35.779000244140626
2023-08-03T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.729000625610354,49.167999839782716,12.625000238418579,36.90599956512451
2023-08-03T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.61699989318848,48.22100009918213,12.699999809265137,36.89700016021729
2023-08-03T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.09,46.76500003814697,12.789000148773193,36.421000175476074
2023-08-03T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.372000007629396,45.06799987792969,12.800000190734863,35.851999855041505
2023-08-03T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.39700012207031,44.11399997711182,12.800000190734863,35.33900051116943
2023-08-03T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.21399993896485,43.018999938964846,12.800000190734863,34.83300003051758
2023-08-03T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.172000045776365,42.00400001525879,12.800000190734863,34.10800022125244
2023-08-03T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.32299983978272,41.15300018310547,12.743999977111816,33.39100006103516
2023-08-03T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.524000053405764,40.37799968719482,12.693999843597412,33.0089998626709
2023-08-03T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.560000076293946,40.311999778747555,12.567000255584716,32.81500011444092
2023-08-03T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.70700012207031,41.4030001449585,12.435999755859376,32.91599960327149
2023-08-03T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.421999855041506,42.105,12.281000051498413,33.190999565124514
2023-08-03T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.314999961853026,42.95699962615967,12.150000095367432,33.46000057220459
2023-08-03T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.02400001525879,43.631000175476075,12.101000375747681,33.751999893188476
2023-08-03T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.60800029754639,44.20899982452393,12.100000381469727,33.965999870300294
2023-08-03T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.1189990234375,44.749999923706056,12.102000370025635,34.071999626159666
2023-08-03T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.77100002288818,45.35300010681152,12.105000352859497,34.59600040435791
2023-08-03T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.19600067138672,45.79999923706055,12.102000370025635,35.31100006103516
2023-08-03T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.20000076293945,45.83099994659424,12.12300024986267,35.48900016784668
2023-08-03T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.2040007019043,45.8940013885498,12.105000352859497,35.64800003051758
2023-08-04T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.14899959564209,45.79299934387207,12.030000114440918,35.4660005569458
2023-08-04T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.992000122070316,45.65299976348877,11.939999895095825,35.47100044250488
2023-08-04T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.413999977111814,45.11800014495849,11.769000034332276,35.307999992370604
2023-08-04T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.93100006103516,44.62499984741211,11.65700008392334,35.00799961090088
2023-08-04T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.64899948120117,44.337000160217286,11.548000183105469,34.76200042724609
2023-08-04T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.59199859619141,44.26099983215332,11.395999841690063,34.65599941253662
2023-08-04T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.35700012207031,44.04799961090088,11.257000036239624,34.45500053405762
2023-08-04T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.20900062561035,43.900001525878906,11.153000078201295,34.40900089263916
2023-08-04T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.22800033569336,43.90600143432617,11.169999980926514,34.32700046539307
2023-08-04T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.29999923706055,43.9910001373291,11.190999860763549,34.30500045776367
2023-08-04T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.189999465942385,43.88100028991699,11.201999855041503,34.23000015258789
2023-08-04T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.80000026702881,43.506999816894535,11.195999832153321,34.074999504089355
2023-08-04T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.147999877929685,42.883999786376954,11.148000106811523,33.6190002822876
2023-08-04T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.80300052642822,42.482000274658205,11.154000072479247,33.09700008392334
2023-08-04T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.5389998626709,42.27099994659424,11.177999935150147,32.933000259399414
2023-08-04T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.82600002288818,41.58600006103516,11.12300024986267,32.702999877929685
2023-08-04T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.473000106811526,41.27100048065186,11.100000381469727,32.66699920654297
2023-08-04T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.05299945831299,40.88500053405762,11.100000381469727,32.416999893188475
2023-08-04T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.25199966430664,41.046999282836914,11.100000381469727,32.439000587463376
2023-08-04T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.96100025177002,40.77900001525879,11.160000038146972,32.34100025177002
2023-08-04T05:00:00Z,0.0,0.0,0.0,0.0,0.010101010101010102,0.04,0.0,1.0,0.0,8.5,0.0,52.21399997711182,41.03199951171875,11.509999914169311,33.53199981689453
2023-08-04T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.142999458312985,40.96200057983398,11.229999923706055,32.766999893188476
2023-08-04T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.28599945068359,41.08699867248535,11.350999898910523,32.517000160217286
2023-08-04T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.11499973297119,40.93799964904785,11.40899965286255,32.48900005340576
2023-08-04T06:00:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.77200012207031,40.629999504089355,11.503000011444092,32.51800037384033
2023-08-04T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.65899925231933,40.478000755310056,11.498999996185303,32.34800025939941
2023-08-04T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.01899971008301,40.815999832153324,11.560000228881837,32.43900024414062
2023-08-04T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.99800003051758,40.79999923706055,11.644000129699707,32.306999893188475
2023-08-04T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.96900047302246,40.786999740600585,11.78800000190735,32.37400032043457
2023-08-04T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.293999404907225,41.06000068664551,11.961999855041505,32.58800003051758
2023-08-04T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.86400093078613,41.64000015258789,12.18600009918213,32.84000030517578
2023-08-04T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.97400039672851,41.777999572753906,12.432999868392944,32.9320002746582
2023-08-04T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.16799964904785,41.93800029754639,12.631000156402587,33.202999877929685
2023-08-04T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.85300029754639,41.70999996185303,12.798999948501587,33.24499977111817
2023-08-04T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.559999504089355,41.388000602722165,13.010000038146973,33.25
2023-08-04T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.00300022125244,40.89699989318848,13.136000118255616,33.072999458312985
2023-08-04T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.530999717712405,40.39400047302246,13.602000007629394,33.08399929046631
2023-08-04T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.61699913024902,40.43100074768066,14.566000022888183,33.111999435424806
2023-08-04T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.1619998550415,40.90899971008301,14.54199999809265,33.45000015258789
2023-08-04T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.44700080871582,41.20200012207031,14.540999965667725,33.69899971008301
2023-08-04T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.719999923706055,41.458999671936034,15.451000032424927,33.88700023651123
2023-08-04T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.23999973297119,41.92000022888183,15.9389999294281,34.357999610900876
2023-08-04T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.85200004577636,51.56500011444092,16.511000137329102,36.93299995422363
2023-08-04T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.80199974060059,63.42999984741211,17.68800012588501,43.63799995422363
2023-08-04T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.54800010681153,62.651999969482425,18.392999591827394,44.15500011444092
2023-08-04T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.40600006103516,57.387000007629396,17.79599998474121,42.488000030517576
2023-08-04T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.95399990081788,53.30700008392334,16.94899980545044,40.90099998474121
2023-08-04T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.03400009155274,56.54600002288819,16.957999839782715,40.10300018310547
2023-08-04T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.86799987792969,54.94099998474121,17.28399995803833,40.91600017547607
2023-08-04T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.48300003051757,58.36900005340576,17.349999523162843,41.35999984741211
2023-08-04T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.75100017547608,53.88199993133545,17.36900032043457,40.66200016021728
2023-08-04T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.495,53.865,18.003000087738037,40.757000007629394
2023-08-04T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.65999996185303,53.27099998474121,18.304999809265137,39.86099987030029
2023-08-04T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.43000007629395,55.90800003051758,18.149000148773194,41.67400016784668
2023-08-04T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.49200008392334,54.30900001525879,18.120000457763673,40.45200019836426
2023-08-04T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.58100009918213,54.121999969482424,17.708000049591064,41.21600002288818
2023-08-04T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.983999748229984,50.28899959564209,17.07299991607666,39.37199981689453
2023-08-04T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.68600002288818,49.20799987792969,16.527000102996826,38.812000579833985
2023-08-04T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.32399997711182,46.05100002288818,16.102999954223634,37.74999996185303
2023-08-04T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.68600002288818,41.79699996948242,15.899999618530273,36.09700008392334
2023-08-04T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.827999687194826,38.83399978637695,15.827000036239625,33.967000045776366
2023-08-04T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.07500007629395,42.89899993896484,15.663000040054321,33.735000190734866
2023-08-04T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.14199974060058,59.65999969482422,15.394999904632568,40.01199993133545
2023-08-04T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.23099983215332,62.613999633789064,15.916999979019165,43.9630001449585
2023-08-04T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.19499992370605,56.46200008392334,16.791999721527098,41.89100006103516
2023-08-04T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.26799991607666,51.689999961853026,16.417000122070313,40.30599983215332
2023-08-04T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.23299991607666,46.96499992370605,16.018000068664552,38.52000011444092
2023-08-04T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.32399997711182,42.40400001525879,15.889999895095825,36.60700004577637
2023-08-04T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.3620000076294,38.61599998474121,15.70599983215332,34.78699989318848
2023-08-04T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.471999931335446,36.69200035095215,15.797000179290771,33.11200008392334
2023-08-04T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.952000045776366,36.97900005340576,15.708000078201295,32.608999748229984
2023-08-04T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.128999938964846,39.75800003051758,15.363999948501586,33.09100025177002
2023-08-04T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.95600002288818,44.2079999923706,15.121000261306763,34.479000091552734
2023-08-04T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.285000038146975,48.825,15.131000108718872,36.73000011444092
2023-08-04T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.032999687194824,50.50999984741211,14.932999744415284,38.53300014495849
2023-08-04T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.77399993896484,49.00099994659424,14.917999687194824,38.33899978637695
2023-08-04T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.39800003051758,45.9320000076294,14.800999879837036,37.345000457763675
2023-08-04T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.48299999237061,43.19,14.528000030517578,36.12200012207031
2023-08-04T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.01700000762939,40.81799995422363,14.273000011444092,34.77200019836426
2023-08-04T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.41500007629394,39.263000106811525,14.1789999294281,33.55500030517578
2023-08-04T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.25700023651123,39.02499988555908,14.041000156402587,32.89500045776367
2023-08-04T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.509999923706054,41.015999984741214,13.787999897003173,33.13099994659424
2023-08-04T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.95600009918213,43.348999977111816,13.612000312805176,33.92299964904785
2023-08-04T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.31599994659424,45.543000030517575,13.494999980926513,34.63600021362305
2023-08-04T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.06299999237061,48.14299991607666,13.307999963760375,36.147999954223636
2023-08-04T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.272000579833986,49.40299961090088,13.199999809265137,37.18999977111817
2023-08-04T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.814999923706054,48.20599994659424,13.096000185012818,37.18499988555908
2023-08-04T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.69700000762939,46.238999938964845,12.95599983215332,36.47900058746338
2023-08-04T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.82300006866455,44.46299991607666,12.810000057220458,35.6519998550415
2023-08-04T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.10600002288818,42.827000007629394,12.690999860763549,34.88599975585937
2023-08-04T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.318999977111815,41.13200008392334,12.600000381469727,33.91500030517578
2023-08-04T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.01600044250488,39.79800029754639,12.567000255584716,33.03400001525879
2023-08-04T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.670999908447264,40.284999961853025,12.35799988746643,32.683999671936036
2023-08-04T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.14300018310547,41.723999671936035,12.073000087738038,32.98600009918213
2023-08-04T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.728999824523925,42.315999832153324,11.9269997215271,33.20999965667725
2023-08-04T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.43799991607666,42.98100002288818,11.994999980926513,33.447000160217286
