time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-08-05T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.11500015258789,43.647000312805176,12.100000381469727,33.69099975585937
2023-08-05T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.0730001449585,44.53100006103516,12.177999935150147,34.05199993133545
2023-08-05T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.592000579833986,45.03400032043457,12.203999824523926,34.435000076293946
2023-08-05T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.68599998474121,46.06500003814697,12.300000190734863,35.23799995422363
2023-08-05T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.467000045776366,46.85599979400635,12.324000053405761,35.962999687194824
2023-08-05T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.407999992370605,47.75000022888184,12.323000059127807,36.2990002822876
2023-08-05T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.129999809265136,47.53800006866455,12.232000007629395,36.47600036621094
2023-08-05T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.00299983978272,47.4320000076294,12.010000028610229,36.38200080871582
2023-08-05T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.62499969482422,47.063000183105466,11.790999937057496,36.17999942779541
2023-08-05T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.3680004119873,46.8080001449585,11.53100004196167,36.0
2023-08-05T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.577000007629394,46.17300018310547,11.413999671936034,35.811000213623046
2023-08-05T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.81700004577637,45.39899993896484,11.424999713897705,35.23600048065185
2023-08-05T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.51499977111816,45.06099933624267,11.345999965667724,35.09999927520752
2023-08-05T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.57399940490723,45.09599937438965,11.255000019073487,35.05299919128418
2023-08-05T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.694999885559085,45.236999626159665,11.25400001525879,34.9920004272461
2023-08-05T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.32599983215332,44.88600067138672,11.183999900817872,34.97400039672851
2023-08-05T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.22800033569336,44.80099925994873,11.149000082015991,34.87900047302246
2023-08-05T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.29999923706055,44.83800010681152,10.944999799728393,34.80200023651123
2023-08-05T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.23799934387207,44.79299991607666,10.974999904632568,34.782999687194824
2023-08-05T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.64200031280517,44.25299987792969,11.038000144958495,34.57699966430664
2023-08-05T05:00:00Z,0.0,0.0,0.0,0.0,0.02,0.0,0.0,1.0,0.0,7.3,0.0,55.12000007629395,43.755,11.435000104904175,35.710999984741214
2023-08-05T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.76900009155273,43.37700046539307,11.11600004196167,34.48899955749512
2023-08-05T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.258000144958494,42.88600017547608,11.748999967575074,33.805
2023-08-05T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.56900020599365,42.225000076293945,12.264000034332275,33.32400035858154
2023-08-05T06:00:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.08999954223633,41.73699996948242,12.72400008201599,33.44400005340576
2023-08-05T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.23600021362304,41.86800048828125,13.320999975204467,33.604999732971194
2023-08-05T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.4729999923706,42.09199985504151,13.859999885559082,33.77100021362305
2023-08-05T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.76600009918213,42.35400047302246,14.191000022888183,33.92100059509277
2023-08-05T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.941000900268556,42.539999389648436,13.978999919891358,34.136999893188474
2023-08-05T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.27500022888184,42.842000312805176,14.038000144958495,34.174999732971195
2023-08-05T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.556999130249025,43.13499973297119,14.13200005531311,34.29899967193604
2023-08-05T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.6119987487793,43.21200057983398,14.232999935150147,34.44700035095215
2023-08-05T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.40200023651123,43.01100002288818,14.54799994468689,34.56699920654297
2023-08-05T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.21400054931641,42.84200019836426,15.05800015449524,34.652999801635744
2023-08-05T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.43099994659424,43.026000022888184,15.282000122070313,34.81100040435791
2023-08-05T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.53500015258789,43.13499923706055,15.373999767303467,34.95700065612793
2023-08-05T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.0429999923706,43.58799991607666,15.065000047683716,35.00099998474121
2023-08-05T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.346999931335446,43.92000122070313,15.425000066757201,35.13700008392334
2023-08-05T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.95199989318848,44.47999965667724,16.431999835968018,35.42899982452393
2023-08-05T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.605000228881835,45.102000122070315,16.37899953842163,35.956999702453615
2023-08-05T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.81399990081787,46.218999977111814,16.554000205993653,36.91499996185303
2023-08-05T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.649000091552736,47.07200008392334,16.39799961090088,37.615999717712405
2023-08-05T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.05799911499023,47.48700019836426,16.572000274658205,37.76899997711182
2023-08-05T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.14799915313721,47.566999740600586,16.910999755859375,37.954000091552736
2023-08-05T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.47699970245361,47.86400024414063,16.633999824523926,37.99200038909912
2023-08-05T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.82599983215332,48.232000274658205,16.207000217437745,38.20899978637695
2023-08-05T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.06099922180176,48.4410001373291,16.93699977874756,38.06100028991699
2023-08-05T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.2030005645752,48.59199863433838,17.12800048828125,38.493000526428226
2023-08-05T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.393000297546386,48.79000030517578,16.94800024032593,38.50000030517578
2023-08-05T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.730000038146976,48.214000091552734,16.18599992752075,38.33500049591064
2023-08-05T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.904000968933104,47.368000183105465,15.849999904632568,37.86700023651123
2023-08-05T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.33999984741211,46.84900001525879,15.575999994277954,37.57099956512451
2023-08-05T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.83200038909912,46.31300029754639,15.273000011444092,37.05
2023-08-05T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.68000007629394,46.21100006103516,14.992999973297119,36.90800048828125
2023-08-05T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.27499961853027,45.794999542236326,14.820999832153321,36.61099941253662
2023-08-05T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.82500007629395,45.384000053405764,14.362999963760377,36.39300037384033
2023-08-05T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.02999996185303,44.60900020599365,14.044999980926514,35.99300033569336
2023-08-05T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.516000251770016,44.15499973297119,13.884999704360961,35.636999435424805
2023-08-05T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.13599964141846,43.78800025939941,13.860000019073487,35.40300048828125
2023-08-05T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.506000175476075,43.212999992370605,14.507000045776367,35.18399971008301
2023-08-05T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.03099952697754,42.71000045776367,14.876999759674073,34.789000244140624
2023-08-05T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.09899848937988,42.71400054931641,14.53900001525879,34.51999973297119
2023-08-05T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.18300037384033,42.82900001525879,13.669999971389771,34.42499988555908
2023-08-05T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.201999549865725,42.845000953674315,13.183000049591065,34.060000305175784
2023-08-05T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.18800010681152,42.78699970245361,12.970999889373779,33.89800052642822
2023-08-05T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.5,43.10099849700928,12.899999618530273,33.98300022125244
2023-08-05T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.5,43.099998474121094,12.954999828338623,34.001000022888185
2023-08-05T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.50099998474121,43.168000030517575,13.088000221252441,33.98200031280518
2023-08-05T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.48300025939941,43.121999168395995,13.275999946594238,34.00000015258789
2023-08-05T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.400001525878906,43.00101008559718,13.445454337380149,34.15454498445145
2023-08-05T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.35900058746338,42.994000091552735,13.386999769210815,34.14299964904785
2023-08-05T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.256435545364226,42.88811999028272,13.12772283459654,34.01881197183439
2023-08-05T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.04899971008301,42.69299961090088,12.923999710083008,33.92900012969971
2023-08-05T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.86363705721769,42.50909077037465,12.911110772026909,33.767677037402834
2023-08-05T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.874000244140625,42.51299980163574,13.047000179290771,33.768999862670896
2023-08-05T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.13069269916799,42.72871266733302,13.100000381469727,33.915842264005455
2023-08-05T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.3800004196167,42.953000450134276,13.100000381469727,33.96900020599365
2023-08-05T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.53434291030421,43.130302198005445,13.011111153496635,33.94646546334931
2023-08-05T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.54099937438965,43.124999046325684,13.0,33.9460005569458
2023-08-05T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.43861479806428,43.03960335608756,13.0,33.94455503709246
2023-08-05T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.201999740600584,42.80800045013428,12.936999759674073,33.93700016021729
2023-08-05T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.52121218286379,42.197979936696065,12.899999618530273,33.724242085158224
2023-08-05T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.00500015258789,41.66399974822998,12.846999921798705,33.618999519348144
2023-08-05T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.69504909704227,41.34059426336005,12.928712599348314,33.40099059001054
2023-08-05T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.51099983215332,41.179000282287596,12.919999933242797,33.39500019073486
2023-08-05T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.17272783529879,40.881817750256474,12.665656667767148,33.210101040926844
2023-08-05T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.79900020599365,40.48100028991699,12.530000114440918,32.97100017547607
2023-08-05T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.89306935225383,40.555445076215385,12.365346408126378,32.845544871717394
2023-08-05T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.88900020599365,40.54500011444092,12.301000185012818,32.85500068664551
2023-08-05T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.99999934495097,40.68080782649493,12.30404057165589,32.816161685519745
2023-08-05T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.60899936676025,40.29500038146973,12.241999969482421,32.75600009918213
2023-08-05T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.77425754660427,40.431683455363356,12.221782070575374,32.621781641894046
2023-08-05T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.09696964302449,40.7252522092877,12.228282745438392,32.76300003051758
2023-08-05T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.54800018310547,41.16199989318848,12.22799991607666,32.90909090909091
2023-08-05T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.49300010681152,41.15899978637695,12.149000101089477,32.95900062561035
2023-08-05T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.326732522190206,41.006930587315324,12.150495142039686,32.83663438098265
2023-08-06T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.3393940781102,41.00101008559718,12.164646476206153,32.78282866815124
2023-08-06T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.71400020599365,41.30599964141846,12.05400019645691,32.92400020599365
2023-08-06T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.85099998474121,41.46800048828125,11.922999782562256,33.07599967956543
2023-08-06T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.92178182318659,41.500000604308475,11.777227769983877,32.994059496586864
2023-08-06T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.115150336063266,41.7090915333141,11.554545547022965,32.898990014586786
2023-08-06T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.080998764038085,41.70700065612793,11.4629998588562,32.890000381469726
2023-08-06T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.898000144958495,41.560000076293946,11.55100019454956,32.7929999923706
2023-08-06T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.42178204980227,41.143564318666364,11.632673461838523,32.69900996142095
2023-08-06T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.83131277681601,40.62727151735864,11.69898971403488,32.572726740981594
2023-08-06T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.68399951934814,40.46399951934814,11.698999814987182,32.45700023651123
2023-08-06T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.75200008392334,40.47299991607666,11.619000263214112,32.345000381469724
2023-08-06T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.257425629266415,40.940593946098105,11.548515036554619,32.428713241426074
2023-08-06T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.953535407480565,41.57575769135446,11.498989895136669,32.70404068147293
2023-08-06T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.827000007629394,42.36599983215332,11.509000034332276,32.947000617980954
2023-08-06T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.78599994659424,43.27199993133545,11.59900037765503,33.29200084686279
2023-08-06T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.116830542536064,43.62178115089341,11.608911221570308,33.52376201365254
2023-08-06T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.384848931823115,43.87878834117543,11.672727238048207,33.56666672831834
2023-08-06T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.31900039672851,43.846000289916994,11.699999809265137,33.6329993057251
2023-08-06T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.48800018310547,43.98300025939941,11.732999935150147,33.695
2023-08-06T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.273267424932804,43.81584167480469,11.638614021905578,33.680198027355836
2023-08-06T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,2.727272727272727,0.0,54.98888905843099,43.55757491757171,11.901010195414225,35.070707032174774
2023-08-06T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.943000640869144,43.460000610351564,11.498999996185303,33.95400020599365
2023-08-06T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.01200050354004,43.552999839782714,11.615000267028808,33.57299968719482
2023-08-06T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.89009944047078,43.42673367793017,11.699999809265137,33.515841342435024
2023-08-06T06:00:00Z,0.30303030303030304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.17474719731494,43.688888472740096,11.643434476370762,33.71414153744476
2023-08-06T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.414000511169434,43.92100040435791,11.686999883651733,33.85100032806397
2023-08-06T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.82899974822998,44.31199966430664,11.73899995803833,34.177999877929686
2023-08-06T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.30399993896484,44.8326736676811,11.831683177759151,34.69009882860845
2023-08-06T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.38300113677978,44.901011611476086,11.93131286929352,34.85050559766365
2023-08-06T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.24500003814697,44.784999961853025,11.998999996185303,35.054999809265134
2023-08-06T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.08699897766113,44.653999710083006,12.0,34.9910001373291
2023-08-06T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.9360009765625,44.47500038146973,11.973999900817871,35.018999938964846
2023-08-06T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.66799957275391,44.25800010681152,11.699000053405761,34.75700008392334
2023-08-06T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.38700088500977,43.96800025939942,11.344999914169312,34.60500034332276
2023-08-06T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.00300045013428,43.59599964141846,11.144000129699707,34.329000549316405
2023-08-06T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.04600032806397,43.651999435424806,11.155000066757202,34.123000106811524
2023-08-06T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.970000457763675,43.56699954986572,11.16200002670288,33.920000610351565
2023-08-06T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.27000011444092,43.804000282287596,11.035000133514405,33.97000026702881
2023-08-06T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.76600040435791,44.26000030517578,11.263000001907349,34.02099975585938
2023-08-06T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.95400016784668,44.49300060272217,11.434999752044678,34.32499992370605
2023-08-06T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.886000328063965,44.44800022125244,11.562000236511231,34.538999519348145
2023-08-06T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.76899971008301,44.299999389648434,11.582000312805176,34.69299980163574
2023-08-06T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.43900039672852,44.049999961853025,11.5,34.63900012969971
2023-08-06T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.44000034332275,44.03299980163574,11.55900022506714,34.51599941253662
2023-08-06T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.01100040435791,43.66499950408936,11.600000381469727,34.36200038909912
2023-08-06T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.816000061035155,43.45600067138672,11.66699999809265,34.21300029754639
2023-08-06T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.84000030517578,43.44300052642822,11.699999809265137,33.971000328063965
2023-08-06T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.19299987792969,43.74299987792969,11.611000185012818,33.84100028991699
2023-08-06T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.527999801635744,44.068999481201175,11.417999849319457,33.83000053405762
2023-08-06T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.80800060272217,44.315000495910645,11.265000057220458,33.97500049591064
2023-08-06T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.10400020599365,44.64099990844726,11.327999992370605,34.349000244140626
2023-08-06T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.45400051116943,44.970000457763675,11.399999618530273,34.831000900268556
2023-08-06T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.5,45.05599914550781,11.417999687194824,34.90300132751465
2023-08-06T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.38500015258789,44.92300003051758,11.438999767303466,34.93300075531006
2023-08-06T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.99700016021728,44.569999885559085,11.467999877929687,34.88000057220459
2023-08-06T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.70699954986572,44.29300041198731,11.467999877929687,34.825000228881834
2023-08-06T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.48700019836426,44.118999252319334,11.257000007629394,34.60299991607666
2023-08-06T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.40600143432617,44.022999649047854,11.12300024986267,34.33800003051758
2023-08-06T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.19999973297119,43.832000198364256,11.106000347137451,34.18999980926514
2023-08-06T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.426000137329105,44.00999969482422,11.100000381469727,34.196999855041504
2023-08-06T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.57199943542481,44.183999938964845,11.190999860763549,34.23400009155274
2023-08-06T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.14700016021729,44.68099990844726,11.122000255584716,34.34300010681152
2023-08-06T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.19499950408935,44.76500030517578,11.100000381469727,34.56699966430664
2023-08-06T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.52299949645996,45.05599956512451,11.100000381469727,34.67799949645996
2023-08-06T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.3230004119873,44.871000328063964,11.100000381469727,34.78300006866455
2023-08-06T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.21467933304813,44.80825700672395,11.100000381469727,34.71467894807868
2023-08-06T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.89700099945068,44.50599987030029,11.024000091552734,34.693999977111815
2023-08-06T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.39000015258789,44.05600009918213,11.0,34.4509997177124
2023-08-06T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.026999893188474,43.66999961853028,11.0,34.23
2023-08-06T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.93500099182129,43.56499900817871,10.998999996185303,34.01400005340576
2023-08-06T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.951000633239744,43.55799911499023,10.851999893188477,33.90000072479248
2023-08-06T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.81900039672851,43.38300037384033,10.711999855041505,33.65499965667725
2023-08-06T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.19299991607666,43.73799964904785,10.620000267028809,33.59399909973145
2023-08-06T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.20700012207031,43.736000595092776,10.600000381469727,33.533999595642086
2023-08-06T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.45499996185303,43.991999778747555,10.541000156402587,33.52800018310547
2023-08-06T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.229999961853025,43.75000003814697,10.5,33.503999938964846
2023-08-06T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.29700050354004,43.85200092315674,10.5,33.59500003814697
2023-08-06T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.80000019073486,43.38799991607666,10.44099977493286,33.58399959564209
2023-08-06T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.57199935913086,43.147999687194826,10.358999853134156,33.377000885009764
2023-08-06T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.34000045776367,42.90900020599365,10.276000099182129,33.17100006103516
2023-08-06T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.97200012207031,42.53900020599365,10.199999809265137,32.77399993896484
2023-08-06T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.56299976348877,42.14199924468994,10.13500018119812,32.57599941253662
2023-08-06T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.43000102996826,42.0,10.100000381469727,32.3660005569458
2023-08-06T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.54799926757813,42.098999099731444,10.100000381469727,32.33499977111816
2023-08-06T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.73299999237061,42.25100006103516,10.061000232696534,32.36800060272217
2023-08-06T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.8700008392334,42.398001480102536,10.0,32.374000549316406
2023-08-06T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.89900150299072,42.407001419067385,10.0,32.42100036621094
2023-08-06T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.80799968719482,42.36000061035156,10.0,32.45200042724609
2023-08-06T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.66399993896484,42.21700008392334,9.980999927520752,32.40500053405762
2023-08-06T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.44499965667725,42.00299938201904,9.899999618530273,32.34800025939941
2023-08-06T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.92099983215332,41.52600021362305,9.899999618530273,32.19899948120117
2023-08-06T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.62699954986572,41.231000137329104,9.897999629974365,31.98599962234497
2023-08-06T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.47400039672851,41.04999923706055,9.833999996185304,31.846999435424806
2023-08-06T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.400001525878906,41.0,9.800000190734863,31.890999584198
2023-08-06T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.49300010681152,41.046999282836914,9.800000190734863,31.905999641418457
2023-08-06T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.52499961853027,41.08999889373779,9.800000190734863,31.89799961090088
2023-08-07T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.65699977874756,41.2210001373291,9.800000190734863,31.936999759674073
2023-08-07T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.77599960327149,41.34700031280518,9.800000190734863,31.929999561309813
2023-08-07T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.796999282836914,41.33700008392334,9.800000190734863,31.968999557495117
2023-08-07T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.67800025939941,41.257999877929684,9.800000190734863,31.91899969100952
2023-08-07T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.546999282836914,41.121999473571776,9.877999744415284,31.846999530792235
2023-08-07T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.24700016021728,40.86399990081787,9.899999618530273,31.755
2023-08-07T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.79600025177002,40.44700023651123,9.899999618530273,31.640000534057616
2023-08-07T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.64099933624268,40.28500030517578,9.899999618530273,31.671000652313232
2023-08-07T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.14600009918213,40.71699993133545,9.899999618530273,31.64000051498413
2023-08-07T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.91200004577637,41.41899990081787,9.899999618530273,31.866999740600587
2023-08-07T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.77599998474121,42.26100002288818,9.899999618530273,32.16999988555908
2023-08-07T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.32299983978272,42.784999732971194,9.82600004196167,32.41400009155274
2023-08-07T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.02200012207031,43.44699996948242,9.745000019073487,32.658000259399415
2023-08-07T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.43200035095215,43.87800022125244,9.477999982833863,32.784999465942384
2023-08-07T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.545999717712405,44.00999984741211,9.279000110626221,32.83600044250488
2023-08-07T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.75299995422363,44.168000030517575,9.273000087738037,32.81400024414062
2023-08-07T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.76400009155273,44.23100028991699,9.300000190734863,33.119999923706054
2023-08-07T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.35000011444092,44.78400005340576,9.300000190734863,33.578999824523926
2023-08-07T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.933000259399414,45.4000004196167,9.332000007629395,34.07599975585938
2023-08-07T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.177999877929686,45.62099990844727,9.436999759674073,34.365000610351565
2023-08-07T05:00:00Z,0.0,0.0,0.0,0.0,0.02,0.06,0.0,1.0,0.0,24.6,0.0,57.76800037384033,46.18699970245361,9.801000032424927,35.9510001373291
2023-08-07T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.90200012207031,46.299999465942385,9.434999752044678,35.0330005645752
2023-08-07T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.103000450134275,46.55200031280518,9.576000289916992,34.823999862670895
2023-08-07T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.146000709533695,46.55000015258789,9.688999872207642,34.8370002746582
2023-08-07T06:00:00Z,0.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.15699981689453,46.603000450134275,9.701999816894531,34.891000022888186
2023-08-07T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.403000297546384,46.81400032043457,9.699999809265137,35.01999969482422
2023-08-07T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.24100032806396,46.67199935913086,9.619000272750855,35.07799949645996
2023-08-07T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.35700080871582,46.79100021362305,9.600000381469727,34.8760009765625
2023-08-07T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.14799983978271,46.581999893188474,9.73200005531311,34.848000297546385
2023-08-07T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.234999923706056,46.68499938964844,10.003999996185303,35.01099983215332
2023-08-07T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.455,46.85300079345703,10.328999881744386,35.064000282287594
2023-08-07T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.50999988555908,46.947999725341795,10.685000057220458,35.32499988555908
2023-08-07T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.674999961853025,47.087000122070314,11.030999946594239,35.33000007629394
2023-08-07T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.694999809265134,47.15499938964844,11.474999990463257,35.618000183105465
2023-08-07T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.00400005340576,47.40299968719482,12.29899998664856,35.887000007629396
2023-08-07T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.26099990844727,47.6479997253418,12.917999925613403,36.24999973297119
2023-08-07T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.84599990844727,48.12900035858154,12.860999908447265,36.62099975585937
2023-08-07T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.08700023651123,48.42500015258789,12.932999849319458,36.71099979400635
2023-08-07T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.23499977111816,48.60099925994873,12.654000091552735,36.72999988555908
2023-08-07T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.95600017547608,48.34200073242187,13.232000093460083,36.659999771118166
2023-08-07T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.801000328063964,48.18700046539307,13.237000188827516,36.81400051116943
2023-08-07T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.88900081634522,48.31000038146973,13.997000036239625,36.919000129699704
2023-08-07T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.645999374389646,48.08399982452393,14.180000047683716,37.00499969482422
2023-08-07T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.57899936676026,48.014999809265134,14.529999942779542,37.119999656677244
2023-08-07T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.07099990844726,48.468999977111814,14.67400011062622,37.23899948120117
2023-08-07T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.7879997253418,48.28699989318848,14.501000003814697,37.39800010681152
2023-08-07T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.962999992370605,47.47400005340576,14.71099998474121,37.143999862670896
2023-08-07T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.516999855041504,47.02700004577637,15.033999948501586,36.98800060272217
2023-08-07T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.58699970245361,48.45199993133545,15.061000061035156,36.905000381469726
2023-08-07T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.47099998474121,63.61699974060058,14.932000036239623,40.55300006866455
2023-08-07T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.81500015258788,63.75200000762939,15.626999959945678,43.37499996185303
2023-08-07T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.52799987792969,58.52700008392334,15.660999994277955,42.608999748229984
2023-08-07T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.79199981689453,52.74800003051758,16.20100015640259,39.85399997711182
2023-08-07T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.50699993133545,49.90400001525879,15.771999893188477,39.10100028991699
2023-08-07T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.28100006103516,49.07000026702881,15.874000034332276,37.49399990081787
2023-08-07T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.40200035095215,54.761999969482424,16.24300010681152,39.68700008392334
2023-08-07T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.706999969482425,50.776999969482425,16.47099988937378,39.91899990081787
2023-08-07T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.234999923706056,48.97099990844727,16.625000476837158,38.15600028991699
2023-08-07T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.333999938964844,49.49299987792969,16.32700017929077,38.63199966430664
2023-08-07T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.567000198364255,48.29099998474121,16.192000064849854,37.73000019073486
2023-08-07T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.17499980926513,52.82300006866455,16.213000068664552,38.959999809265135
2023-08-07T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.280999984741214,48.702000007629394,15.934999752044678,38.95199985504151
2023-08-07T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.67500015258789,44.05600006103516,15.953000011444091,36.48899997711182
2023-08-07T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.547000045776365,44.755000038146974,15.740999965667724,35.934000129699704
2023-08-07T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.87999988555908,46.03700004577637,15.800000190734863,36.675999794006344
2023-08-07T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.562999877929684,47.685000038146974,15.727000131607056,37.435999641418455
2023-08-07T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.44699977874756,48.57000030517578,15.431999855041504,37.852999954223634
2023-08-07T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.089000091552734,48.30999992370605,15.244999980926513,37.825000610351566
2023-08-07T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.85499992370605,47.12500015258789,15.416999969482422,37.51199974060059
2023-08-07T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.561999855041506,46.77700008392334,15.424999713897705,37.18799983978271
2023-08-07T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.159999237060546,46.36800014495849,15.323000030517578,37.04399959564209
2023-08-07T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.1280004119873,46.36799961090088,15.204999828338623,37.027999572753906
2023-08-07T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.45900005340576,45.733999710083005,15.080000190734863,36.837000122070314
2023-08-07T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.71099952697754,45.9320000076294,14.807999963760375,36.59699909210205
2023-08-07T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.48700019836426,45.76800006866455,14.439999961853028,36.478000717163084
2023-08-07T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.28499969482422,45.63700035095215,14.113000020980834,36.21800018310547
2023-08-07T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.84500026702881,45.17800018310547,13.695000009536743,36.01499977111816
2023-08-07T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.227000350952146,45.48900016784668,13.30799988746643,35.950000305175784
2023-08-07T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.542000198364256,45.815000495910645,13.0610000705719,35.9640002822876
2023-08-07T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.755000343322756,46.03000015258789,12.828999919891357,36.039999351501464
2023-08-07T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.29900024414062,45.62399967193603,12.694999837875367,35.92300006866455
2023-08-07T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.38600009918213,45.65899978637695,12.609000329971314,35.77300029754639
2023-08-07T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.12499954223633,45.4250004196167,12.537000131607055,35.69599956512451
2023-08-07T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.16700031280518,45.47100021362305,12.41199981689453,35.606999244689945
2023-08-07T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.51299995422363,44.86899993896484,12.245000009536744,35.50099998474121
2023-08-07T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.31200065612793,44.64900032043457,12.090000200271607,35.27000015258789
2023-08-07T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.74800045013428,44.15799926757813,11.949999837875366,35.0160001373291
2023-08-07T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.633999252319335,44.03799942016602,11.801000003814698,34.892000617980955
2023-08-07T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.55999908447266,43.98200012207031,11.691999855041503,34.55000007629395
2023-08-07T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.3089994430542,43.71400047302246,11.65900004386902,34.49500007629395
2023-08-07T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.29999923706055,43.695000648498535,11.598000373840332,34.42000045776367
2023-08-07T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.25199996948242,43.660999870300294,11.576000289916992,34.32
2023-08-07T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.16599998474121,43.55999908447266,11.471999893188476,34.1759997177124
2023-08-07T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.93199928283691,43.36200019836426,11.399999618530273,34.07599975585938
2023-08-07T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.16500022888184,42.596000061035156,11.399999618530273,33.71100017547607
2023-08-07T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.73299980163574,42.15699954986572,11.429999732971192,33.124999618530275
2023-08-08T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.130000305175784,41.586000213623045,11.433999748229981,32.85500038146973
2023-08-08T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.65499965667725,41.11399971008301,11.26500002861023,32.71700012207031
2023-08-08T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.18800033569336,40.688000221252445,11.129000215530395,32.4870000076294
2023-08-08T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.48100048065186,40.02400020599365,10.964999866485595,32.12999965667725
2023-08-08T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.02999992370606,40.486999893188475,10.833999996185304,32.084999313354494
2023-08-08T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.90299995422363,41.23700012207031,10.717999877929687,32.30800052642822
2023-08-08T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.969999923706055,42.23899997711182,10.616000289916991,32.63799991607666
2023-08-08T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.752000122070314,43.01399990081787,10.568000259399414,32.95900043487549
2023-08-08T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.25799991607666,43.498999977111815,10.5,33.06699939727783
2023-08-08T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.969999656677246,44.163999710083004,10.399999694824219,33.218999977111814
2023-08-08T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.956000595092775,44.21800048828125,10.300000190734863,33.3110001373291
2023-08-08T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.932000923156735,44.20400016784668,10.210999851226807,33.69000003814697
2023-08-08T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.99800022125244,44.303000144958496,10.116000289916991,34.10499984741211
2023-08-08T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.96899967193603,44.234999656677246,10.20999997138977,34.14199996948242
2023-08-08T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.777000465393066,44.11400001525879,10.300000190734863,34.14400005340576
2023-08-08T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.30000038146973,43.61099967956543,10.383999710083009,33.960000610351564
2023-08-08T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.7969994354248,43.14500064849854,10.489999961853027,33.899000358581546
2023-08-08T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.77900039672851,43.063000450134275,10.527000102996826,33.51600036621094
2023-08-08T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.933001022338864,43.211000518798826,10.557000217437745,33.35400016784668
2023-08-08T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.08899864196778,43.35000038146973,10.5,33.29099937438965
2023-08-08T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.1,0.0,54.99000015258789,43.285999908447266,10.80700008392334,34.45999973297119
2023-08-08T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.89500141143799,43.16499996185303,10.557000036239623,33.4570000076294
2023-08-08T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.79699939727783,43.07399887084961,10.970000076293946,33.065000190734864
2023-08-08T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.260999794006345,42.58899997711182,11.224000015258788,33.089999504089356
2023-08-08T06:00:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.669999771118164,42.01400009155273,11.472999954223633,32.931000328063966
2023-08-08T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.33100021362305,41.67999950408935,12.06500002861023,32.951000366210934
2023-08-08T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.16499996185303,41.51899971008301,12.244999980926513,32.92000049591064
2023-08-08T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.108999977111814,41.46600006103515,12.281000118255616,32.95400043487549
2023-08-08T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.86600063323974,41.244000091552735,12.137000188827514,32.977000350952146
2023-08-08T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.89500061035156,41.25400016784668,12.614999980926514,32.88500007629395
2023-08-08T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.36099990844727,41.70500026702881,12.964999866485595,33.119999694824216
2023-08-08T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.99899974822998,42.35800006866455,13.140999851226807,33.41200080871582
2023-08-08T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.28699989318848,42.67399997711182,13.580000305175782,33.69199977874756
2023-08-08T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.303999710083005,42.71300037384033,13.549000186920166,33.83900016784668
2023-08-08T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.18888928191831,42.5878774854872,13.5,33.790908967605745
2023-08-08T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.10197871746403,42.506930587315324,13.56633684894826,33.78712829740921
2023-08-08T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.08899864196778,42.5,13.67899995803833,33.85199996948242
2023-08-08T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.029999542236325,42.49300010681152,13.983000087738038,33.9610001373291
2023-08-08T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.10605921889796,42.52828239672112,14.17777771419949,34.10599964141846
2023-08-08T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.318811888741976,42.702970145952584,14.280198134998283,34.1029993057251
2023-08-08T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.83800048828125,43.22199977874756,14.276000099182129,34.212000389099124
2023-08-08T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.93299964904785,43.290000457763675,14.343999938964844,34.318000373840334
2023-08-08T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.08700050354004,43.43699996948242,14.52500002861023,34.595999526977536
2023-08-08T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.87199989318847,43.20399963378906,14.786000022888183,34.580998764038085
2023-08-08T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.22399955749512,43.51599979400635,14.778000059127807,34.736000022888184
2023-08-08T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.29999923706055,43.59699855804443,14.597000341415406,34.809000396728514
2023-08-08T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.29999923706055,43.599998474121094,14.469999885559082,34.666000022888184
2023-08-08T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.137999572753905,43.45900016784668,14.271999950408935,34.61099884033203
2023-08-08T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.488000297546385,43.742999687194825,14.029000110626221,34.6689994430542
2023-08-08T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.401999931335446,44.619000091552735,14.001000003814697,34.90999984741211
2023-08-08T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.03838410040345,45.301009785045274,14.095959682657261,35.68484863127121
2023-08-08T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.521782336848794,45.813861809154545,14.444554395014697,36.25544538592348
2023-08-08T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.92799976348877,46.15900051116943,14.516000061035156,36.52499950408936
2023-08-08T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.14899959564209,46.40500144958496,14.5,36.63499885559082
2023-08-08T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.099998474121094,46.400001525878906,14.590909148707535,36.691919423112964
2023-08-08T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.099998474121094,46.38712994414981,14.963366253541247,36.72673261283648
2023-08-08T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.202999687194826,46.46900077819824,15.064000244140624,36.84200050354004
2023-08-08T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.977999458312986,47.19700057983398,14.96999979019165,37.01900016784668
2023-08-08T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.54545416013159,47.693939208984375,15.263636415654963,37.23636372884115
2023-08-08T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.062377060994066,48.193069193622854,15.13663383521656,37.38910962095355
2023-08-08T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.24199974060058,48.38400047302246,15.003000011444092,37.46900062561035
