time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-08-08T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.24900016784668,48.36599998474121,14.803000173568726,37.79200031280518
2023-08-08T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.805050628353854,47.983838360719005,14.869696761622574,37.62929242066663
2023-08-08T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.18316812798528,47.44059421048306,14.841584111204241,37.40000065718547
2023-08-08T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.20900005340576,46.5100004196167,14.800000190734863,37.03500019073486
2023-08-08T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.917999801635744,46.196999320983885,14.771000080108642,36.83699993133545
2023-08-08T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.76199981689453,46.027999572753906,14.797000017166138,36.68699989318848
2023-08-08T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.59799991607666,45.88900047302246,14.832999925613404,36.63799964904785
2023-08-08T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.99400020599365,45.316999740600586,14.599000129699707,36.45299945831299
2023-08-08T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.231999702453614,45.48599979400635,14.40599983215332,36.378001022338864
2023-08-08T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.333000602722166,45.61299964904785,14.23899995803833,36.39600101470947
2023-08-08T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.71400016784668,45.92299983978271,14.125000238418579,36.31700031280518
2023-08-08T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.965000534057616,46.20000076293945,14.087000274658203,36.572999458312985
2023-08-08T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.36299983978272,46.57600006103516,13.958999843597413,36.63699932098389
2023-08-08T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.75499988555908,46.981000137329104,13.826999979019165,36.72600028991699
2023-08-08T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.900001525878906,47.12099895477295,13.581000080108643,36.74199962615967
2023-08-08T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.60900012969971,46.881999473571774,13.244999933242799,36.659999771118166
2023-08-08T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.16199962615967,46.40200065612793,12.647999982833863,36.259000053405764
2023-08-08T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.80399955749512,46.090000038146975,12.282999982833863,35.89500045776367
2023-08-08T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.73300025939941,45.97099960327149,12.162000007629395,35.72899993896485
2023-08-08T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.559999809265136,45.83900005340576,12.064000244140624,35.7130004119873
2023-08-08T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.5,45.78399951934814,11.991999969482421,35.547999992370606
2023-08-08T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.58899875640869,45.82699985504151,11.997999992370605,35.54899971008301
2023-08-08T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.72200038909912,45.9540007019043,11.953999824523926,35.56399921417236
2023-08-08T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.79999923706055,46.007999877929684,11.90099962234497,35.60799945831299
2023-08-08T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.694999847412106,45.942000732421874,11.899999618530273,35.71700016021728
2023-08-08T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.42599990844727,45.74699989318847,11.898999624252319,35.55600006103516
2023-08-08T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.65000011444092,45.04000003814697,11.899999618530273,35.32900039672852
2023-08-08T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.27399990081787,44.67100051879883,11.90499963760376,35.26299968719482
2023-08-08T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.80300025939941,44.220000419616696,11.934999752044678,34.89400035858154
2023-08-08T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.08600025177002,43.53700008392334,12.0,34.6069998550415
2023-08-08T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.69799957275391,43.12199954986572,12.092000350952148,34.25600002288818
2023-08-08T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.46700050354004,42.87699996948242,12.100000381469727,34.156999855041505
2023-08-08T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.1429993057251,42.54800010681152,12.100000381469727,33.60800079345703
2023-08-08T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.08399871826172,42.41500129699707,12.100000381469727,33.30700038909912
2023-08-08T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.108998680114745,42.49800003051758,12.112000312805176,33.2450004196167
2023-08-09T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.1059986114502,42.5,12.199999809265137,33.316000061035155
2023-08-09T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.14099937438965,42.50099998474121,12.199999809265137,33.384000587463376
2023-08-09T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.1389998626709,42.53099952697754,12.269000072479248,33.38700077056885
2023-08-09T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.85100032806397,42.253000030517576,12.311000127792358,33.46100059509277
2023-08-09T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.463999862670896,41.89199954986572,12.399999618530273,33.293000030517575
2023-08-09T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.126999092102054,41.505999908447265,12.399999618530273,33.169999504089354
2023-08-09T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.01199962615967,41.432999992370604,12.399999618530273,33.07799903869629
2023-08-09T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.74900005340576,41.16099945068359,12.38699969291687,32.90300090789795
2023-08-09T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.80300029754639,41.21899948120117,12.300000190734863,32.937000312805175
2023-08-09T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.90199977874756,41.28299991607666,12.300000190734863,32.916000328063966
2023-08-09T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.08000034332275,41.47599956512451,12.366999807357788,32.95200073242187
2023-08-09T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.78499961853027,41.19900062561035,12.399999618530273,32.94400085449219
2023-08-09T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.91700012207031,41.31000038146973,12.399999618530273,32.90200103759766
2023-08-09T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.725,41.122999000549314,12.399999618530273,32.818000297546384
2023-08-09T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.81100036621094,41.19299964904785,12.294999809265137,32.8970006942749
2023-08-09T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.12900009155273,40.57400001525879,11.459999980926513,32.616000442504884
2023-08-09T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.795999412536624,40.2040007019043,10.945999975204467,32.171999816894534
2023-08-09T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.55599983215332,39.93800033569336,10.736999950408936,31.921999397277833
2023-08-09T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.55200012207031,40.82200000762939,10.699999809265137,31.946999626159666
2023-08-09T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.1229997253418,41.41200035095215,10.667999992370605,32.2210001373291
2023-08-09T05:00:00Z,0.0,0.0,0.0,0.0,0.01,0.08,0.0,1.0,0.0,12.3,0.0,54.02199996948242,42.248999977111815,10.90000005722046,33.639999885559085
2023-08-09T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.96299980163574,43.155999984741214,10.456999835968018,33.101000175476074
2023-08-09T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.86499992370605,44.01799995422363,10.626000137329102,33.07400001525879
2023-08-09T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.44800018310547,44.61899963378906,10.819999885559081,33.37000003814697
2023-08-09T06:00:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.19200012207031,45.36599979400635,11.110000057220459,34.28300010681152
2023-08-09T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.984999923706056,46.13300006866455,11.36799988746643,35.223999977111816
2023-08-09T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.68699996948242,46.84499996185303,11.71000002861023,35.48099941253662
2023-08-09T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.0089998626709,47.1949995803833,12.196000089645386,35.88199993133545
2023-08-09T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.18700008392334,47.376000595092776,13.011999988555909,36.23299945831299
2023-08-09T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.35900035858154,47.54099967956543,14.059000043869018,36.55800064086914
2023-08-09T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.69599964141846,47.825000267028805,14.663000030517578,36.992000312805175
2023-08-09T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.19700004577637,48.33000011444092,15.292999954223633,37.318000144958496
2023-08-09T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.68999973297119,47.88999996185303,15.777000160217286,37.46300022125244
2023-08-09T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.52599960327149,47.722000427246094,15.782000093460082,37.597999267578125
2023-08-09T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.3520004272461,47.58499889373779,16.0740002822876,37.6769995880127
2023-08-09T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.95900032043457,47.23400066375732,16.265999755859376,37.54499996185303
2023-08-09T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.00199993133545,52.34200035095215,16.71999994277954,38.31699962615967
2023-08-09T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.42099998474121,56.37799995422363,17.299999923706054,41.28199974060058
2023-08-09T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.566000099182126,51.964000091552734,17.02199998855591,40.690000190734864
2023-08-09T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.56099998474121,47.08900001525879,16.14200008392334,38.873999977111815
2023-08-09T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.980000228881835,41.91000011444092,16.75199991226196,36.55300003051758
2023-08-09T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.77199985504151,40.25499996185303,16.907000064849854,34.772999877929685
2023-08-09T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.014999847412106,48.80200004577637,17.466000328063966,36.09600025177002
2023-08-09T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.69599967956543,59.81900001525879,16.80799991607666,41.98899990081787
2023-08-09T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.08900001525879,56.91999992370606,17.333999977111816,42.09600009918213
2023-08-09T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.50800003051758,51.778000106811525,18.281999797821044,40.96799999237061
2023-08-09T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.62099998474121,46.22700000762939,18.523000087738037,39.13900020599365
2023-08-09T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.553999977111815,40.541000022888184,18.359999465942384,37.10000003814697
2023-08-09T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.82299991607666,36.79500003814697,18.098000316619874,34.89000019073487
2023-08-09T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.90499977111816,34.75900024414062,17.953999824523926,33.4279997253418
2023-08-09T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.96400001525879,35.550000038146976,18.18999994277954,32.97300041198731
2023-08-09T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.460999984741214,39.58900001525879,18.157999839782715,33.895
2023-08-09T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.62,45.175000228881835,17.77099967956543,35.81399997711182
2023-08-09T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.31499927520752,48.04700000762939,17.743000240325927,38.872999839782715
2023-08-09T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.19099990844727,50.24100036621094,18.233000221252443,40.16799995422363
2023-08-09T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.435,48.28899993896484,18.32599941253662,39.680000114440915
2023-08-09T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.72899997711182,44.97500003814697,18.3899995803833,38.52099975585938
2023-08-09T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.14600002288818,42.53999996185303,18.514000053405763,37.376999855041504
2023-08-09T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.87474742080226,40.37171720254301,18.553535557756522,36.2454544606835
2023-08-09T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.7693069760162,38.391089071141614,18.429702702135142,35.03861391426313
2023-08-09T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.58181828200215,38.062000045776365,18.344443851047092,34.34600036621094
2023-08-09T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.979999961853025,40.21313133625069,18.299999237060547,34.68080821181788
2023-08-09T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.18900005340576,43.253999900817874,18.173000164031983,35.7629997253418
2023-08-09T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.59306928426913,46.44554451668616,18.1435649040902,36.885148605497754
2023-08-09T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.83333341039793,49.47474751327977,18.264646260425298,38.92323226158065
2023-08-09T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.125999755859375,49.977999420166014,18.391999588012695,39.78700008392334
2023-08-09T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.18699996948242,48.287999954223636,18.399999618530273,39.46399971008301
2023-08-09T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.61900001525879,45.8380001449585,18.39499959945679,38.61700008392334
2023-08-09T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.52300003051758,43.889999847412106,18.29299934387207,37.74400001525879
2023-08-09T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.3839998626709,42.7120002746582,18.10200038909912,37.12500045776367
2023-08-09T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.274999923706055,41.70000015258789,17.843999633789064,36.29000022888184
2023-08-09T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.280999984741214,40.74599990844727,17.601000385284422,35.40500003814697
2023-08-09T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.95599990844727,39.508999824523926,17.27799995422363,34.82400016784668
2023-08-09T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.87699981689453,39.346999664306644,16.906999645233153,34.37200080871582
2023-08-09T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.30200008392334,40.64,16.678000259399415,34.42000026702881
2023-08-09T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.39999996185303,41.709999885559085,16.38899971008301,34.793000297546385
2023-08-09T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.07600006103516,42.38199989318848,16.063000240325927,34.94300045013428
2023-08-09T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.274000053405764,43.48499996185303,15.63600001335144,35.14499942779541
2023-08-09T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.755000038146974,44.9179999923706,15.097000007629395,35.47300025939941
2023-08-09T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.23099998474121,46.36699996948242,14.625000085830688,36.15099998474121
2023-08-09T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.64999988555908,47.78800003051758,14.30299991607666,36.94400054931641
2023-08-09T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.58200008392334,48.71100009918213,14.015999965667724,37.30199966430664
2023-08-09T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.37299995422363,48.56300006866455,13.828999881744386,37.541999397277834
2023-08-09T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.768999557495114,47.93099983215332,13.66400001525879,37.24500030517578
2023-08-09T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.693000297546384,47.794999809265136,13.476999912261963,36.89700023651123
2023-08-09T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.430000152587894,47.587999725341795,13.255999956130982,36.95600040435791
2023-08-09T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.93500099182129,47.12099925994873,12.954000082015991,36.64199962615967
2023-08-09T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.496999702453614,46.798999824523925,12.628000116348266,36.42000049591064
2023-08-09T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.31900062561035,46.56899917602539,12.339999904632569,36.122999114990236
2023-08-09T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.80999992370605,46.14300003051758,12.08000018119812,35.977999992370606
2023-08-09T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.05900001525879,45.40800003051758,11.900999879837036,35.59999969482422
2023-08-09T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.217999954223636,44.605000038146976,11.660000085830688,35.301000366210936
2023-08-09T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.41300018310547,43.766999588012695,11.315999917984009,34.74900012969971
2023-08-09T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.64800029754639,43.06200016021729,11.107000188827515,34.37300003051758
2023-08-09T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.696000022888185,42.19500003814697,10.940999784469604,33.85199977874756
2023-08-09T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.52100002288818,41.0140002822876,10.80699987411499,32.789999923706056
2023-08-10T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.971000328063965,40.469000244140624,10.516999979019165,32.39200099945069
2023-08-10T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.59499954223633,40.0639994430542,10.420999698638916,32.13599952697754
2023-08-10T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.81700054168701,40.278000030517575,10.45599983215332,32.071999130249026
2023-08-10T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.622999000549314,40.08999862670898,10.236999931335449,31.95199981689453
2023-08-10T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.86299995422363,40.25599994659424,10.357999858856202,31.945999698638914
2023-08-10T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.45800006866455,40.81299991607666,10.423999710083008,32.072999744415284
2023-08-10T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.498000106811524,40.92599967956543,10.423999710083008,32.27500057220459
2023-08-10T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.84199970245361,40.311999855041506,10.370999851226806,32.15299949645996
2023-08-10T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.75400001525879,40.16599960327149,10.102000045776368,31.92299970626831
2023-08-10T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.21199989318848,40.56700016021728,9.902999696731568,31.91199966430664
2023-08-10T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.51299987792969,40.90000091552734,9.77200008392334,31.99799976348877
2023-08-10T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.286000175476076,40.69599960327148,9.699999809265137,31.903999633789063
2023-08-10T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.23100028991699,40.60699863433838,9.694999837875367,31.85099956512451
2023-08-10T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.353000259399415,40.6960001373291,9.702999820709229,31.844999465942383
2023-08-10T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.5270000076294,40.883000144958494,9.800000190734863,31.932999782562256
2023-08-10T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.12900005340576,40.54599987030029,9.800000190734863,31.898999614715578
2023-08-10T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.72399974822998,40.12699951171875,9.800000190734863,31.7289999961853
2023-08-10T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.873000907897946,40.27699954986572,9.844999933242798,31.694000282287597
2023-08-10T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.85200050354004,40.28299949645996,9.655000095367432,31.663000335693358
2023-08-10T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.67699939727783,40.07399971008301,9.514000053405761,31.578000297546385
2023-08-10T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,52.51800003051758,40.827000045776366,9.849000101089478,32.82799982070923
2023-08-10T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.83300006866455,42.03599994659424,9.737000064849854,32.37499965667725
2023-08-10T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.496000099182126,43.618000183105465,10.578999938964843,32.63799995422363
2023-08-10T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.51400001525879,44.69400005340576,11.088000335693359,33.44699970245361
2023-08-10T06:00:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.257000045776365,45.46299983978272,11.167999992370605,34.303000144958496
2023-08-10T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.98000007629395,46.20400001525879,11.468999967575073,35.29300022125244
2023-08-10T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.93700016021729,47.13199951171875,12.913000011444092,35.807999725341794
2023-08-10T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.123999519348146,47.439000625610355,14.201000003814697,36.540999298095706
2023-08-10T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.94700080871582,47.25099998474121,14.91200002670288,36.747999877929686
2023-08-10T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.80786458561929,47.15280871444874,15.305617943238676,37.011235697885574
2023-08-10T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.48199981689453,49.13900009155273,16.014000015258787,37.319999847412106
2023-08-10T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.40900016784668,65.16200004577637,16.473999900817873,41.39400001525879
2023-08-10T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,88.72399963378906,75.60599990844726,16.960999851226806,46.29699974060058
2023-08-10T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.31700019836425,63.64400005340576,17.761000022888183,45.152000160217284
2023-08-10T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.42100006103516,65.88200012207031,18.491999835968016,43.85799991607666
2023-08-10T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,86.69499992370605,73.66900039672852,19.224999866485597,46.984000015258786
2023-08-10T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.7960001373291,69.73199993133545,19.34199993133545,47.11899990081787
2023-08-10T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.19600013732911,62.45500007629394,19.538000144958495,44.124999885559085
2023-08-10T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.38600021362305,65.68599983215331,19.3790002822876,44.06500003814697
2023-08-10T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.85400009155273,62.677000198364254,19.601000156402588,44.144000129699705
2023-08-10T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.37999992370605,56.535,19.6639998626709,42.63100040435791
2023-08-10T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.9729999923706,48.66499996185303,19.718999919891356,40.29299995422363
2023-08-10T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.22099998474121,41.24900009155274,19.329999351501463,37.76200008392334
2023-08-10T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.49999996185303,32.31800001144409,19.40099962234497,34.89900001525879
2023-08-10T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.52799991607666,28.219000091552733,19.757999897003174,31.685999965667726
2023-08-10T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.79699993133545,48.17400001525879,19.79899971008301,34.51000009536743
2023-08-10T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.29899971008301,70.3460001373291,19.745999889373778,44.45199996948242
2023-08-10T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.87700035095214,69.98199943542481,20.39499963760376,47.517999725341795
2023-08-10T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.32700019836426,65.61099998474121,20.5,46.31100006103516
2023-08-10T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.29500038146972,66.49400024414062,20.40700023651123,45.94400005340576
2023-08-10T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.04599975585937,68.026000289917,20.495000171661378,46.36999980926514
2023-08-10T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.07700035095215,69.36100006103516,20.36499948501587,46.93800010681152
2023-08-10T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.93699996948243,66.3889998626709,20.727999801635743,46.13299980163574
2023-08-10T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.20400016784669,66.68100021362305,20.524999866485597,46.358999786376955
2023-08-10T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.3629995727539,62.42800006866455,20.476999912261963,45.767999992370605
2023-08-10T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.67700008392335,53.388999938964844,20.5,43.10399997711182
2023-08-10T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.81399993896484,44.11,20.359999465942384,39.74399997711182
2023-08-10T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.3930001449585,38.66000011444092,20.21000020980835,36.59399993896484
2023-08-10T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.077000045776366,37.2859997177124,20.1460005569458,35.00400009155273
2023-08-10T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.02700023651123,37.14599994659424,20.15800060272217,34.48000030517578
2023-08-10T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.91099979400635,38.82600006103516,19.935999755859374,34.70399948120117
2023-08-10T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.807999992370604,42.49800006866455,19.880999546051026,35.74100009918213
2023-08-10T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.85999996185303,45.422999954223634,19.872999515533447,37.005000038146974
2023-08-10T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.98000011444092,48.496999969482424,19.872999515533447,38.82100009918213
2023-08-10T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.16,50.63500030517578,20.02500009536743,40.435000038146974
2023-08-10T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.582999801635744,51.115999946594236,20.090000343322753,40.865999908447264
2023-08-10T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.450000038146975,50.138000106811525,20.133000507354737,40.73800006866455
2023-08-10T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.26100002288818,48.050000038146976,20.07600028991699,40.03099979400635
2023-08-10T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.15,46.05700012207031,19.944999790191652,39.17699989318848
2023-08-10T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.65000011444092,44.56899990081787,19.845999488830568,38.432000160217285
2023-08-10T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.69999992370605,43.610000152587894,19.672000274658203,37.92100009918213
2023-08-10T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.87599990844726,42.82899993896484,19.453999824523926,37.179999923706056
2023-08-10T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.98200023651123,41.92300006866455,19.28099983215332,36.261000061035155
2023-08-10T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.01199993133545,40.91199996948242,19.028000106811522,35.72399990081787
2023-08-10T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.383999824523926,40.32699993133545,18.728000049591063,35.30700008392334
2023-08-10T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.939000930786136,39.84299991607666,18.469999885559083,34.92599998474121
2023-08-10T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.0130001449585,39.90500026702881,18.11599998474121,34.71700050354004
2023-08-10T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.50699993133545,40.39199996948242,17.761999950408935,34.69400062561035
2023-08-10T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.177000198364254,41.04000003814697,17.499000072479248,34.78199951171875
2023-08-10T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.65099967956543,41.494999923706054,16.963000068664552,34.81999969482422
2023-08-10T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.07800010681152,41.90099990844727,16.623000469207764,34.69699996948242
2023-08-10T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.59000011444092,42.36700016021729,16.600000381469727,34.66499980926514
2023-08-10T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.84800033569336,42.619998931884766,16.25100009918213,34.717999649047854
2023-08-10T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.09999973297119,42.843000411987305,15.925999937057496,34.62599937438965
2023-08-10T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.42799995422363,43.16499942779541,15.700999813079834,34.67499961853027
2023-08-10T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.77000019073486,43.47800006866455,15.542000102996827,34.748999977111815
2023-08-10T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.03799942016602,43.75,15.372999782562255,34.854000663757326
2023-08-10T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.041999893188475,43.734000549316406,15.192000045776368,34.71800018310547
2023-08-10T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.46399978637695,44.134999961853026,14.687999925613404,34.79999984741211
2023-08-10T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.47300041198731,44.16900005340576,14.27700005531311,34.645999336242674
2023-08-10T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.3760009765625,44.09499855041504,14.286999912261964,34.5779995727539
2023-08-10T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.016999855041504,43.77299991607666,14.476999912261963,34.717999877929685
2023-08-10T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.696000480651854,43.45000076293945,14.416999750137329,34.621999702453614
2023-08-10T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.56599899291992,43.303999748229984,14.291000051498413,34.54099937438965
2023-08-10T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.223000106811526,42.96199989318848,14.178000049591065,34.39399997711182
2023-08-10T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.58200004577637,42.29399997711182,13.794000015258788,33.93099998474121
2023-08-11T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.12399974822998,41.90100021362305,13.420999984741211,33.54099990844727
2023-08-11T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.83,41.626999397277835,13.411999855041504,33.310000343322756
2023-08-11T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.314999961853026,41.18700016021729,13.524000091552734,33.10099910736084
2023-08-11T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.563999519348144,40.44100025177002,13.566000251770019,32.954000549316405
2023-08-11T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.34200019836426,40.21900020599365,13.480999927520752,32.76200004577637
2023-08-11T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.75600002288818,40.55599983215332,13.282999992370605,32.74599975585937
2023-08-11T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.11499961853028,40.91800037384033,13.331999864578247,32.82700038909912
2023-08-11T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.82699981689453,40.68299987792969,13.59400011062622,32.82500007629395
2023-08-11T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.990000801086424,40.818999977111815,13.699999809265137,32.84900009155273
2023-08-11T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.48799995422363,41.331000595092775,13.699999809265137,32.965000267028806
2023-08-11T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.71299964904785,41.526999702453615,13.770000076293945,33.08499984741211
2023-08-11T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.606999435424804,41.48200023651123,13.809000139236451,33.21000026702881
2023-08-11T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.50999984741211,41.38300113677978,13.871999931335449,33.255
2023-08-11T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.77699958801269,41.563000183105466,14.165000047683716,33.30799991607666
2023-08-11T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.214999465942384,41.968000144958495,14.735,33.54399932861328
2023-08-11T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.82299957275391,41.6459992980957,14.942999792098998,33.67300014495849
2023-08-11T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.67199989318848,41.50699993133545,14.906999702453612,33.671999816894534
2023-08-11T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.50099998474121,41.35500030517578,14.793000030517579,33.69700019836426
2023-08-11T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.34400047302246,41.202999877929685,15.019000101089478,33.654999237060544
2023-08-11T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.70800006866455,40.647999954223636,14.855999956130981,33.546999282836914
2023-08-11T05:00:00Z,0.0,0.0,0.0,0.0,0.01,0.08,0.0,1.0,0.0,8.7,0.0,51.454000549316405,40.40700073242188,15.12899990081787,34.568999977111815
2023-08-11T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.46499961853027,40.42899993896484,15.570999956130981,33.775000190734865
2023-08-11T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.30000007629395,41.085999946594235,16.399000148773194,33.92400020599365
2023-08-11T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.05800018310547,41.87499969482422,17.07499994277954,34.51600040435791
2023-08-11T06:00:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.54300018310547,42.357999610900876,17.894000091552734,34.994999923706054
2023-08-11T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.282999992370605,43.07399982452392,18.631999988555908,35.65399951934815
2023-08-11T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.8439998626709,43.636000061035155,19.284999980926514,36.12899974822998
2023-08-11T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.62400039672852,44.33799995422363,20.04199993133545,36.59499969482422
2023-08-11T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.960000610351564,44.72600044250488,20.68799991607666,37.18900039672852
2023-08-11T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.653000030517575,45.32800025939942,21.612999858856202,38.10399974822998
2023-08-11T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.349000205993654,46.074000205993656,22.242000026702883,39.33399990081787
2023-08-11T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.31900005340576,46.95700008392334,22.51100004196167,39.92099975585938
2023-08-11T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.561999549865725,48.08499965667725,22.526000099182127,40.55300006866455
2023-08-11T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.398999824523926,49.037000274658205,22.814000015258788,40.94000038146973
2023-08-11T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.88000011444092,48.63099979400635,23.148999862670898,41.28100017547607
2023-08-11T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.48199954986572,47.87400001525879,23.941000175476074,41.19099994659424
2023-08-11T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.355000247955324,38.90499967575073,24.081999855041502,41.436000480651856
2023-08-11T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.655999984741214,40.00100011825562,24.299999237060547,41.40500053405762
2023-08-11T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,26.284000034332276,19.577999868392943,24.416999740600588,41.40000011444092
2023-08-11T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,27.823999919891357,17.075000095367432,24.740999870300293,41.3660001373291
2023-08-11T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,29.799999237060547,18.2660005569458,24.875999526977537,41.58800003051758
2023-08-11T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,29.854999446868895,18.928999881744385,24.927999725341795,41.85899993896484
2023-08-11T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,29.899999618530273,18.7310001373291,25.10500024795532,42.166999435424806
2023-08-11T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,32.195999698638914,20.518000259399415,25.14100040435791,42.391000480651854
2023-08-11T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.28300018310547,36.256000156402585,25.140000457763673,42.55499954223633
2023-08-11T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.51399990081786,50.07799999237061,25.013000049591064,42.57199981689453
2023-08-11T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.74099983215332,71.17600021362304,25.083000316619874,42.37700031280517
2023-08-11T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.63300025939941,56.77500022888184,25.367999897003173,42.18699966430664
2023-08-11T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.085,51.3469998550415,25.234000091552733,41.73700038909912
2023-08-11T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.53299987792969,50.603000259399415,24.900999660491944,41.30500022888184
2023-08-11T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.04600002288819,50.11499973297119,24.989999961853027,41.060999450683596
2023-08-11T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.55600009918213,49.68500011444092,24.679000091552734,40.87400020599365
2023-08-11T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.075,49.22899978637695,24.598000373840332,40.414000549316405
2023-08-11T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.56900001525879,48.804999923706056,24.720000381469728,40.11800014495849
2023-08-11T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.58499973297119,47.89600025177002,24.521000080108642,39.89500019073486
2023-08-11T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.86399990081787,41.31799995422363,24.49699998855591,38.20599998474121
2023-08-11T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.770999870300294,38.46399990081787,24.348999423980715,35.98000011444092
2023-08-11T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.37500003814697,40.723999938964845,24.460999794006348,35.17300010681152
2023-08-11T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.476000022888186,50.84199993133545,24.833999366760253,38.59199993133545
2023-08-11T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.17700004577637,53.49500007629395,24.873999519348146,42.53099956512451
2023-08-11T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.284999961853025,49.399000053405764,25.1470005607605,41.89599983215332
2023-08-11T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.73799995422363,45.25,25.133000507354737,40.19300003051758
2023-08-11T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.02700004577637,42.622000236511234,24.952999820709227,38.40700000762939
2023-08-11T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.885,45.175,24.64200008392334,37.78699977874756
2023-08-11T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.621999969482424,49.70300003051758,24.527000102996826,39.02500007629394
2023-08-11T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.88300006866455,53.221999893188475,24.479999923706053,41.399999923706055
2023-08-11T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.66299999237061,51.28999996185303,24.258999862670898,41.594000091552736
2023-08-11T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.17900001525879,48.969000015258786,24.186000690460205,40.66100025177002
2023-08-11T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.465999908447266,46.227999992370606,24.04000015258789,39.56100002288818
2023-08-11T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.6680001449585,44.34499969482422,23.78499984741211,38.123999977111815
2023-08-11T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.240999908447264,45.066000099182126,23.616000442504884,37.43600082397461
2023-08-11T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.43100006103516,46.53800003051758,23.432999744415284,37.6089994430542
2023-08-11T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.44799987792969,47.69300018310547,23.329999408721925,37.897000579833986
2023-08-11T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.910000228881835,48.21799980163574,23.100000381469727,38.074998931884764
2023-08-11T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.13099925994873,48.472000427246094,22.816999702453614,38.073999633789064
2023-08-11T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.20700065612793,48.58599868774414,22.630000495910643,38.04099937438965
2023-08-11T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.22800067901611,48.61599868774414,22.439999771118163,37.94900077819824
2023-08-11T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.685999641418455,49.03499988555908,22.050999908447267,37.94100082397461
2023-08-11T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.79300022125244,49.104999465942385,21.216000022888185,37.716999473571775
2023-08-11T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.98799991607666,49.31100059509277,20.66200008392334,37.60599937438965
2023-08-11T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.189999656677244,49.50399951934814,20.268999938964843,37.794999809265136
2023-08-11T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.32699966430664,49.61099868774414,19.921999702453615,38.13500007629395
2023-08-11T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.58080781108201,49.808081193403765,19.575757826217497,38.050504472520615
2023-08-11T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.76534652709961,49.968316975206434,19.19801985863412,37.97425781854309
2023-08-11T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.06199989318848,50.22499977111816,18.740000019073488,37.984000244140624
2023-08-11T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.648999977111814,50.81100028991699,18.233999977111818,37.91799991607666
2023-08-11T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.7737370115338,50.87373752786656,17.714141575977056,37.86464668042732
2023-08-11T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.045544501578455,51.14059425580619,17.600000381469727,37.83366329835193
2023-08-11T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.04100036621094,51.21099987030029,17.517000064849853,37.743999519348144
2023-08-11T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.76100044250488,50.943000869750975,17.5,37.81099998474121
2023-08-11T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.73737381443833,50.90909060083254,17.441413917926827,37.69393886219371
2023-08-11T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.228712893948696,50.39306935225383,17.399999618530273,37.48118806593489
2023-08-11T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.98999988555908,50.17899993896484,17.399999618530273,37.41700115203857
2023-08-11T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.79099937438965,50.01899971008301,17.399999618530273,37.24899990081787
2023-08-11T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.65252489032167,49.92020323782256,17.387878360170305,37.12727224947226
2023-08-11T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.56435707772132,49.80297126392327,17.301979442634206,37.09009778617632
2023-08-12T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.97699989318848,50.2060001373291,17.252999954223633,37.12399898529053
2023-08-12T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.63700016021728,50.846000022888184,17.200000762939453,37.39000045776367
2023-08-12T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.142424111414435,51.316162109375,17.117172164146346,37.58282717309817
2023-08-12T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.49603970216052,51.64653441929581,17.100000381469727,37.74950458035611
2023-08-12T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.4060001373291,51.54800006866455,17.043000164031984,37.90400009155273
2023-08-12T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.325000610351566,51.50599922180176,17.0,37.74500007629395
2023-08-12T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.95252536041568,51.124242416535964,17.0,37.57777709190292
2023-08-12T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.63564334529461,50.82475261877079,16.996039588852685,37.36732717079691
2023-08-12T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.621000595092774,50.81600051879883,16.90099962234497,37.413000831604
2023-08-12T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.52828278204407,50.737999534606935,16.899999618530273,37.26800003051758
2023-08-12T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.380000076293946,50.6292926518604,16.887878360170305,37.23535356617937
2023-08-12T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.4227720581659,50.678216877550184,16.799999237060547,37.260396334204344
2023-08-12T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.75700038909912,50.93799983978271,16.77199966430664,37.26200012207031
2023-08-12T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.15050502738567,51.3040402730306,16.700000762939453,37.29393941705877
2023-08-12T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.81400016784668,51.9969995880127,16.63500051498413,37.67599964141846
2023-08-12T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.999009765020695,52.15643631585754,16.571287400651688,37.69009901745485
2023-08-12T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.457999839782715,51.69300006866455,16.42999973297119,37.712999725341795
2023-08-12T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.55252510610253,50.875757506399445,16.272726925936613,37.296969365591956
2023-08-12T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.96199996948242,50.28700016021728,16.200000762939453,36.973000297546385
2023-08-12T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.69009894191629,49.163366261095106,16.221782608787613,36.58613854587668
2023-08-12T05:00:00Z,0.0,0.0,0.0,0.0,0.02,0.03,0.0,1.0,0.0,16.2,0.0,54.56199993133545,48.1670000076294,16.527999801635744,37.1820000076294
2023-08-12T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.52121195167002,47.250505119863185,16.03939408966989,35.56565664272116
2023-08-12T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.991000442504884,46.771000442504885,15.969999885559082,34.463000259399415
2023-08-12T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.52079221517733,46.36831657485207,15.831683177759151,34.14158415086199
2023-08-12T06:00:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.88800025939941,45.80700008392334,15.763000049591064,33.73899978637695
2023-08-12T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.62727271185981,46.503030295323846,15.797979981008202,33.82828278975053
