time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-08-12T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.9020000076294,47.70599998474121,15.800000190734863,34.14200000762939
2023-08-12T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.916832461215485,48.6207918601461,15.943564207246988,34.65742556883557
2023-08-12T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.132999954223635,48.814000091552735,16.14000040054321,34.841000404357914
2023-08-12T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.882828606499565,48.57272701070766,16.382827835853654,34.91111223625414
2023-08-12T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.06399959564209,48.77999977111816,16.5,35.04499942779541
2023-08-12T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.7663366110018,50.78118820945815,16.48019794426342,35.68217838400661
2023-08-12T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.29200065612793,56.648000144958495,16.481999931335448,38.886000061035155
2023-08-12T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.93131286929352,56.90303020284633,16.6616162579469,39.86969733960701
2023-08-12T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.505000038146974,54.784999961853025,17.15699998855591,39.51899971008301
2023-08-12T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.83168313054755,51.61980181401319,17.742573955271503,38.43069306930693
2023-08-12T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.42599998474121,48.6120000076294,17.93499975204468,37.382999954223635
2023-08-12T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.75353537665473,46.196969696969695,18.431312907825816,36.01515170781299
2023-08-12T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.9180001449585,44.58799980163574,18.993000202178955,34.90100009918213
2023-08-12T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.59999987158445,44.25148516362256,19.177228398842388,34.37326805190285
2023-08-12T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.026000061035155,45.665,18.799000034332277,34.64499992370605
2023-08-12T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.29393941705877,47.940404024991125,18.231313108193753,35.08080835053415
2023-08-12T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.619999961853026,49.45400001525879,17.87899953842163,35.67400032043457
2023-08-12T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.26237631316232,51.59405948147916,17.892078871774203,36.55049503439724
2023-08-12T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.400000061651674,54.83030307654178,18.39191920347888,38.660605767760615
2023-08-12T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.20800022125244,55.89699962615967,18.847000160217284,39.78600009918213
2023-08-12T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.80099998474121,54.68099990844726,19.67099988937378,39.76699993133545
2023-08-12T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.865346511991895,53.00990099009901,19.927722534330766,39.374257569265836
2023-08-12T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.94848478683318,51.417171439739185,19.017171744144324,38.63232340957179
2023-08-12T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.88900005340576,50.60399997711182,17.889000129699706,37.61600009918213
2023-08-12T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.77599998474121,49.62700004577637,17.23800018310547,36.82000015258789
2023-08-12T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.409901042976,48.247524790244526,16.925742290987827,35.89108918444945
2023-08-12T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.43131298489041,47.187878810998164,17.0515150012392,34.949495450414794
2023-08-12T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.62900005340576,46.37999984741211,17.72199993133545,34.5699991607666
2023-08-12T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.916999893188475,45.68300037384033,18.216999969482423,34.61599933624267
2023-08-12T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.00792055790967,45.72673310383712,18.522772364097065,34.625741675348564
2023-08-12T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.29797972091521,46.96565658877594,18.863635959047258,35.10808089285186
2023-08-12T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.055000190734866,44.86,19.20500015258789,34.96600028991699
2023-08-12T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.18599994659424,45.82,19.387999572753905,34.56400016784668
2023-08-12T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.43465344268497,50.114851394502246,19.439603730003434,35.85346542962707
2023-08-12T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.06565683538263,54.12727271185981,19.39292888448696,38.42222244570954
2023-08-12T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.564999961853026,53.36899997711182,19.312999477386473,39.59799995422363
2023-08-12T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.153999977111816,50.45900005340576,19.49299997329712,38.58899978637695
2023-08-12T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.44950496560276,48.209901073191425,19.377227499933525,37.525742785765395
2023-08-12T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.62020203561494,46.403030472572404,19.309090238628965,36.0222220757995
2023-08-12T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.32018357023187,47.93119262555324,19.354127883911133,35.67614693597916
2023-08-12T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.33100009918213,49.975,19.276999950408936,36.16300037384033
2023-08-12T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.45742575012812,51.103960396039604,19.04752493376779,36.58910849542901
2023-08-12T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.43399932861328,52.08799987792969,19.0,37.29500030517578
2023-08-12T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.31199996948242,53.00700012207031,18.910999660491942,38.286999740600585
2023-08-12T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.03899990081787,53.74500003814697,18.874999523162842,38.70199996948242
2023-08-12T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.49199996948242,54.2049995803833,18.828999366760254,38.851000175476074
2023-08-12T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.656000022888186,54.44699954986572,18.65300058364868,38.836000022888186
2023-08-12T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.62799911499023,54.41500129699707,18.335999927520753,38.84400039672852
2023-08-12T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.752000122070314,54.5269998550415,17.926999816894533,38.74999969482422
2023-08-12T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.41300006866455,55.16100040435791,17.564000244140626,38.677999572753905
2023-08-12T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.21700012207031,55.02800018310547,17.286999855041504,38.76900009155273
2023-08-12T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.40799991607666,54.285,16.931999950408937,38.386000328063965
2023-08-12T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.66000045776367,53.589000091552734,16.502000007629395,37.93400005340576
2023-08-12T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.91499980926514,52.90199977874756,16.174000091552735,37.486000022888184
2023-08-12T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.1909997177124,52.22099983215332,15.972999897003174,37.114999809265136
2023-08-12T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.1519998550415,51.20499984741211,15.899999618530273,36.71899959564209
2023-08-12T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.6119998550415,50.66500030517578,15.990999965667724,36.30300033569336
2023-08-12T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.10600021362305,50.18399978637695,15.88699987411499,35.97599979400635
2023-08-12T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.424999961853025,49.49500007629395,15.622000064849853,35.35699977874756
2023-08-12T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.60500015258789,48.65800014495849,15.378999938964844,34.596000022888184
2023-08-12T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.032999687194824,48.07699935913086,15.207999839782715,34.04200031280518
2023-08-12T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.177999305725095,48.2079997253418,15.13500018119812,33.843000679016114
2023-08-12T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.25899993896484,48.29800048828125,15.085000324249268,33.88500110626221
2023-08-12T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.55499969482422,48.590999908447266,15.0,33.90200084686279
2023-08-12T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.20599990844727,48.25,15.0,33.82000022888184
2023-08-12T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.89500087738037,47.95600067138672,15.0,33.77699974060059
2023-08-12T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.589000091552734,47.643999900817875,14.97799991607666,33.68199943542481
2023-08-12T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.31414166845457,47.36300067901611,14.874999761581421,33.47600036621094
2023-08-12T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.07399997711182,47.128283182779946,14.8434342856359,33.461616747307055
2023-08-12T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.80792115466429,46.84752485067538,14.954455271805868,33.33762450265412
2023-08-13T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.13232325544261,48.10800003051758,14.86464628547129,33.42600002288818
2023-08-13T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.531999855041505,49.46666671290542,14.801000185012818,33.93333334874625
2023-08-13T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.80199989318848,54.01400005340576,14.808000144958497,35.494999923706054
2023-08-13T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.8919995880127,58.09400016784668,14.808000144958497,38.63861382361686
2023-08-13T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.43599994659424,56.94,14.770000076293945,39.09696987421826
2023-08-13T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.7920000076294,54.77199993133545,14.699999809265137,38.38199985504151
2023-08-13T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.83900005340576,51.393999938964846,14.62900013923645,37.107000007629395
2023-08-13T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.78999996185303,48.583999938964844,14.263000011444092,35.82800022125244
2023-08-13T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.047999992370606,45.77900001525879,13.83399990081787,34.087000122070314
2023-08-13T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.2920002746582,44.055000114440915,13.544000148773193,32.68700000762939
2023-08-13T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.36800014495849,44.09099998474121,13.379999752044677,32.13199970245361
2023-08-13T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.215000038146975,45.922000045776365,13.241999940872192,32.30899982452392
2023-08-13T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.013999977111816,48.67000003814697,13.153999996185302,33.0129999923706
2023-08-13T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.21299995422363,51.480000038146976,12.781999969482422,33.956999931335446
2023-08-13T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.51699996948242,54.51400001525879,12.54900011062622,35.675000228881835
2023-08-13T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.44800006866455,55.72800037384033,12.56300012588501,37.05499984741211
2023-08-13T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.61599998474121,54.138999977111816,12.594000196456909,36.96699993133545
2023-08-13T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.71300010681152,52.40699993133545,12.600000257492065,36.21399967193604
2023-08-13T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.19399993896484,51.04200004577637,12.700999946594239,35.5489998626709
2023-08-13T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.579000053405764,49.59300006866455,12.709999923706055,35.002999992370604
2023-08-13T05:00:00Z,0.0,0.0,0.0,0.0,0.02,0.08,0.0,1.0,0.0,0.0,0.0,52.867999992370606,47.940999870300296,13.002999963760375,35.429999923706056
2023-08-13T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.62800006866455,46.69599990844726,12.75799994468689,33.371999740600586
2023-08-13T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.641999893188476,46.65399982452393,13.060000076293946,32.66400020599365
2023-08-13T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.265999755859376,47.30199954986572,13.242000017166138,32.80300045013428
2023-08-13T06:00:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.23800018310547,47.30199928283692,13.413999862670899,33.01400012969971
2023-08-13T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.720000190734865,47.75800006866455,13.589000234603882,33.182999725341794
2023-08-13T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.27199996948242,48.327000045776366,13.909000005722046,33.36600086212158
2023-08-13T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.573999099731445,48.64399948120117,14.396999950408935,33.62399959564209
2023-08-13T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.522999649047854,48.61399879455566,14.958000030517578,33.86300022125244
2023-08-13T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.989000205993655,49.0460001373291,15.706999959945678,34.280000076293945
2023-08-13T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.89699989318848,49.96499992370605,16.488000011444093,34.83299987792969
2023-08-13T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.61000007629394,50.69300018310547,17.13100008010864,35.342999954223636
2023-08-13T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.06199996948242,51.14199977874756,17.498999996185304,35.684999771118164
2023-08-13T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.573999862670895,51.6520000076294,17.919999809265136,36.21199981689453
2023-08-13T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.36900005340576,52.469999923706055,17.719000186920166,37.34500026702881
2023-08-13T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.767999992370605,52.92900032043457,18.413999938964842,37.77300022125244
2023-08-13T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.47199974060059,53.65200027465821,19.40700008392334,38.41
2023-08-13T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.87899997711182,54.0490002822876,19.792000160217285,38.97800003051758
2023-08-13T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.45600002288818,54.64199966430664,20.596000366210937,39.44999969482422
2023-08-13T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.55399993896484,54.73999988555908,20.02299980163574,39.66499984741211
2023-08-13T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.61599983215332,55.77200065612793,19.521000080108642,39.63799961090088
2023-08-13T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.74800079345703,55.92500114440918,19.328999614715578,39.72999984741211
2023-08-13T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.132999954223635,55.38800018310547,19.897999935150146,39.78999984741211
2023-08-13T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.62099994659424,53.941000061035155,20.17,39.409999771118166
2023-08-13T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.722000465393066,53.03000003814697,19.84199939727783,38.898999977111814
2023-08-13T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.02000015258789,52.36399990081787,19.787999839782714,38.53800033569336
2023-08-13T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.299999771118166,51.691000099182126,19.604000396728516,38.26200012207031
2023-08-13T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.66800025939941,51.06799995422363,19.70300022125244,37.94299987792969
2023-08-13T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.12899955749512,50.52700008392334,20.1100004196167,37.70999900817871
2023-08-13T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.080999526977536,50.44400047302246,19.949999809265137,37.60999996185303
2023-08-13T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.51399990081787,49.905999908447264,20.0,37.23399982452393
2023-08-13T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.0410001373291,49.41,20.091000347137452,36.71000019073486
2023-08-13T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.760999794006345,49.09799907684326,20.08500032424927,36.47400039672851
2023-08-13T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.935000534057615,49.24499984741211,19.93799976348877,36.43300079345703
2023-08-13T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.11299911499023,49.42200065612793,19.907999649047852,36.4910001373291
2023-08-13T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.23799987792969,49.577999114990234,20.2529998588562,36.50999984741211
2023-08-13T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.42700061798096,49.75099998474121,20.291999492645264,36.655999641418454
2023-08-13T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.9119998550415,50.24700012207031,20.48499994277954,36.75000030517578
2023-08-13T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.583000106811525,50.94300006866455,20.49699998855591,37.04799911499023
2023-08-13T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.98400016784668,51.374000778198244,20.57600028991699,37.32900024414062
2023-08-13T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.05500045776367,51.44599964141846,20.543000164031984,37.44500015258789
2023-08-13T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.02399993896484,52.414000053405765,20.58400032043457,38.125000114440915
2023-08-13T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.141000022888186,53.53200008392334,20.5360001373291,38.98399955749512
2023-08-13T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.89199993133545,54.2629999923706,20.498999996185304,39.40700016021729
2023-08-13T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.90800006866455,54.33400054931641,20.398999614715578,39.60599948883057
2023-08-13T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.53800010681152,54.93499996185303,20.38299955368042,39.77700008392334
2023-08-13T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.32699985504151,55.694000244140625,20.31399969100952,39.95000015258789
2023-08-13T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.973999977111816,56.28200008392334,20.133000507354737,40.12900035858154
2023-08-13T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.111000518798825,56.43599983215332,20.038000144958495,40.25200019836426
2023-08-13T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.389999885559085,55.709000244140626,19.943999786376953,40.039000053405765
2023-08-13T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.74099987030029,55.04199996948242,19.734000148773195,39.68799976348877
2023-08-13T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.249999923706056,54.515,19.539000148773194,39.47600025177002
2023-08-13T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.82300010681152,54.07299995422363,19.27099992752075,38.97699977874756
2023-08-13T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.323999938964846,53.55899997711182,18.953999824523926,38.78700035095215
2023-08-13T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.807999992370604,53.087000160217286,18.630000228881837,38.470000381469724
2023-08-13T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.299999961853025,52.58100002288818,18.282999954223634,38.13199985504151
2023-08-13T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.77199996948242,52.071000022888185,17.97099988937378,37.733000106811524
2023-08-13T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.23199993133545,51.52999992370606,17.65400007247925,37.453000183105466
2023-08-13T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.69400016784668,50.98799995422363,17.24000009536743,37.131999778747556
2023-08-13T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.15500026702881,50.44700008392334,16.896999607086183,36.597000160217284
2023-08-13T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.60600002288818,49.90099994659424,16.653000469207765,36.210000610351564
2023-08-13T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.03499965667724,49.325999641418456,16.413999671936036,35.37500003814697
2023-08-13T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.528000106811525,48.8160001373291,16.159000148773192,34.84300003051758
2023-08-13T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.085999984741214,48.36900020599365,15.854999885559081,34.48499973297119
2023-08-13T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.6759997177124,47.97099990844727,15.54600012779236,34.16899959564209
2023-08-13T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.22100025177002,47.511999893188474,15.350999870300292,33.94000061035156
2023-08-13T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.13299999237061,46.43200008392334,15.081000137329102,33.65100070953369
2023-08-13T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.493000259399416,45.783000259399415,14.705000085830688,33.30400039672852
2023-08-13T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.19099990844727,46.439000091552735,14.600000381469727,32.998000144958496
2023-08-13T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.12400005340576,48.28200008392334,14.510000038146973,33.43699996948242
2023-08-13T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.76500003814697,49.855000038146976,14.547000179290771,33.99800025939941
2023-08-13T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.19300003051758,51.229999961853025,14.52200008392334,34.47700008392334
2023-08-13T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.05299995422363,53.02,14.613000240325928,35.2879997253418
2023-08-13T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.480000038146976,55.18600002288818,14.44899980545044,36.99900005340576
2023-08-13T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.61300018310547,56.25600040435791,14.489999961853027,37.74399997711182
2023-08-13T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.14700008392334,54.952999954223635,14.441999807357789,37.64499954223633
2023-08-14T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.39200004577637,53.42099998474121,14.281999931335449,37.00700050354004
2023-08-14T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.13800003051758,52.24900005340576,14.163000020980835,36.327000045776366
2023-08-14T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.93699993133545,51.12,13.933000116348266,35.97600009918213
2023-08-14T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.077000007629394,49.29400001525879,13.323999910354614,35.11300025939941
2023-08-14T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.68300006866455,47.85500015258789,13.261999835968018,33.90199981689453
2023-08-14T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.506999740600584,46.69299987792969,13.561000232696534,33.09300010681152
2023-08-14T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.92399997711182,46.02499969482422,13.521000099182128,32.614999008178714
2023-08-14T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.11900005340576,46.1910001373291,13.284000129699708,32.32899990081787
2023-08-14T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.543000068664554,47.59700004577637,12.861000061035156,32.51000011444092
2023-08-14T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.79500003814697,49.780999984741214,12.44899980545044,33.03099983215332
2023-08-14T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.94200004577637,51.88100009918213,12.399999618530273,33.74200000762939
2023-08-14T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.45300003051758,53.380999908447265,12.316000099182128,34.88600021362305
2023-08-14T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.9460001373291,54.79999988555908,12.389999952316284,36.21400024414063
2023-08-14T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.94499996185303,55.816000633239746,12.019000005722045,36.72499942779541
2023-08-14T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.94300003051758,54.941000061035155,11.620000143051147,36.541999320983884
2023-08-14T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.71200000762939,52.85799999237061,11.442999782562255,35.90400039672851
2023-08-14T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.95799995422363,51.18700000762939,11.5,35.08900043487549
2023-08-14T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.54399990081787,49.77400001525879,11.476999912261963,34.477999725341796
2023-08-14T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.45600025177002,48.663999786376955,11.362999830245972,33.50500019073486
2023-08-14T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.020000038146975,47.18599998474121,11.368999977111816,32.40999965667724
2023-08-14T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.01,0.0,1.0,0.0,0.5,0.0,51.257000045776365,46.39600002288818,11.866999921798707,33.18099985122681
2023-08-14T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.04000003814697,47.125000076293944,11.988999938964843,32.353999824523925
2023-08-14T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.933999938964845,49.01700000762939,12.91100001335144,32.737999992370604
2023-08-14T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.48,50.54800003051758,13.543000164031982,33.57600009918213
2023-08-14T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.23800006866455,51.35799991607666,13.39699995994568,34.210999946594235
2023-08-14T06:15:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.30400001525879,52.40899997711182,13.405999956130982,34.89200008392334
2023-08-14T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.00800003051758,54.035000038146975,14.172999982833863,36.15999984741211
2023-08-14T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.25800006866455,55.26499996185303,14.552999935150147,37.11800064086914
2023-08-14T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.68499992370605,54.76800006866455,15.235999898910523,37.39400051116943
2023-08-14T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.13300029754639,54.28999973297119,15.557000150680542,37.412001037597655
2023-08-14T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.71499992370605,53.92800052642822,16.983000020980835,37.60499912261963
2023-08-14T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.202000007629394,51.86900032043457,18.497999992370605,38.056999893188475
2023-08-14T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.96000049591064,48.77900012969971,19.086000022888182,38.3630001449585
2023-08-14T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.68500038146973,48.41700115203857,20.037999992370604,38.71800003051758
2023-08-14T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.0369995880127,48.787000770568845,20.502000312805176,39.0060005569458
2023-08-14T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.53199966430664,49.28900039672852,20.235,39.149999465942386
2023-08-14T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.59300018310547,50.38800006866455,20.22899995803833,39.5660001373291
2023-08-14T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.45599994659424,51.27199996948242,19.427999725341795,39.614999504089354
2023-08-14T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.88099987030029,50.73,19.64900005340576,39.585999488830566
2023-08-14T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.65400005340576,49.43099987030029,20.55400001525879,39.49500057220459
2023-08-14T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.97700065612793,48.723000106811526,21.642999839782714,39.41400009155274
2023-08-14T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.62600036621094,48.36599979400635,21.947999801635742,39.53499965667724
2023-08-14T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.9890002822876,47.715000038146975,21.622999935150148,39.443999977111815
2023-08-14T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.60799991607666,47.33799980163574,21.625000095367433,39.28899963378906
2023-08-14T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.50399974822998,47.21199993133545,22.090000343322753,39.159999732971194
2023-08-14T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.09999977111816,47.818000106811525,22.15799997329712,39.56599990844727
2023-08-14T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.31499984741211,48.02100025177002,22.731999855041504,39.75600036621094
2023-08-14T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.475,48.2219998550415,22.438000144958497,40.0260005569458
2023-08-14T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.041000061035156,48.74199993133545,22.160000438690187,39.9549995803833
2023-08-14T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.272000007629394,49.952999916076664,22.024000091552736,40.393999824523924
2023-08-14T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.04700000762939,50.73699993133545,22.040999813079836,40.69600006103516
2023-08-14T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.52899959564209,51.22499977111816,22.442999782562257,40.9320000076294
2023-08-14T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.09300003051758,50.79200008392334,22.340999393463136,41.060999374389645
2023-08-14T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.67699954986572,51.36500019073486,22.294999485015868,41.04800006866455
2023-08-14T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.061000175476075,50.76200008392334,22.741999740600587,41.101000022888186
2023-08-14T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.326999778747556,50.01099994659424,23.17599987030029,41.02299980163574
2023-08-14T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.462000350952145,49.18799957275391,23.34399969100952,40.80500045776367
2023-08-14T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.789999885559084,43.42199974060058,23.336999397277832,39.89500007629395
2023-08-14T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.068999977111815,38.62099994659424,23.20500068664551,37.622000007629396
2023-08-14T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.16699993133545,38.619999961853026,23.22200008392334,35.75199966430664
2023-08-14T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.51300003051758,46.413999977111814,22.86899980545044,37.15500019073486
2023-08-14T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.141999855041504,51.32800022125244,22.58000030517578,40.747000236511234
2023-08-14T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.49100009918213,48.29499992370606,22.45499982833862,40.96399997711182
2023-08-14T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.48900001525879,44.5979999923706,22.56600025177002,39.710999946594235
2023-08-14T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.10099979400635,41.35900035858154,22.38999973297119,38.2080001449585
2023-08-14T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.81399997711182,42.00299987792969,21.868000087738036,36.735999488830565
2023-08-14T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.11400009155273,46.20599998474121,21.25900020599365,37.18500019073486
2023-08-14T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.10900016784668,49.63100036621094,21.346999683380126,39.06700004577637
2023-08-14T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.46599998474121,49.19300006866455,21.50300001144409,40.36500015258789
2023-08-14T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.15499988555908,47.14999988555908,21.5,39.756999740600584
2023-08-14T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.81300003051758,44.98000011444092,21.378999710083008,38.91499996185303
2023-08-14T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.53000003814697,42.711000022888186,21.11800045013428,37.70400012969971
2023-08-14T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.633000221252445,41.82799945831299,20.946999797821046,36.39899967193603
2023-08-14T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.166000022888184,43.35600002288818,20.71000020980835,36.19899959564209
2023-08-14T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.532000122070315,44.73299991607666,20.475999908447264,36.48899982452392
2023-08-14T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.65200012207031,45.871999969482424,20.26099998474121,36.92100002288819
2023-08-14T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.34299983978271,46.579000320434574,20.018000068664552,37.21199989318848
2023-08-14T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.17000003814697,47.39600002288818,19.866999492645263,37.6710005569458
2023-08-14T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.420999946594236,48.66100002288818,19.761999797821044,38.67300033569336
2023-08-14T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.61200004577637,49.87299968719483,19.62800048828125,39.26900043487549
2023-08-14T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.092000312805176,50.43799980163574,19.558000221252442,39.41500053405762
2023-08-14T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.89899959564209,50.229000091552734,19.34299955368042,39.5879993057251
2023-08-14T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.52800018310547,49.90699996948242,19.169000644683837,39.22299972534179
2023-08-14T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.79099967956543,50.162000312805176,18.95199981689453,39.16699958801269
2023-08-14T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.04699977874756,50.45199985504151,18.85699945449829,39.29800003051758
2023-08-14T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.415000190734865,49.79500015258789,18.703000717163086,39.11200012207031
2023-08-14T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.471999969482425,48.87700008392334,18.797999267578124,38.79199958801269
2023-08-14T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.43499996185303,47.83000011444092,18.850999431610106,38.40400054931641
2023-08-14T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.648999824523926,47.05700031280517,18.927999725341795,38.02700031280518
2023-08-14T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.922000045776365,47.2970004272461,18.916999683380126,37.965000038146975
2023-08-14T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.0020002746582,47.392000427246096,18.899999618530273,38.045999641418454
2023-08-14T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.416000289916994,47.803000106811524,18.978999919891358,38.15399978637695
2023-08-14T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.358000869750974,47.75399955749512,19.0,38.18599979400635
2023-08-14T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.0,47.43300064086914,19.07000026702881,38.09599983215332
2023-08-14T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.91400032043457,47.3540007019043,19.100000381469727,38.21699989318848
2023-08-14T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.61099964141846,47.073999671936036,19.068000259399415,38.055999221801756
2023-08-15T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.35699989318848,46.83899997711182,19.0,37.969000091552736
2023-08-15T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.245999603271486,46.70399990081787,18.92999973297119,37.74500007629395
2023-08-15T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.966000900268554,46.443000831604,18.899999618530273,37.62899913787842
2023-08-15T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.08099910736084,46.51299961090088,18.844999408721925,37.61999931335449
2023-08-15T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.986000328063966,46.438999786376954,18.799999237060547,37.582999534606934
2023-08-15T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.21000015258789,46.6579993057251,18.724000396728517,37.62499927520752
2023-08-15T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.50799964904785,46.95500015258789,18.603000392913817,37.47400039672851
2023-08-15T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.71799991607666,47.189999656677244,18.501000003814696,37.649999656677245
2023-08-15T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.12200016021728,47.53700019836426,18.401999626159668,37.73799987792969
2023-08-15T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.19699920654297,47.60899990081787,18.29499984741211,37.88700016021728
2023-08-15T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.258999557495116,47.67000003814697,17.890000038146972,37.78799991607666
2023-08-15T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.14599952697754,47.620999298095704,17.418999996185303,37.62599925994873
2023-08-15T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.92600017547608,47.388000602722165,16.98499994277954,37.36200023651123
2023-08-15T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.17599990844727,46.65100021362305,16.72300018310547,37.022000045776366
2023-08-15T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.73799983978272,46.17399959564209,16.51100004196167,36.698999938964846
2023-08-15T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.86700000762939,45.32600006103516,16.295999851226806,36.307999801635745
2023-08-15T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.718999977111814,44.151999969482425,16.13500051498413,35.47500011444092
2023-08-15T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.21900047302246,43.601998519897464,16.049000186920168,34.606999244689945
2023-08-15T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.52299934387207,43.90399974822998,15.875999870300292,34.49799999237061
2023-08-15T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.44699954986572,43.85200019836426,15.751000003814697,34.46400074005127
2023-08-15T05:00:00Z,0.0,0.0,0.0,0.0,0.01,0.01,0.0,1.0,0.0,0.0,0.0,53.460999755859376,43.881000175476075,16.04100004196167,35.41000007629395
2023-08-15T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.69000053405762,44.09299861907959,15.510000038146973,34.55600048065185
2023-08-15T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.74800033569336,44.161999206542966,15.5,34.34500003814697
2023-08-15T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.553000106811524,43.97699935913086,15.493999977111816,34.32099979400635
2023-08-15T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.80199954986572,43.241000175476074,15.267999963760376,34.095999794006346
2023-08-15T06:15:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.44000064849853,42.857000579833986,15.009000034332276,33.925000038146976
2023-08-15T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.658999328613284,43.06199970245361,15.0,33.784999961853025
2023-08-15T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.44600032806397,42.86800083160401,15.107000284194946,33.744000091552735
2023-08-15T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.04399997711182,42.47199977874756,15.257999982833862,33.60599964141846
2023-08-15T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.72399990081787,42.133999557495116,15.63499994277954,33.59999935150147
2023-08-15T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.68800037384033,42.12699951171875,16.493999977111816,33.8119995880127
2023-08-15T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.69499973297119,42.118000259399416,17.020000076293947,34.08299968719482
2023-08-15T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.333999710083006,42.70800022125244,17.286999835968018,34.36899967193604
2023-08-15T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.09700004577637,43.43399959564209,18.196000022888185,34.91100032806396
2023-08-15T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.70199985504151,44.000999755859375,19.442999992370606,35.522999954223636
2023-08-15T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.24500007629395,44.56599945068359,20.4730002784729,36.202999916076664
2023-08-15T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.75099990844726,45.07300006866455,20.969999980926513,36.73199996948242
2023-08-15T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.51899971008301,45.83799991607666,20.95199981689453,37.12499954223633
2023-08-15T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.96399978637695,46.286999549865726,20.31600004196167,37.23999988555908
2023-08-15T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.3119994354248,46.65300048828125,19.738000373840332,37.14999980926514
2023-08-15T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.40700008392334,47.753999633789064,20.503000297546386,38.07599948883057
2023-08-15T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.34100009918213,48.70499961853027,20.627000427246095,39.08000011444092
2023-08-15T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.974999618530276,49.34500022888184,21.306000118255614,39.653999977111816
2023-08-15T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.15999938964844,49.56899993896484,21.730000305175782,40.11300006866455
2023-08-15T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.33400039672851,49.77099998474121,21.748000068664552,40.19
2023-08-15T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.026000061035155,50.46999996185303,21.676999912261962,40.422000350952146
2023-08-15T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.79200012207031,50.24800025939941,21.665999755859374,40.37900001525879
2023-08-15T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.18899974822998,50.6280004119873,21.652000389099122,40.52199981689453
2023-08-15T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.66600009918213,49.15700023651123,21.787999839782714,40.12300003051758
2023-08-15T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.61600032806396,48.07499984741211,21.587999954223633,39.681000289916994
2023-08-15T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.539999885559084,46.99600002288818,21.298999271392823,39.172999687194825
2023-08-15T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.78100006103516,46.24100028991699,21.299999237060547,38.86699962615967
2023-08-15T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.87199989318847,45.331999893188474,21.63099988937378,38.47199981689453
2023-08-15T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.44599960327148,44.89800003051758,22.15400058746338,38.17400020599365
2023-08-15T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.00399932861328,44.43400005340576,22.059000225067138,37.69300075531006
2023-08-15T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.69200016021728,44.129998970031735,22.174000034332277,37.39900032043457
2023-08-15T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.45500034332275,43.90700008392334,22.476999912261963,37.21500015258789
2023-08-15T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.252999725341795,43.70299980163574,22.233999824523927,37.18600002288818
2023-08-15T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.39500019073486,43.827999916076664,21.564000034332274,37.07399887084961
2023-08-15T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.55699977874756,44.01899971008301,21.630000495910643,37.00899990081787
2023-08-15T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.454000587463376,43.91300037384033,21.552000198364258,36.94200088500977
2023-08-15T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.55399932861328,44.03299934387207,21.483999938964843,36.892000885009764
2023-08-15T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.82500015258789,44.27699947357178,21.69200012207031,36.89900074005127
2023-08-15T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.85,44.307000160217285,21.680000286102295,37.056999626159666
2023-08-15T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.044999313354495,44.482000274658205,21.56500024795532,37.20099975585938
2023-08-15T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.0549991607666,44.48300025939941,21.594000358581543,37.22499984741211
2023-08-15T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.00909077037465,44.45252597693241,21.613131744693025,37.17272633253926
2023-08-15T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.02277192975035,44.462376622870416,21.6435649040902,37.163365845633024
2023-08-15T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.0,44.44545537775213,21.528282936173255,37.09292818319918
2023-08-15T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.96900047302246,44.408000984191894,21.41899969100952,37.13099918365479
2023-08-15T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.87200088500977,44.3329999923706,21.34099952697754,36.97500015258789
2023-08-15T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.95940656001025,44.39208055250715,20.939604183234792,36.828713029918106
2023-08-15T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.87878891915986,44.302019485319505,20.408080669364544,36.6878785027398
2023-08-15T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.85100040435791,44.28599945068359,20.013000049591064,36.441000900268556
2023-08-15T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.864000701904295,44.29399932861328,19.815999584197996,36.37200088500977
2023-08-15T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.748514874146714,44.19901064126798,19.631683670648254,36.22178211778697
2023-08-15T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.76868658354788,44.21515154597735,19.49898989513667,36.20606027468286
2023-08-15T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.6119987487793,44.09599853515625,19.260999965667725,36.09599880218506
2023-08-15T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.56199905395508,44.015999755859376,18.97799991607666,35.956000061035155
2023-08-15T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.47425781854309,43.90990149620736,18.7178218199475,35.77821799552087
2023-08-15T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.59191778934363,44.03333282470703,18.51717178267662,35.59292787494081
2023-08-15T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.42800079345703,43.865,18.361999855041503,35.50999984741211
2023-08-15T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.2299995803833,43.66399982452393,17.973999900817873,35.36500068664551
2023-08-15T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.99207932878249,43.425743103027344,17.58514861305161,35.16138597998289
2023-08-15T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.27575702859898,43.714141229186396,17.253535434453173,34.935354521780305
2023-08-15T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.13699977874756,43.56799915313721,17.049000186920168,34.89500137329102
2023-08-15T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.13299983978271,43.566000328063964,16.91999969482422,34.78200019836426
2023-08-15T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.2039600032391,43.616831411229505,16.880197562793693,34.700000234169536
