time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-08-15T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.459595766934484,43.878787878787875,16.76363615556197,34.72121213662504
2023-08-15T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.715000534057616,44.16399993896484,16.61800045013428,34.79999992370605
2023-08-15T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.53500045776367,43.95299983978271,16.460999851226806,34.67099979400635
2023-08-15T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.39505019990524,43.815841939189646,16.32772211509176,34.57920727871432
2023-08-15T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.301009785045274,43.71414161450935,16.219191772769197,34.52424209286468
2023-08-15T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.52899955749512,43.9450004196167,15.809999933242798,34.45900039672851
2023-08-15T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.62499954223633,44.05299919128418,15.632000198364258,34.36100048065185
2023-08-15T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.424752716970914,43.83465417540899,15.540594214259988,34.29504987508944
2023-08-16T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.421212167450875,43.836364360770794,15.371717086946122,34.207070668538414
2023-08-16T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.612000160217285,44.019999771118165,15.13000015258789,34.16399993896484
2023-08-16T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.746000099182126,44.169000473022464,14.971999893188476,34.26299995422363
2023-08-16T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.53800010681152,42.97999980926514,14.899999618530273,33.87500026702881
2023-08-16T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.98299976348877,42.40800010681152,14.899999618530273,33.58599960327148
2023-08-16T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.67699954986572,42.08199954986572,14.811000127792358,33.4360009765625
2023-08-16T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.01999969482422,42.430000152587894,14.742999973297119,33.449000663757325
2023-08-16T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.82200035095215,42.241999816894534,14.637000169754028,33.34500015258789
2023-08-16T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.79299942016601,42.19500003814697,14.54000015258789,33.169999771118164
2023-08-16T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.24299991607666,43.56800006866455,14.554000205993653,33.421000442504884
2023-08-16T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.88399997711181,45.21199989318848,14.600000381469727,33.943000144958496
2023-08-16T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.4989998626709,45.830000686645505,14.600000381469727,34.37900001525879
2023-08-16T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.78300014495849,46.115000076293946,14.531000118255616,34.556999893188475
2023-08-16T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.09699951171875,46.46799999237061,14.418999729156495,34.65199920654297
2023-08-16T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.975999908447264,47.333999977111816,14.301000185012818,35.31200019836426
2023-08-16T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.599998474121094,48.05599914550781,14.242999973297119,36.101999549865724
2023-08-16T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.6349987411499,48.03899993896484,14.297000179290771,36.38800121307373
2023-08-16T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.38300025939942,47.80199962615967,14.300000190734863,36.37600090026856
2023-08-16T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.601000480651855,47.97899959564209,14.300000190734863,36.444000778198244
2023-08-16T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.90399990081787,51.92099998474121,14.300000190734863,37.29499965667725
2023-08-16T05:00:00Z,0.0,0.0,0.0,0.0,0.01,0.02,0.0,1.0,0.0,0.0,0.0,63.06199993133545,53.12400001525879,14.56199993133545,39.83100002288818
2023-08-16T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.91100002288818,51.20599998474121,14.437000017166138,38.45699966430664
2023-08-16T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.19700004577637,48.60300003051758,14.634000186920167,37.355
2023-08-16T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.855000038146976,45.31299991607666,14.66400001525879,36.269999961853024
2023-08-16T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.5420000076294,41.9579999923706,14.726999912261963,34.88499984741211
2023-08-16T06:15:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.18700046539307,39.624999885559085,14.800000190734863,33.25600006103516
2023-08-16T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.54600002288819,39.87200012207031,14.828000030517579,32.59299907684326
2023-08-16T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.232000007629395,44.70199996948242,14.97799991607666,33.49599994659424
2023-08-16T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.28400062561035,55.128999938964846,14.951999816894531,38.429000282287596
2023-08-16T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.493000183105465,53.164000015258786,15.232000026702881,39.395000228881834
2023-08-16T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.23599998474121,48.42500007629395,15.607000045776367,37.94099994659424
2023-08-16T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.64200004577637,44.06399990081787,15.70599983215332,36.39699970245361
2023-08-16T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.235000381469725,39.538000144958495,15.700999813079834,33.88500003814697
2023-08-16T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.332000160217284,44.68899997711182,15.641000080108643,33.851000022888186
2023-08-16T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.20200016021729,48.56999996185303,15.512000045776368,35.2370000076294
2023-08-16T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.232999610900876,50.54700023651123,15.6180002784729,37.12099990844727
2023-08-16T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.08499969482422,59.09699974060059,15.839999904632569,39.10700016021728
2023-08-16T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.50699981689453,58.31900016784668,16.28200002670288,41.296999588012696
2023-08-16T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.089999771118165,50.12099998474121,16.682000160217285,39.34900005340576
2023-08-16T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.42439042068109,44.53902444606874,16.895121551141507,36.72439012294862
2023-08-16T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.04400001525879,44.19099990844727,16.92399971008301,35.13999927520752
2023-08-16T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.43600009918213,46.68699996948242,16.990999965667726,35.59300006866455
2023-08-16T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.24100009918213,46.42500011444092,17.028000106811522,35.73
2023-08-16T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.35799999237061,48.62700000762939,17.248000030517577,36.68299995422363
2023-08-16T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.2130001449585,50.5779997253418,17.277999935150145,38.047999992370606
2023-08-16T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.32899993896484,50.73399982452393,17.701999893188475,38.55199962615967
2023-08-16T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.57699951171875,49.940000686645504,18.239999980926513,38.68899963378906
2023-08-16T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.957999839782715,50.29200035095215,18.755000228881837,38.88900016784668
2023-08-16T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.90100009918213,49.31399971008301,18.917999897003174,38.77599994659424
2023-08-16T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.66799991607666,50.051000061035154,18.722000255584717,38.83299961090088
2023-08-16T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.36300079345703,50.782000045776364,19.409999923706053,39.2629997253418
2023-08-16T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.367999992370606,50.80100040435791,19.259999866485597,39.56599975585937
2023-08-16T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.97999984741211,50.40899990081787,18.97799991607666,39.47900005340576
2023-08-16T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.13199970245361,50.53800006866455,18.799999561309814,39.23799995422363
2023-08-16T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.217999877929685,50.633000183105466,19.11599979400635,39.26600017547607
2023-08-16T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.10999870300293,50.527999572753906,19.403999633789063,39.515000076293944
2023-08-16T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.136999893188474,50.546999282836914,19.588000316619873,39.612999992370604
2023-08-16T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.46500007629395,50.86899978637695,19.667000541687013,39.601999588012696
2023-08-16T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.06400032043457,50.492000312805175,19.447999801635742,39.63300006866455
2023-08-16T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.70699966430664,50.126999893188476,19.849000034332274,39.43100074768066
2023-08-16T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.18600009918213,49.60200000762939,20.04100015640259,39.44100025177002
2023-08-16T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.920999908447264,49.31700031280518,19.68100019454956,39.30799995422363
2023-08-16T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.10699863433838,49.51099983215332,19.600000381469727,39.191999702453614
2023-08-16T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.984000244140624,49.38900066375732,19.555000209808348,39.305000381469725
2023-08-16T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.82900051116943,49.237999725341794,19.387999572753905,38.998999786376956
2023-08-16T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.60500030517578,49.00400054931641,19.162000255584715,38.85100036621094
2023-08-16T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.99700004577637,49.3940002822876,18.95499982833862,38.8610001373291
2023-08-16T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.9630005645752,49.34300022125244,18.84299940109253,38.871000633239746
2023-08-16T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.95700065612793,49.34300022125244,18.757999877929688,38.82099983215332
2023-08-16T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.036000442504886,47.53499988555908,18.6100004196167,38.70999977111816
2023-08-16T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.78599998474121,41.344000053405765,18.4639998626709,36.9360001373291
2023-08-16T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.35700012207031,38.037999877929686,18.319999618530275,34.44199989318847
2023-08-16T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.6529999923706,43.08400005340576,18.06900022506714,34.06799995422363
2023-08-16T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.29900005340576,49.12000007629395,17.76200008392334,36.56300003051758
2023-08-16T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.58100002288818,50.01699993133545,17.664000625610353,38.895000038146975
2023-08-16T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.01700000762939,46.1679999923706,17.700000762939453,38.053999748229984
2023-08-16T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.982000007629395,42.41099998474121,17.6830006980896,36.57700019836426
2023-08-16T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.58400005340576,40.83099990844727,17.47499990463257,34.84300033569336
2023-08-16T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.33400005340576,45.33899997711182,17.20800006866455,34.93700008392334
2023-08-16T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.036000137329104,49.540000114440915,16.945999794006347,36.73200012207031
2023-08-16T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.74399997711182,49.57199996948242,16.80999927520752,38.356000137329104
2023-08-16T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.295999946594236,47.47800010681152,16.888999576568605,37.77900001525879
2023-08-16T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.31900001525879,45.6789998626709,16.855999450683594,36.927000007629395
2023-08-16T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.22899993896485,43.65900005340576,16.75,35.9730001449585
2023-08-16T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.68599998474121,42.1110001373291,16.641000537872316,34.62999992370605
2023-08-16T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.484000015258786,42.757000007629394,16.527000102996826,34.08599979400635
2023-08-16T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.02700004577637,45.24199996948242,16.359999465942384,34.619000091552735
2023-08-16T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.91099998474121,47.07699993133545,16.299999237060547,35.242999992370606
2023-08-16T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.365999946594236,48.511000061035155,16.235000228881837,36.55200008392334
2023-08-16T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.70300006866455,49.86200012207031,16.136000518798827,37.688000144958494
2023-08-16T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.424000091552735,50.669999771118164,16.100000381469727,38.04600036621094
2023-08-16T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.30099990844727,48.729000129699706,16.092000350952148,37.929999923706056
2023-08-16T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.96199996948242,46.46999996185303,16.09500036239624,37.03400024414063
2023-08-16T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.104999961853025,44.64499988555908,15.994999980926513,36.12500003814697
2023-08-16T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.47599998474121,42.987999992370604,15.83599998474121,35.012000007629396
2023-08-16T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.71699977874756,42.16499996185303,15.708999843597413,33.958000106811525
2023-08-17T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.67600002288818,43.05799983978272,15.592000303268433,33.89500057220459
2023-08-17T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.77699974060059,44.10800018310547,15.5,34.15600006103516
2023-08-17T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.678000831604,45.04299995422363,15.449999809265137,34.43300037384033
2023-08-17T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.28300022125244,45.656999855041505,15.399999618530273,34.63699977874756
2023-08-17T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.255,46.57399978637695,15.329000024795532,34.8910001373291
2023-08-17T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.043999938964845,47.35700038909912,15.270000076293945,35.295999946594236
2023-08-17T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.0690002822876,48.37799983978272,15.136000175476074,36.53699989318848
2023-08-17T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.979000358581544,48.29700023651123,15.001000003814697,36.860000381469725
2023-08-17T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.14799919128418,48.51500015258789,15.0,36.780999755859376
2023-08-17T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.58899997711182,48.97699970245361,14.936999759674073,36.85900039672852
2023-08-17T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.102999687194824,50.37200012207031,14.84099995613098,37.2289998626709
2023-08-17T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.6149995803833,53.67000022888183,14.73199993133545,38.552999839782714
2023-08-17T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.33699996948242,52.63999992370606,14.614000301361084,38.51300006866455
2023-08-17T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.80599994659424,50.27799995422363,14.600000381469727,37.85899959564209
2023-08-17T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.361000022888184,47.90800010681152,14.532000122070313,37.0270000076294
2023-08-17T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.791000022888184,45.37400005340576,14.39999966621399,36.02599994659424
2023-08-17T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.11699993133545,42.702999916076664,14.295000171661377,34.72500022888184
2023-08-17T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.24700016021728,40.78000019073486,14.200999813079834,33.288999786376955
2023-08-17T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.18600009918213,40.609000015258786,14.155000066757202,32.78700035095215
2023-08-17T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.75499996185303,42.16000011444092,14.049000186920166,32.89000030517578
2023-08-17T05:00:00Z,0.0,0.0,0.0,0.0,0.02,0.08,0.0,1.0,0.0,25.8,0.0,53.547000083923336,43.93299991607666,14.220999946594238,34.522999954223636
2023-08-17T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.88100006103516,46.16999988555908,13.827000036239625,34.39599967956543
2023-08-17T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.40999992370605,48.56200008392334,13.888999681472779,35.085999717712404
2023-08-17T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.81099998474121,50.878000030517576,13.800000190734863,36.85300006866455
2023-08-17T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.80999992370605,50.9739998626709,13.894999647140503,37.46800018310547
2023-08-17T06:15:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.59999965667724,59.97499992370606,13.90099962234497,38.74799995422363
2023-08-17T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.85700012207032,63.95399990081787,13.927999725341797,42.09500003814697
2023-08-17T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.70200004577637,58.75799999237061,14.08100025177002,41.299000091552735
2023-08-17T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.25699985504151,46.04,14.232999935150147,38.43099998474121
2023-08-17T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.54500015258789,38.626000022888185,14.300000190734863,33.66300025939941
2023-08-17T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.77699996948242,59.19600006103516,14.04799991607666,36.791000022888184
2023-08-17T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.89200019836426,72.24900009155273,14.032999963760377,43.65899990081787
2023-08-17T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.90800010681153,64.30599979400635,14.554999980926514,43.60799999237061
2023-08-17T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.34900016784668,65.87099979400635,14.721999893188476,42.68699996948242
2023-08-17T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.76000022888184,65.6019998550415,14.915999956130982,43.005000076293946
2023-08-17T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.29700019836426,66.03100032806397,15.084000148773193,43.04899997711182
2023-08-17T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.39299987792968,67.21599960327148,15.210999851226807,43.46699989318848
2023-08-17T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.24000038146973,67.09100036621093,15.300000190734863,43.350000076293945
2023-08-17T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.38599990844726,66.31699981689454,15.375999813079835,43.584999885559085
2023-08-17T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.75499969482422,66.57500015258789,15.54400016784668,43.617999954223635
2023-08-17T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.62499992370606,71.56999992370605,15.759999933242797,44.419999771118164
2023-08-17T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.28400009155274,72.35800010681152,16.067000179290773,46.49300003051758
2023-08-17T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.47599998474121,63.73399993896484,16.408999652862548,44.53300003051758
2023-08-17T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.14899993896485,56.65299991607666,16.591000347137452,42.05299995422363
2023-08-17T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.26099998474121,50.56000011444092,16.392999591827394,39.85800006866455
2023-08-17T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.56300010681152,44.303000106811524,16.299999237060547,37.55
2023-08-17T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.32099994659424,38.67799995422363,16.3899995803833,35.24500015258789
2023-08-17T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.8620000076294,35.12200004577637,16.399999618530273,32.96400001525879
2023-08-17T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.92599967956543,33.86099960327149,16.43399974822998,31.799000034332277
2023-08-17T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.53700004577637,36.71400016784668,16.38599956512451,32.030999965667725
2023-08-17T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.93899997711182,43.08099994659424,16.252999954223633,33.89700008392334
2023-08-17T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.26400032043457,49.98199996948242,16.225000381469727,37.674999961853025
2023-08-17T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.66500030517578,50.839999771118165,16.54500017166138,39.33000026702881
2023-08-17T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.62500003814697,48.41500003814697,16.802999629974366,39.115000076293946
2023-08-17T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.40899990081787,44.67000003814697,17.111000328063966,37.949999961853024
2023-08-17T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.365000038146974,40.452000007629394,17.335999374389647,36.13300003051758
2023-08-17T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.081999931335446,38.16100002288818,17.267999744415285,34.509000091552736
2023-08-17T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.442000236511234,37.349000244140626,17.200000762939453,33.712999725341795
2023-08-17T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.164000015258786,38.884999923706054,17.214000549316406,33.82200019836426
2023-08-17T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.81600002288818,41.47400001525879,17.297999267578124,34.53400032043457
2023-08-17T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.59900005340576,44.12700000762939,17.299999237060547,35.53099987030029
2023-08-17T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.4729999923706,46.91300006866455,17.39499959945679,37.08699996948242
2023-08-17T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.725000076293945,49.19500015258789,17.38299955368042,38.817000198364255
2023-08-17T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.56099998474121,48.22700016021729,17.619000205993654,39.17900001525879
2023-08-17T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.073999938964846,46.01799995422363,17.86699951171875,38.55300003051758
2023-08-17T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.59500015258789,43.62400009155274,17.773999633789064,37.532000312805174
2023-08-17T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.08099994659424,42.12700000762939,17.68700071334839,36.72300022125244
2023-08-17T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.371999969482424,40.34199993133545,17.689000720977784,35.66599990844727
2023-08-17T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.02300010681152,38.867999687194825,17.674000663757326,34.631000175476075
2023-08-17T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.090000038146975,38.82799976348877,17.469999885559083,34.30299999237061
2023-08-17T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.56799995422363,40.263999977111816,17.25699987411499,34.598000030517575
2023-08-17T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.95999996185303,41.64599998474121,17.1470005607605,34.96999977111816
2023-08-17T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.43900020599365,43.121999969482424,16.973999900817873,35.33000057220459
2023-08-17T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.55699996948242,44.251000022888185,16.785999794006347,35.63999973297119
2023-08-17T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.018999938964846,45.706000061035155,16.632000503540038,36.59199977874756
2023-08-17T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.467000007629395,47.16699996948242,16.518000068664552,37.662999877929686
2023-08-17T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.459999580383304,48.22100036621094,16.5,38.33599960327148
2023-08-17T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.03,47.839999961853025,16.5,38.28399951934814
2023-08-17T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.370000190734864,47.22000049591065,16.444999790191652,37.99400032043457
2023-08-17T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.154999618530276,47.01499969482422,16.383999557495116,37.76100021362305
2023-08-17T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.68400005340576,46.55099994659424,16.299999237060547,37.80699966430664
2023-08-17T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.76399936676025,45.677999877929686,16.263999786376953,37.48800018310547
2023-08-17T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.41399959564209,45.32099987030029,16.18700071334839,37.311000213623046
2023-08-17T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.745999870300295,44.657999725341796,16.100000381469727,37.04400035858154
2023-08-17T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.60300003051758,44.52199996948242,16.046000175476074,36.776999969482425
2023-08-17T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.115999946594236,44.04099990844727,15.858999853134156,36.689999656677244
2023-08-17T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.71199974060059,43.62499965667725,15.697999992370605,36.44099998474121
2023-08-17T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.431001052856445,43.35600025177002,15.546000175476074,36.066000328063964
2023-08-17T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.30799942016601,43.22100044250488,15.471999893188476,35.98000030517578
2023-08-17T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.29999923706055,43.190000495910645,15.354999876022339,35.820000076293944
2023-08-17T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.39100090026855,43.257000045776365,15.240999994277955,35.746000061035154
2023-08-17T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.44900077819824,43.3089994430542,15.069000263214111,35.66399993896484
2023-08-17T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.203000717163086,43.0860001373291,14.941999778747558,35.49399963378906
2023-08-17T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.07599884033203,42.91300106048584,14.787000064849854,35.27099967956543
2023-08-17T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.57899967193603,42.475000534057614,14.643000135421753,34.846999931335446
2023-08-17T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.32499973297119,42.18800010681152,14.5,34.36300041198731
2023-08-18T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.83100028991699,41.681999626159666,14.36499981880188,34.01500015258789
2023-08-18T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.56799945831299,41.396000442504885,14.300000190734863,33.89600028991699
2023-08-18T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.38000076293945,41.223000297546385,14.207999839782715,33.64299976348877
2023-08-18T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.24100002288819,41.0639990234375,14.199999809265137,33.5929997253418
2023-08-18T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.91799968719482,40.76200031280518,14.199999809265137,33.572999992370605
2023-08-18T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.661999549865726,40.503999938964846,14.199999809265137,33.407999992370605
2023-08-18T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.73599945068359,40.59199981689453,14.199999809265137,33.361000022888184
2023-08-18T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.39800048828125,40.248000373840334,14.131000204086304,33.29999950408936
2023-08-18T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.34900089263916,40.21999954223633,14.100000381469727,33.30099964141846
2023-08-18T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.97000034332275,39.81900039672851,14.038000144958495,33.24700035095215
2023-08-18T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.96700050354004,39.79999992370605,14.0,33.08500015258789
2023-08-18T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.40500015258789,39.268999366760255,13.94899980545044,32.93700016021729
2023-08-18T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.69600009918213,39.4719998550415,13.859999847412109,32.85700019836426
2023-08-18T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.03999984741211,39.82099964141846,13.800000190734863,32.93200046539307
2023-08-18T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.579999923706055,40.3639998626709,13.800000190734863,33.01999988555908
2023-08-18T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.99800003051758,40.7999995803833,13.800000190734863,33.23799991607666
2023-08-18T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.3139998626709,41.119000091552735,13.800000190734863,33.25900032043457
2023-08-18T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.776000061035155,41.60499938964844,13.800000190734863,33.5609992980957
2023-08-18T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.18500026702881,42.011999969482424,13.800000190734863,33.67299949645996
2023-08-18T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.43999977111817,42.2910001373291,13.86499981880188,33.8
2023-08-18T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.5,0.0,54.34400077819824,42.16900032043457,14.156999864578246,35.00999988555908
2023-08-18T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.296000480651855,42.11700038909912,13.833999996185304,34.1430004119873
2023-08-18T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.306060675418735,42.09499984741211,13.899999618530273,33.72899993896485
2023-08-18T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.11683152453734,41.91699947357178,13.939603730003432,33.637999267578124
2023-08-18T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.668000068664554,41.44100021362305,14.016000061035156,33.663999519348145
2023-08-18T06:15:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.88700004577637,37.785999870300294,14.114000301361084,33.27399971008301
2023-08-18T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.63737376049311,39.27676769218059,14.199999809265137,32.56262677125257
2023-08-18T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.589108835352526,43.95445546065227,14.199999809265137,33.79405941349445
2023-08-18T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.82199996948242,48.0820000076294,14.21699987411499,36.118999824523925
2023-08-18T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.06500034332275,51.99699989318847,14.348999910354614,37.95200008392334
2023-08-18T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.95454537748086,48.559595975008875,14.56565665235423,38.31919201937589
2023-08-18T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.115841591712275,42.175247494537054,14.846534549599827,36.24554469797871
2023-08-18T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.125999755859375,38.32300010681152,15.072000274658203,33.83800022125244
2023-08-18T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.025,40.0410001373291,15.079000301361084,33.026000328063965
2023-08-18T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.361616192442,54.326262734153055,15.009090943769975,36.82727266562105
2023-08-18T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.81188122588809,53.144554440337835,15.313861497557989,40.13564360967957
2023-08-18T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.01900005340576,46.03400005340576,15.93400011062622,37.968999977111814
2023-08-18T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.825999908447265,41.94900001525879,16.430999870300294,35.877999992370604
2023-08-18T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.22727261167584,42.29494942559136,16.83838379985154,34.99797982880563
2023-08-18T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.87326740982509,44.01881189629583,17.45247533061717,35.50990099009901
2023-08-18T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.14599994659424,45.419000129699704,18.717000007629395,36.41500007629394
2023-08-18T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.68700000762939,47.00400005340576,20.269999942779542,38.380000038146974
2023-08-18T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.03636338975694,48.42626271103368,21.169697520708798,39.76767696033824
2023-08-18T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.2574258558821,48.66336678986502,21.54059389322111,40.5178216990858
2023-08-18T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.365000534057614,47.774999923706055,22.143000450134277,40.490000076293946
2023-08-18T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.9739998626709,47.4029999923706,22.29600023269653,40.648999786376955
2023-08-18T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.37171662455857,46.77575756805112,22.646464935456862,40.493939486416906
2023-08-18T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.01881132975663,46.385148794344154,22.93069280492197,40.422772511397255
2023-08-18T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.596000022888184,45.91700038909912,22.862999687194826,40.291000022888184
2023-08-18T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.37700008392334,46.67499961853027,22.820999927520752,40.410000801086426
2023-08-18T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.566666612721455,46.87979777172358,22.94343412765349,40.52828274351178
2023-08-18T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.16336588340231,47.5306930919685,23.00990102786829,40.73465381282391
2023-08-18T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.14000015258789,47.48399982452393,22.981999931335448,40.88900058746338
2023-08-18T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.2242422778197,48.596000022888184,23.21010109872529,41.17500011444092
2023-08-18T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.51099998474121,48.916161469738896,23.407999649047852,41.50707059918028
2023-08-18T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.01683150187577,48.41386115196908,23.678218048397856,41.565346217391514
2023-08-18T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.01000011444092,47.35700012207031,23.829999351501463,41.392000389099124
2023-08-18T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.24545465334497,47.602020148074985,23.937373498473505,41.3666667360248
2023-08-18T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.73500007629394,48.14800003051758,24.093000354766847,41.610000152587894
2023-08-18T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.02574218145691,48.480198321956216,24.13564408179557,41.84851523673181
2023-08-18T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.79800048828125,48.24699989318847,24.28399948120117,41.723000030517575
2023-08-18T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.04141389480745,45.49191923815795,24.23636384443803,41.4252525869042
2023-08-18T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.46500011444092,40.00099990844726,24.269999694824218,39.802000007629395
2023-08-18T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.146534645911494,35.782178180052505,24.226732688375037,37.36138617638314
2023-08-18T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.76200008392334,38.17799999237061,23.880999851226807,36.27999938964844
2023-08-18T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.005050505050505,46.32323236176462,23.60404080092305,38.33838379985154
2023-08-18T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.67599994659424,50.045999946594236,23.814999675750734,41.84600009918213
2023-08-18T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.18811881188119,46.595049565381345,24.044554625407304,41.673267402271236
2023-08-18T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.87600006103516,43.25900001525879,24.087000331878663,40.40400012969971
2023-08-18T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.382000007629394,40.77199985504151,23.913999671936036,39.256999740600584
2023-08-18T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.932999992370604,39.30999984741211,23.74000015258789,37.90399982452393
2023-08-18T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.41799991607666,40.70900001525879,23.575000286102295,37.3940002822876
2023-08-18T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.217000007629395,43.63200016021729,23.300999755859376,38.01099998474121
2023-08-18T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.708999977111816,45.11399997711182,23.141000537872316,38.66000057220459
2023-08-18T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.405,46.856000099182125,22.90299970626831,39.764999885559085
2023-08-18T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.45099998474121,47.96600021362305,22.559000225067138,40.699999771118165
2023-08-18T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.89900012969971,48.42399993896484,22.41199966430664,40.869000625610354
2023-08-18T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.042999725341794,48.56699977874756,22.284999809265138,40.99399978637695
2023-08-18T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.29899974822998,47.775999794006346,22.165000019073485,40.64799983978271
2023-08-18T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.41299980163574,46.83600025177002,21.752999954223633,40.24400039672852
2023-08-18T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.511999969482424,45.89200004577637,21.269999923706056,39.6599995803833
2023-08-18T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.41299980163574,44.834999885559085,20.6700004196167,39.16500030517578
2023-08-18T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.051999206542966,44.453000679016114,20.99599998474121,38.63599918365478
2023-08-18T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.744999923706054,44.16600009918213,20.877999897003175,38.56699962615967
2023-08-18T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.690999870300296,43.12100021362305,20.523000087738037,38.12099994659424
2023-08-18T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.69800022125244,42.11600009918213,20.226000080108644,37.30799983978272
2023-08-18T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.02300033569336,41.44100044250488,20.052000198364258,36.271999778747556
2023-08-18T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.12400001525879,41.51799957275391,19.830999355316163,36.07699882507324
2023-08-18T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.90700046539307,41.32400032043457,19.799999561309814,35.956000328063965
2023-08-18T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.71799999237061,41.137000274658206,19.492999954223635,35.83900062561035
2023-08-18T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.19799976348877,40.61499965667725,19.32699962615967,35.53099979400635
2023-08-18T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.852999954223634,40.28000026702881,19.249000186920167,35.477000350952146
2023-08-18T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.99100002288819,40.40900005340576,19.54500017166138,35.42900047302246
2023-08-18T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.16299991607666,40.57799880981445,19.58100030899048,35.43000106811523
2023-08-18T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.95599998474121,40.392000122070314,19.452999820709227,35.39300094604492
2023-08-18T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.96800048828125,40.38100109100342,19.600000381469727,35.40600135803223
2023-08-19T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.97500038146973,40.400001525878906,19.86399969100952,35.53599945068359
2023-08-19T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.177999610900876,40.59199977874756,20.087000331878663,35.66799961090088
2023-08-19T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.29199935913086,40.71400054931641,20.091000347137452,35.74700004577637
2023-08-19T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.05000030517578,40.49000019073486,19.906999645233153,35.73099952697754
2023-08-19T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.71599967956543,40.1599995803833,19.798999252319337,35.51399978637696
2023-08-19T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.656999282836914,40.08399959564209,19.799999237060547,35.40800136566162
2023-08-19T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.97499988555908,40.42300010681152,19.67000017166138,35.46600051879883
2023-08-19T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.1850004196167,40.599998474121094,19.60300033569336,35.55799968719482
2023-08-19T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.946999626159666,40.41199989318848,19.9259997177124,35.491999855041506
2023-08-19T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.55299953460693,39.98500022888184,19.608999843597413,35.329000091552736
2023-08-19T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.80799961090088,40.24099998474121,19.118000297546388,35.17099979400635
2023-08-19T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.3460001373291,41.84900005340576,19.108000202178957,35.389999542236325
2023-08-19T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.62100002288818,43.13500011444092,19.828000011444093,35.996999969482424
2023-08-19T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.69900024414063,44.21300018310547,20.915999965667723,36.76900016784668
2023-08-19T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.18899967193604,44.721999626159665,21.55100019454956,37.33099983215332
2023-08-19T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.64800033569336,45.21399990081787,21.21000009536743,38.17000022888183
2023-08-19T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.41999984741211,45.99899982452393,21.645999870300294,38.971000328063965
2023-08-19T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.79899997711182,46.396000633239744,22.18100004196167,39.551999702453614
2023-08-19T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.021000442504885,46.60799953460693,22.302999248504637,39.85099998474121
2023-08-19T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.379000205993655,46.96200000762939,22.399999618530273,40.192000198364255
2023-08-19T05:00:00Z,0.0,0.0,0.0,0.0,0.02,0.1,0.0,1.0,0.0,0.0,0.0,58.78400005340576,47.383000450134276,22.634999923706054,41.48900001525879
2023-08-19T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.065999565124514,47.64099960327148,22.626000480651854,40.59199977874756
2023-08-19T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.39600025177002,47.969000282287595,22.700000762939453,40.58499984741211
2023-08-19T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.68299964904785,48.26200042724609,22.575000286102295,40.724999809265135
2023-08-19T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.341000137329104,47.90499984741211,22.428999729156494,40.58300003051758
2023-08-19T06:15:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.88500015258789,47.444000244140625,22.299999237060547,40.48400043487549
2023-08-19T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.37900016784668,46.90800022125244,22.34599941253662,40.25600002288818
2023-08-19T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.07200035095215,46.584000205993654,22.615000438690185,40.22500022888184
2023-08-19T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.5639990234375,46.058999137878416,22.74900001525879,40.00799983978271
2023-08-19T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.3910005569458,45.886000633239746,22.83899959564209,40.04199981689453
2023-08-19T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.16199989318848,45.66199989318848,22.968999881744384,39.92100006103516
2023-08-19T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.96599952697754,45.46199954986572,23.159000606536864,39.83600036621094
2023-08-19T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.320999755859376,45.82499973297119,22.95599983215332,39.96500038146973
2023-08-19T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.81100009918213,46.35200016021729,23.31599994659424,40.187999420166015
2023-08-19T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.4870002746582,47.04500022888183,23.628000450134277,40.56299964904785
2023-08-19T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.03899940490723,47.62499923706055,23.873999576568604,41.095000190734865
2023-08-19T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.30300018310547,47.87400009155274,23.978999919891358,41.24300006866455
2023-08-19T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.97300041198731,47.54599937438965,23.796999626159668,41.18499988555908
2023-08-19T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.535353959208784,47.087000427246096,23.510101048633306,41.011999969482424
2023-08-19T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.30990124693011,46.84100009918213,23.199010263575186,40.761000061035155
2023-08-19T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.13800006866455,46.65499988555908,23.231000194549562,40.55699966430664
2023-08-19T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.34747499408144,46.869697185477825,23.417171401206893,40.52199996948242
2023-08-19T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.09599990844727,47.653000106811525,23.627000427246095,40.840404433433456
2023-08-19T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.5455438595007,48.10593992176622,23.81584112715013,41.200000120861695
2023-08-19T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.90505052816988,48.46262660171046,23.986868636776702,41.466666751437714
2023-08-19T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.18999984741211,47.749999885559085,23.681999893188475,41.35199981689453
2023-08-19T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.14299976348877,46.62199977874756,23.138000049591064,40.82200000762939
2023-08-19T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.83400012969971,45.279207966115216,22.907920440824906,40.240594051852085
2023-08-19T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.882999954223635,44.29696951972114,22.771717090799353,39.61717185588798
2023-08-19T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.00299987792969,43.44300003051758,22.305,39.095000190734865
2023-08-19T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.17999996185303,42.61100040435791,21.81699993133545,38.28199993133545
2023-08-19T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.36,41.797999992370606,21.368000049591064,37.348000068664554
