time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-08-19T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.75200000762939,41.17299961090088,20.782000007629396,36.57800025939942
2023-08-19T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.20400016784668,40.641000480651854,20.218999977111817,36.0850004196167
2023-08-19T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.16099979400635,40.57299991607666,19.712000102996825,35.756000747680666
2023-08-19T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.25800064086914,40.66499900817871,19.45499982833862,35.5349995803833
2023-08-19T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.624999885559085,41.068999671936034,19.432999744415284,35.644999504089355
2023-08-19T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.522999649047854,40.97400039672851,19.798000011444092,35.68499996185303
2023-08-19T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.20099998474121,40.66300022125244,20.28399990081787,35.83600025177002
2023-08-19T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.86200038909912,40.29800048828125,20.71399990081787,35.82300006866455
2023-08-19T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.52799968719482,39.98199996948242,20.67200038909912,35.84700061798096
2023-08-19T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.504000129699705,40.95500003814697,20.977999954223634,36.0310005569458
2023-08-19T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.778999977111816,42.29,21.233000030517577,36.53300003051758
2023-08-19T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.01300018310547,43.528999977111816,21.33499954223633,37.01500022888184
2023-08-19T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.01900009155273,44.52700004577637,21.526000099182127,37.48699981689453
2023-08-19T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.33799983978272,45.84199981689453,21.578000297546385,38.16799987792969
2023-08-19T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.92899993896484,47.450000038146975,21.625000476837158,39.64600006103515
2023-08-19T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.07399997711182,48.60400005340576,21.679000568389892,40.43999988555908
2023-08-19T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.507000045776365,48.08000011444092,21.721000442504884,40.42300037384033
2023-08-19T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.61800003051758,47.197999801635746,21.726000061035155,40.147999649047854
2023-08-19T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.401000061035155,45.88700012207031,21.393999843597413,39.721000289916994
2023-08-19T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.6810001373291,45.13700016021728,21.03000009536743,39.19000038146973
2023-08-19T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.765000076293944,44.20799995422363,20.741999950408935,38.74000030517578
2023-08-19T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.27200065612793,43.7060001373291,20.48899995803833,38.29000057220459
2023-08-19T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.62900005340576,43.08,20.298999729156495,37.824000205993656
2023-08-19T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.09000034332276,42.523999824523926,20.11400043487549,37.10200023651123
2023-08-19T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.697000694274905,42.10699863433838,19.842999725341798,36.419000244140626
2023-08-19T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.809000434875486,42.23099990844727,19.568000259399415,36.205999794006345
2023-08-19T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.11900005340576,42.57900001525879,19.321999855041504,35.98500022888184
2023-08-19T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.332999839782715,42.77800045013428,18.9639998626709,35.96200057983398
2023-08-19T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.60299907684326,43.08399909973144,18.707000102996826,35.886000633239746
2023-08-19T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.6129988861084,43.098998832702634,18.41999969482422,35.87200065612793
2023-08-19T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.67800045013428,43.169000473022464,18.189000148773193,35.801000328063964
2023-08-19T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.47400039672851,42.953000717163086,17.820999908447266,35.66999946594238
2023-08-19T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.37599990844726,42.837000160217286,17.590000343322753,35.420000877380375
2023-08-19T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.30400093078613,42.71199909210205,17.327999820709227,35.33300003051758
2023-08-19T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.11700016021729,42.553000373840334,17.100000381469727,35.198999671936036
2023-08-19T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.02300003051758,42.46999973297119,16.98899995803833,35.101999015808104
2023-08-19T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.900001525878906,42.30199928283692,16.76999988555908,34.89500099182129
2023-08-19T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.897001342773436,42.32499980926514,16.700000762939453,34.864000511169436
2023-08-19T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.16100028991699,42.611000595092776,16.582000312805175,34.889000701904294
2023-08-19T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.507999877929684,42.9910001373291,16.489999961853027,34.8700004196167
2023-08-19T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.83200057983399,43.33400047302246,16.275000038146974,34.86300067901611
2023-08-19T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.955000686645505,43.477000350952146,16.12800048828125,34.89100067138672
2023-08-19T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.12299953460693,43.62499942779541,16.19100072860718,35.0089998626709
2023-08-19T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.46299983978272,42.939999923706054,16.15300058364868,34.932999992370604
2023-08-20T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.649999923706055,42.103999824523925,15.970000047683715,34.61599952697754
2023-08-20T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.64099964141846,41.122999877929686,15.876999759674073,34.24100028991699
2023-08-20T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.35500045776367,40.84000038146973,15.812000122070312,33.989000205993655
2023-08-20T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.55800045013428,40.043000297546385,15.952999820709229,33.694999809265134
2023-08-20T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.575,41.00699993133545,15.808999881744384,33.76800010681152
2023-08-20T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.7920002746582,42.29300022125244,15.732999935150147,34.06299961090088
2023-08-20T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.47700008392334,43.93699996948242,15.758000097274781,34.56799991607666
2023-08-20T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.78699977874756,45.268999900817875,15.384999980926514,35.061999855041506
2023-08-20T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.865000038146974,46.376000213623044,15.122000255584716,36.04500019073486
2023-08-20T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.97199958801269,47.52299983978271,15.28600001335144,36.94499996185303
2023-08-20T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.31699989318847,47.8520004272461,15.409999656677247,37.38899978637696
2023-08-20T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.15899948120117,47.720999526977536,15.476999912261963,37.45900043487549
2023-08-20T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.80300006866455,47.38700016021728,15.312000122070312,37.40000034332275
2023-08-20T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.51199981689453,47.11399879455566,15.273000087738037,37.27499988555908
2023-08-20T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.276999931335446,46.85799995422363,15.300000190734863,37.16299976348877
2023-08-20T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.10399974822998,46.695000114440916,15.300000190734863,37.050999603271485
2023-08-20T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.5999995803833,46.16899951934815,15.351999893188477,36.932000617980954
2023-08-20T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.51999969482422,46.07499885559082,15.310000133514404,36.7950004196167
2023-08-20T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.795000076293945,46.325,15.200000085830688,36.853000221252444
2023-08-20T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.20599983215332,46.78100017547607,15.080000305175782,36.88900035858154
2023-08-20T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.16499893188477,46.74900058746338,15.282000102996825,38.1970002746582
2023-08-20T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.37200088500977,46.90400131225586,15.068000078201294,37.207999839782715
2023-08-20T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.11899963378906,46.67799945831299,15.269000005722045,37.11999923706055
2023-08-20T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.32800025939942,48.692000236511234,15.399999618530273,37.29899974822998
2023-08-20T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.7970004272461,51.104999732971194,15.50400001525879,38.584999885559085
2023-08-20T06:15:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.331999969482425,49.78500007629395,15.747000036239625,38.67799999237061
2023-08-20T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.179999923706056,47.64199996948242,15.800000190734863,38.01699954986572
2023-08-20T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.98700004577637,45.473000030517575,16.081000032424928,37.31999946594238
2023-08-20T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.37100002288818,42.891000022888186,17.278000011444092,36.710999984741214
2023-08-20T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.37799991607666,40.949999961853024,18.385000038146973,36.04100017547607
2023-08-20T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.67499988555908,39.26700050354004,18.973999900817873,35.13600040435791
2023-08-20T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.719000015258786,39.205000228881836,19.5379998588562,34.932000427246095
2023-08-20T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.932999992370604,40.3879999923706,20.09099977493286,35.375000076293944
2023-08-20T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.553000106811524,42.08800006866455,20.84100009918213,36.11600028991699
2023-08-20T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.31300003051758,43.846999969482425,21.61299980163574,36.94999992370605
2023-08-20T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.096999931335446,45.60799991607666,22.048000164031983,37.98899982452392
2023-08-20T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.645,47.98199996948242,22.576999912261964,39.88300025939942
2023-08-20T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.55700008392334,49.84999988555908,22.673000526428222,41.388999977111816
2023-08-20T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.862999992370604,49.29299987792969,22.191000175476074,41.35199981689453
2023-08-20T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.02,47.44400005340576,22.673999824523925,40.83399982452393
2023-08-20T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.662999954223636,46.07300006866455,23.33099979400635,40.523000450134276
2023-08-20T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.17099975585938,45.58300006866455,23.441000289916992,40.29100025177002
2023-08-20T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.38100025177002,44.80899997711182,22.782999897003172,39.87100025177002
2023-08-20T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.39899993896484,43.822999992370605,22.577000236511232,39.56300010681152
2023-08-20T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.74999984741211,42.246000137329105,23.055000400543214,38.95200042724609
2023-08-20T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.40900005340576,37.065,22.925000038146973,37.61099998474121
2023-08-20T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.01599990844726,32.74399990081787,23.31199977874756,35.1789998626709
2023-08-20T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.04,38.18800003051758,23.11400043487549,34.98199989318848
2023-08-20T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.90699993133545,48.69099990844727,23.002000007629395,38.94000007629395
2023-08-20T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.19399993896484,49.49600002288818,23.14200054168701,41.80400020599365
2023-08-20T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.35699996948242,44.663999977111814,23.08000030517578,40.75400001525879
2023-08-20T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.53799999237061,41.13299991607666,23.695999755859376,39.37900005340576
2023-08-20T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.214000091552734,38.8220002746582,23.883999557495116,37.90599987030029
2023-08-20T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.30099998474121,41.704000053405764,23.889999809265138,37.43800033569336
2023-08-20T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.39199993133545,45.80500007629394,23.750999813079833,38.77599990844727
2023-08-20T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.58,48.83500015258789,23.77099967956543,40.834000205993654
2023-08-20T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.74199993133545,47.15799991607666,23.838999805450438,41.327999954223635
2023-08-20T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.387000007629396,44.77700004577637,23.59099983215332,40.55700019836426
2023-08-20T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.875000076293944,42.35000015258789,23.479999923706053,39.51499996185303
2023-08-20T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.755,40.36800014495849,23.65000057220459,38.219000091552736
2023-08-20T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.92300003051758,40.439999961853026,23.50300001144409,37.37500034332275
2023-08-20T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.477999954223634,42.04099998474121,23.379999542236327,37.58800048828125
2023-08-20T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.44399990081787,43.01799991607666,23.24900001525879,37.91300010681152
2023-08-20T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.16200038909912,43.73200004577637,23.247000045776367,38.115999145507814
2023-08-20T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.70199981689453,44.26900009155273,23.103000392913817,38.42600082397461
2023-08-20T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.97800048828125,44.539999885559084,23.054000205993653,38.439000930786136
2023-08-20T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.50899990081787,45.068999977111815,22.7839998626709,38.77200016021729
2023-08-20T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.42599998474121,45.96,22.59900037765503,39.45699981689453
2023-08-20T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.38600009918213,46.906000022888186,22.31099977493286,39.93600059509277
2023-08-20T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.38599967956543,47.82299995422363,22.200000762939453,40.39600002288818
2023-08-20T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.076000366210934,48.513999977111816,22.137000522613526,40.77600067138672
2023-08-20T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.38700004577637,47.92000011444092,22.023000087738037,40.68699989318848
2023-08-20T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.33900005340576,46.84000011444092,21.85099967956543,40.23199954986572
2023-08-20T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.45199985504151,45.920999908447264,21.530000114440917,39.8230001449585
2023-08-20T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.57300018310547,45.02900016784668,21.200000019073485,39.313999786376954
2023-08-20T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.71000022888184,44.23799983978272,20.82999990463257,38.76899978637695
2023-08-20T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.297000122070315,43.80100017547608,20.52500009536743,38.3310005569458
2023-08-20T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.5969998550415,43.12399993896484,20.196000003814696,37.87200004577637
2023-08-20T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.009999923706054,42.52899990081787,19.712000179290772,37.00700012207031
2023-08-20T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.49300029754639,42.01200035095215,19.490999965667726,36.19100002288818
2023-08-20T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.302000503540036,41.80700054168701,19.273999671936036,35.87800010681153
2023-08-20T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.20100025177002,41.70600028991699,19.191000442504883,35.727999992370606
2023-08-20T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.756000175476075,42.28000022888184,18.987999954223632,35.772000579833986
2023-08-20T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.12199981689453,42.67399978637695,18.983999938964843,35.92300003051758
2023-08-20T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.21900047302246,42.79999923706055,18.879999542236327,35.90000064849853
2023-08-20T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.14999961853027,42.71900047302246,18.745000038146973,35.82899990081787
2023-08-20T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.07199890136719,42.6299991607666,18.392999839782714,35.71999980926514
2023-08-20T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.895000801086425,42.44800064086914,17.997999992370605,35.4729999923706
2023-08-20T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.674999771118166,42.22299987792969,17.705000286102294,35.22499988555908
2023-08-20T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.51199981689453,42.03599945068359,17.443999786376953,35.03299949645996
2023-08-20T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.13399959564209,41.67499927520752,17.316999626159667,34.87400012969971
2023-08-20T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.996000061035154,41.5,17.16100061416626,34.61899940490723
2023-08-20T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.90300148010254,41.441000900268556,16.861999473571778,34.63499973297119
2023-08-20T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.8589998626709,41.38100025177002,16.822999324798584,34.527999572753906
2023-08-20T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.194000701904294,41.72900047302246,16.81199945449829,34.57899932861328
2023-08-20T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.6529999923706,42.19700008392334,16.64300054550171,34.58599868774414
2023-08-21T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.9090007019043,42.50000003814697,16.47099988937378,34.6239990234375
2023-08-21T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.13299926757813,42.71700046539306,16.399999618530273,34.70400016784668
2023-08-21T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.07399890899658,42.66800018310547,16.322999324798584,34.78800006866455
2023-08-21T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.872000770568846,42.453000717163086,16.145999965667723,34.60799915313721
2023-08-21T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.69999973297119,42.261000328063965,15.994999980926513,34.49300014495849
2023-08-21T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.48600021362304,42.029999542236325,16.10600040435791,34.38400115966797
2023-08-21T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.320999717712404,41.877000999450686,16.111000423431395,34.36100070953369
2023-08-21T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.12800033569336,41.68099964141846,15.919999876022338,34.21899963378906
2023-08-21T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.81499973297119,41.34200019836426,15.75400001525879,34.04900016784668
2023-08-21T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.506999778747556,41.04499973297119,15.733999938964844,33.88200092315674
2023-08-21T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.29199935913086,40.803999481201174,15.590000133514405,33.86400058746338
2023-08-21T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.942000274658206,40.47800033569336,15.416999912261963,33.69
2023-08-21T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.65100009918213,40.186999855041506,15.300000190734863,33.418000564575195
2023-08-21T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.610000419616696,40.130000267028805,15.280000114440918,33.34300045013428
2023-08-21T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.140000114440916,40.67500007629395,15.182999906539917,33.444000244140625
2023-08-21T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.233999748229984,40.806999893188475,15.100000381469727,33.591999473571775
2023-08-21T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.933001022338864,40.5,15.156000061035156,33.485
2023-08-21T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.76199981689453,40.31200023651123,15.20599983215332,33.40200035095215
2023-08-21T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.626999092102054,40.160999870300294,15.183999900817872,33.40900081634521
2023-08-21T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.565000190734864,40.120999794006345,15.096000366210937,33.345000419616696
2023-08-21T05:00:00Z,0.0,0.0,0.0,0.0,0.01,0.05,0.0,1.0,0.0,0.0,0.0,52.21800018310547,40.77900009155273,15.242000017166138,34.41299999237061
2023-08-21T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.81500003814697,42.322999992370605,14.742999973297119,34.013999710083006
2023-08-21T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.41100006103515,43.79099983215332,14.992000045776367,34.205999870300296
2023-08-21T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.005000038146974,45.34099975585937,15.54800004005432,34.84399990081787
2023-08-21T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.299999961853025,46.63399997711181,16.20200001716614,36.441999969482424
2023-08-21T06:15:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.67500026702881,48.07599998474121,17.136999988555907,38.02300003051758
2023-08-21T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.24300010681152,48.67700008392334,18.030999965667725,38.684000396728514
2023-08-21T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.574999961853024,48.024000091552736,18.388999576568605,38.8680004119873
2023-08-21T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.40499973297119,50.78300006866455,18.396999607086183,39.563000183105466
2023-08-21T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.033999862670896,50.543000068664554,18.929999904632567,40.073000030517576
2023-08-21T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.009000053405764,48.51600009918213,19.258000087738036,39.67099979400635
2023-08-21T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.350999946594236,46.81900001525879,19.582000312805175,39.13500011444092
2023-08-21T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.15,44.653999977111816,19.948000106811524,38.55699996948242
2023-08-21T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.528000030517575,43.07899990081787,20.363999481201173,37.88
2023-08-21T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.22299995422363,41.78200008392334,20.436999759674073,37.33799957275391
2023-08-21T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.17999996185303,40.69599998474121,20.86599964141846,36.44399990081787
2023-08-21T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.09300006866455,39.594000053405765,21.00700002670288,36.12799961090088
2023-08-21T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.754000396728514,39.24400051116943,21.019000072479248,35.79799957275391
2023-08-21T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.75299991607666,40.146999778747556,20.943999652862548,35.99100028991699
2023-08-21T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.32999996185303,41.82600002288818,21.485999946594237,36.55700035095215
2023-08-21T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.46500011444092,42.07100006103516,21.870999794006348,37.19200016021728
2023-08-21T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.90400012969971,38.492000122070316,22.089000339508058,36.53700012207031
2023-08-21T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.62599960327148,38.02399993896484,22.176000671386717,35.73299976348877
2023-08-21T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.73900009155273,43.674999961853025,22.28900011062622,36.81299999237061
2023-08-21T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.15699989318848,49.140999755859376,22.23200008392334,39.82999996185303
2023-08-21T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.56099998474121,46.97699993133545,22.4589999961853,40.769999465942384
2023-08-21T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.06599990844727,43.56299999237061,22.69400074005127,39.78100009918213
2023-08-21T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.76400001525879,40.38300006866455,22.952999954223632,38.657999954223634
2023-08-21T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.04599998474121,39.55900009155273,22.918999996185303,37.23999988555908
2023-08-21T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.475,43.935000038146974,22.701000423431395,37.39399971008301
2023-08-21T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.05400001525879,48.29800018310547,22.64400037765503,39.45200012207031
2023-08-21T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.48799991607666,47.96400005340576,22.71799976348877,40.91200012207031
2023-08-21T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.105000038146976,45.61200004577637,22.34599941253662,40.35499980926514
2023-08-21T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.81100002288818,43.325,22.456999835968016,39.494999923706054
2023-08-21T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.797000045776365,41.34900001525879,22.77999954223633,38.48200038909912
2023-08-21T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.61199981689453,40.09300006866455,22.652000579833985,37.32199970245361
2023-08-21T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.29699989318848,40.70900001525879,22.74300010681152,36.98300025939941
2023-08-21T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.761999702453615,42.30399993896484,22.726000366210936,37.42099975585938
2023-08-21T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.60900009155274,43.217000007629395,22.700000762939453,37.801000442504886
2023-08-21T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.437000312805175,44.05000011444092,22.57700029373169,38.002999992370604
2023-08-21T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.930000190734866,44.54399963378906,22.399999618530273,38.19900074005127
2023-08-21T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.461000022888186,45.06999992370606,22.399999618530273,38.35799999237061
2023-08-21T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.25600006103516,45.850000076293945,22.3899995803833,39.15699996948242
2023-08-21T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.93500015258789,46.53199993133545,22.176000480651854,39.92700042724609
2023-08-21T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.30400009155274,46.93700016021729,22.162000617980958,40.172999687194825
2023-08-21T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.651999893188474,47.321000022888185,21.78200008392334,40.216999740600585
2023-08-21T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.1160001373291,47.77399990081787,21.590000343322753,40.08899932861328
2023-08-21T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.08399955749512,47.72699981689453,21.375999526977537,40.13400001525879
2023-08-21T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.17699924468994,47.82500057220459,21.193000507354736,39.9630001449585
2023-08-21T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.67499954223633,47.338999633789065,21.047000179290773,39.983999977111814
2023-08-21T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.74040430242365,47.37272686428494,20.84646406077375,39.714141229186396
2023-08-21T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.462376056331216,47.10693049666905,20.643564866320922,39.55445510562104
2023-08-21T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.43700096130371,47.09299915313721,20.452999820709227,39.439000282287594
2023-08-21T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.3900012588501,47.0369994354248,20.377999534606932,39.264000244140625
2023-08-21T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.26969666914506,46.90101141881461,20.06767694877856,39.214141036524914
2023-08-21T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.2069305570999,46.83762431380772,19.752475341947953,38.9801981708791
2023-08-21T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.32099987030029,46.947000656127926,19.47999996185303,38.79299945831299
2023-08-21T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.119998931884766,46.787000007629395,19.068000259399415,38.7169994354248
2023-08-21T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.28686854815242,46.96767672143801,18.778787805576517,38.49696974320845
2023-08-21T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.227722583430825,46.92475222597028,18.26534639490713,38.43267319934203
2023-08-21T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.22999954223633,46.92400024414062,17.99599973678589,38.322000694274905
2023-08-21T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.34242445049864,47.03434291030421,17.902019828256936,38.16262570776121
2023-08-21T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.56399948120117,47.25599983215332,17.74000030517578,38.17500007629395
2023-08-21T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.896039112959755,47.59801989262647,17.55841606442291,38.23663356516621
2023-08-21T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.715999870300294,47.429000511169434,17.399999618530273,38.01499977111816
2023-08-21T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.30404065835356,46.998989567612156,17.406060247710258,38.0323232014974
2023-08-21T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.107999839782714,46.77300006866455,17.08900032043457,37.83000015258789
2023-08-21T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.46336629131053,47.14455474249207,16.75643563978743,37.58019755146291
2023-08-21T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.61900001525879,47.32100067138672,16.445999794006347,37.74100025177002
2023-08-21T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.40201934660324,47.09292895384509,16.311110390557182,37.63636328957298
2023-08-21T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.920999450683595,46.568000373840334,16.161999835968018,37.392001152038574
2023-08-21T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.50990144333037,46.13267294251093,15.806930844146427,37.14257427253345
2023-08-21T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.889999618530275,46.55200016021728,15.816999893188477,36.96700038909912
2023-08-21T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.39191906861585,47.08383883851947,15.53333341232454,37.134342810120245
2023-08-21T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.518999938964846,47.21599975585937,15.489999961853027,37.13599952697754
2023-08-21T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.31584159926613,47.001980356650776,15.445544346724406,37.11287066015867
2023-08-22T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.10299980163574,46.765000381469726,15.306000146865845,37.09699974060059
2023-08-22T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.45454541601316,47.10808100844874,15.363636190241033,37.0747474130958
2023-08-22T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.351999855041505,47.00800003051758,15.0910000705719,37.10299976348877
2023-08-22T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.82376230825292,46.51782192570148,15.091089456388266,36.91386126527692
2023-08-22T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.71699981689453,45.3879999923706,15.217000036239623,36.520000305175785
2023-08-22T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.82323240029692,44.46262598519373,15.374747449701482,36.220201550108015
2023-08-22T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.768999900817875,44.367000579833984,15.5,35.964000129699706
2023-08-22T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.75544557476988,44.356435379179395,15.444554281706857,36.024752399708966
2023-08-22T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.08499984741211,43.706999931335446,15.108000020980835,35.64700008392334
2023-08-22T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.20202016348791,42.84545482288707,14.63737387609,34.9373735370058
2023-08-22T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.6429993057251,42.2290002822876,14.5,34.04900047302246
2023-08-22T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.534653238730854,42.08910857096757,14.5,33.73564367011042
2023-08-22T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.093939617426706,41.64400081634521,14.365999879837036,33.61999942779541
2023-08-22T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.732000770568845,41.294949772382026,14.047474899677315,33.43333365700462
2023-08-22T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.22099960327149,40.769000129699705,13.899999618530273,33.15800010681152
2023-08-22T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.707921056464166,40.259405834840074,13.878217564951076,32.90000080826259
2023-08-22T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.79494919439759,40.31212072661429,13.835353523793847,32.77474732832475
2023-08-22T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.57199981689453,42.090000038146975,13.741999969482421,33.168000106811526
2023-08-22T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.6430001449585,43.17700012207031,13.699999809265137,33.5369994354248
2023-08-22T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.30198012248124,47.17623769174708,13.632673461838523,34.42574238541103
2023-08-22T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,7.474747474747475,0.0,63.88888923567955,52.282828321360576,13.940404121321862,38.847474762887664
2023-08-22T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.861999893188475,51.49100002288819,13.659000034332275,38.61799980163574
2023-08-22T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.62,47.1670000076294,14.326000022888184,37.6929999923706
2023-08-22T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.315841561496846,42.07326737960967,14.640594208594596,36.07623755577767
2023-08-22T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.60707065312549,37.440404102055716,14.627272952686656,33.90808086202602
2023-08-22T06:15:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.93400005340576,33.81799995422363,15.013000001907349,31.940000114440917
2023-08-22T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.71699970245361,32.51400054931641,15.412000064849854,31.04099977493286
2023-08-22T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.221782155556255,33.846534615696065,16.151485150403314,31.14554459977858
2023-08-22T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.50101004706489,36.05050501197275,17.316161646987453,32.10808064239194
2023-08-22T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.090999641418456,37.65100036621094,18.07000026702881,33.221999893188475
2023-08-22T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.201999549865725,37.84400066375733,18.157000293731688,33.90800006866455
2023-08-22T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.40000009064627,37.082178172498644,19.161386149944644,34.02871273531772
2023-08-22T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.89191918421273,35.6161617317585,20.245454287288165,33.93535359700521
2023-08-22T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.64599994659424,33.45500003814697,20.59199998855591,33.65200050354004
2023-08-22T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.48200004577637,31.32699993133545,21.112999858856202,33.03799991607666
2023-08-22T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.671287158928294,29.530693224160977,21.468316710821473,32.283168188416134
2023-08-22T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.61414144496725,28.478787913466945,21.3464640800399,31.83333317920415
2023-08-22T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.528000335693356,27.393999843597413,21.369999504089357,31.22300006866455
2023-08-22T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,37.073999938964846,25.969000129699708,21.024000034332275,30.720999965667726
2023-08-22T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,35.40594040521301,24.21386135214626,20.641584509670146,30.002970251706568
2023-08-22T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,33.782828282828284,22.570707205570105,20.490909056230024,29.203030287617384
2023-08-22T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,32.48400022506714,21.28900011062622,20.440999774932862,28.530999851226806
2023-08-22T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,31.31199987411499,20.064000015258788,20.542000160217285,27.971000118255617
2023-08-22T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,30.493069280492197,19.173267213424833,20.790098926808575,27.338613944478553
2023-08-22T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,30.07777793961342,18.70707066853841,21.03333346048991,26.689899059257122
2023-08-22T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,29.82799964904785,18.38199962615967,21.100000381469727,26.326999568939208
2023-08-22T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,29.51100004196167,18.013000011444092,21.100000381469727,26.162000617980958
2023-08-22T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,29.269306881593007,17.737623800145517,21.093069661961923,26.100000381469727
2023-08-22T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,29.07171744529647,17.530303145899918,21.0,26.03737387994323
2023-08-22T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,26.768999996185304,15.304999885559083,21.04400016784668,25.766999969482423
2023-08-22T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,23.53000009536743,12.174000005722046,21.092000350952148,25.487999954223632
2023-08-22T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,22.264999980926515,10.912999935150147,21.00300001144409,25.263999919891358
2023-08-22T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,21.137000007629396,9.795000038146974,21.001000003814696,25.042000160217285
2023-08-22T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,19.877000198364257,8.505000052452088,21.002000007629395,24.812999687194825
2023-08-22T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,18.336000041961668,7.010999989509583,20.943999786376953,24.600000381469727
2023-08-22T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,18.071000270843506,6.7699999475479125,20.909999656677247,24.424999713897705
2023-08-22T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.83799961090088,6.537999963760376,20.89799961090088,24.24900001525879
2023-08-22T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.68800033569336,6.377000117301941,20.8529994392395,24.06900026321411
2023-08-22T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.62100046157837,6.290000057220459,20.858999462127684,23.931999740600585
2023-08-22T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.513000049591064,6.194999914169312,20.786999435424804,23.76099983215332
2023-08-22T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.4629998588562,6.164999866485596,20.793999328613282,23.632000503540038
2023-08-22T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.4259997177124,6.162999858856201,20.799999237060547,23.464999866485595
2023-08-22T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.377999534606932,6.182999925613403,20.798999252319337,23.347999420166015
2023-08-22T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.387999572753905,6.203999948501587,20.797999267578124,23.244000091552735
2023-08-22T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.40099967956543,6.238000011444091,20.76199981689453,23.138000526428222
2023-08-22T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.347618466331845,6.247619033995129,20.700000762939453,23.024761999221074
2023-08-22T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.34711480140686,6.249038457870483,20.700000762939453,22.904807329177856
2023-08-22T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.363365815417602,6.31386148811567,20.700000762939453,22.819801292797127
2023-08-22T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.310100555419922,6.29898999435733,20.700000762939453,22.74000015258789
2023-08-22T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.280999736785887,6.267000064849854,20.616000442504884,22.667677407312876
2023-08-22T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.266999740600586,6.267000064849854,20.600000381469727,22.592000350952148
2023-08-22T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.235000228881837,6.2439999723434445,20.510000038146973,22.5
2023-08-22T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.171000480651855,6.237999954223633,20.438999767303468,22.418181506070223
2023-08-22T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.155000591278075,6.219999952316284,20.333999366760253,22.2929994392395
2023-08-22T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.15700050354004,6.223000016212463,20.252999954223633,22.167000617980957
2023-08-22T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.1300004196167,6.179999928474427,20.166000633239747,21.987999954223632
2023-08-22T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.112000236511232,6.130999908447266,20.075000286102295,21.799999656677247
2023-08-22T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.11200033187866,6.1409998846054075,19.99699998855591,21.552000198364258
2023-08-22T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.131000480651856,6.194999947547912,19.90099962234497,21.26800001144409
2023-08-22T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.103000392913817,6.173999905586243,19.832999362945557,20.941999797821044
2023-08-22T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.072000274658205,6.114999890327454,19.773999633789064,20.65500032424927
2023-08-22T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.058000221252442,6.104999899864197,19.697000751495363,20.38699956893921
2023-08-22T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.046000175476074,6.104999899864197,19.600000381469727,20.129000358581543
2023-08-22T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.031000118255616,6.090999913215637,19.516000061035157,19.84499967575073
2023-08-22T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.006000022888184,6.0559999465942385,19.440999774932862,19.601000385284422
2023-08-22T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,16.980999927520752,6.035999965667725,19.3539994430542,19.367999496459962
2023-08-22T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,16.950999813079832,6.002999997138977,19.257999877929688,19.162000522613525
2023-08-22T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,16.945999794006347,5.994000005722046,19.141000537872316,18.969999885559083
2023-08-22T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,16.938999767303468,5.975000023841858,18.98899995803833,18.779999752044677
2023-08-22T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,16.92299970626831,5.95600004196167,18.816999549865724,18.630000495910643
2023-08-22T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,16.90499963760376,5.990000009536743,18.63500051498413,18.506000022888184
2023-08-22T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,16.862999477386474,5.976000022888184,18.44899980545044,18.427999725341795
2023-08-22T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,16.86099946975708,5.969000029563904,18.273999843597412,18.399999618530273
2023-08-22T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,16.854999446868895,5.963000035285949,18.053000202178954,18.336999378204347
2023-08-22T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,16.843999404907226,5.954000043869018,17.789999885559084,18.299999237060547
2023-08-22T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,16.837999382019042,5.947000050544739,17.516000061035157,18.222000427246094
2023-08-23T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,16.789999389648436,5.9100000858306885,17.27599992752075,18.189000720977784
2023-08-23T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,16.799999237060547,5.908000087738037,17.010000038146973,18.090000343322753
2023-08-23T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,16.775999603271483,5.90500009059906,16.667000122070313,18.0
2023-08-23T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,16.764999771118163,5.881000113487244,16.349999809265135,18.0
2023-08-23T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,16.763999786376953,5.870000123977661,16.004000082015992,18.0
2023-08-23T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,16.758999862670898,5.888000106811523,15.658000078201294,18.0
2023-08-23T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,16.700000762939453,5.890000104904175,15.327999906539917,18.0
2023-08-23T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,16.700000762939453,5.900000095367432,14.99500002861023,17.928999729156494
2023-08-23T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,16.700000762939453,5.900000095367432,14.699000091552735,17.859999465942384
2023-08-23T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,16.700000762939453,5.8930001020431515,14.422999877929687,17.74000015258789
2023-08-23T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,16.924000434875488,6.05900013923645,14.210999965667725,17.626000480651854
2023-08-23T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,18.766000118255615,7.8999999904632565,14.194999837875367,17.51500005722046
2023-08-23T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,19.469999885559083,8.60500002861023,14.191999855041503,17.5
2023-08-23T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,19.808000011444094,8.940000019073487,14.148000068664551,17.42299970626831
2023-08-23T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,20.312999935150145,9.41899998664856,14.038000144958495,17.399999618530273
2023-08-23T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,20.68300016403198,9.776999902725219,13.929999790191651,17.497999992370605
