time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-08-23T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,20.957999839782715,10.049000034332275,13.77000002861023,17.781999950408935
2023-08-23T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,21.207000160217284,10.297999906539918,13.55400008201599,18.096000366210937
2023-08-23T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,21.41899969100952,10.516000061035156,13.272999925613403,18.340999565124513
2023-08-23T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,21.58500032424927,10.68599998474121,13.028000106811524,18.528000106811522
2023-08-23T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.5,0.0,21.74000015258789,10.843999919891358,13.590999984741211,18.546000175476074
2023-08-23T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,21.84599941253662,10.964999866485595,13.252999954223633,18.771999835968018
2023-08-23T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,21.961999855041505,11.070000267028808,13.094000272750854,18.899999618530273
2023-08-23T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,22.047000179290773,11.151000080108643,13.0,18.978999919891358
2023-08-23T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,22.100000381469727,11.198999814987182,13.090000228881836,19.0
2023-08-23T06:15:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,22.100000381469727,11.202999820709229,13.268999938964845,19.0
2023-08-23T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,22.1830006980896,11.295000171661377,14.386999979019166,18.994999980926515
2023-08-23T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,22.277999572753906,11.372999773025512,16.88299995422363,18.444000034332277
2023-08-23T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,22.383999557495116,11.439999771118163,17.71699998855591,17.92299970626831
2023-08-23T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,22.524000091552736,11.54000015258789,17.950999813079832,18.19900005340576
2023-08-23T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,22.6470005607605,11.663000020980835,18.11800045013428,18.957000026702882
2023-08-23T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,22.758999862670898,11.790000095367432,18.27799976348877,19.968999977111817
2023-08-23T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,22.883999557495116,11.932999744415284,18.380999507904054,20.78800012588501
2023-08-23T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,23.07700029373169,11.874999895095826,17.12300001144409,18.80799980163574
2023-08-23T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,23.233000259399414,11.971999893188476,3.117999986410141,4.518000013828278
2023-08-23T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,23.36099946975708,12.127000217437745,16.742999935150145,17.62599985122681
2023-08-23T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,23.505000019073485,12.253000011444092,32.033999862670896,32.69400007247925
2023-08-23T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,23.644000549316406,12.345999937057496,43.763999977111816,44.81899963378906
2023-08-23T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,24.020000076293947,12.4169997215271,23.191000213623045,24.315999641418458
2023-08-23T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,24.15400058746338,12.550000190734863,21.204000301361084,23.135000190734864
2023-08-23T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,24.311999492645263,12.709999933242798,21.387999572753905,23.457999839782715
2023-08-23T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,24.464999866485595,12.849999904632568,21.57000026702881,23.719000091552733
2023-08-23T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,24.616000442504884,13.006000022888184,21.727000255584716,23.848999423980715
2023-08-23T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,24.753999938964842,13.160000038146972,21.835999412536623,23.8019993019104
2023-08-23T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,24.896999607086183,13.325000009536744,21.97799991607666,23.91499967575073
2023-08-23T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,25.014000053405763,13.453999824523926,22.078000297546385,23.968999881744384
2023-08-23T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,25.14200054168701,13.585000295639038,22.204000644683838,24.014000053405763
2023-08-23T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,25.264999771118163,13.715999879837035,22.302999248504637,23.92399971008301
2023-08-23T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,25.398999614715578,13.803000001907348,22.410999660491942,23.88199954986572
2023-08-23T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,25.53200012207031,13.888999738693236,22.5,23.891999588012695
2023-08-23T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,25.65300058364868,13.980999927520752,22.594000358581543,23.802999248504637
2023-08-23T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,25.77899959564209,14.090000314712524,22.67900068283081,23.799999237060547
2023-08-23T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,25.50499967575073,13.857999925613404,22.77199966430664,23.88299955368042
2023-08-23T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,23.671999950408935,12.113000011444091,22.799999237060547,23.899999618530273
2023-08-23T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,21.810999965667726,10.31899998664856,22.799999237060547,23.826999340057373
2023-08-23T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,20.909000129699706,9.44800006866455,22.75699989318848,23.74300010681152
2023-08-23T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,20.137000007629396,8.662000045776367,22.689000720977784,23.626000480651854
2023-08-23T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,18.49700002670288,7.05199999332428,22.600000381469727,23.49599998474121
2023-08-23T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,18.190000228881836,6.821000123023987,22.510000038146973,23.38199954986572
2023-08-23T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,18.031000118255616,6.659999847412109,22.481999931335448,23.28199951171875
2023-08-23T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.944999790191652,6.551999950408936,22.399999618530273,23.190000686645508
2023-08-23T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.862999477386474,6.483000016212463,22.354999446868895,23.086000328063964
2023-08-23T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.810999507904054,6.4270000696182255,22.299999237060547,23.00700002670288
2023-08-23T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.811999645233154,6.422000074386597,22.22900032043457,22.912999668121337
2023-08-23T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.764000053405763,6.366000127792359,22.201000747680663,22.828999347686768
2023-08-23T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.775999603271483,6.376000118255615,22.12800048828125,22.77599977493286
2023-08-23T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.734000244140624,6.334000158309936,22.107000408172606,22.734000244140624
2023-08-23T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.757999877929688,6.351000142097473,22.04000015258789,22.662000598907472
2023-08-23T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.69700054168701,6.2830001258850094,22.01500005722046,22.629000492095948
2023-08-23T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.67500066757202,6.262000045776367,21.9629998588562,22.56500024795532
2023-08-23T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.664000625610353,6.245999984741211,21.940999774932862,22.49199996948242
2023-08-23T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.61400043487549,6.1929998254776,21.870999507904052,22.42399971008301
2023-08-23T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.582000312805175,6.162999858856201,21.81299928665161,22.370999507904052
2023-08-23T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.555000209808348,6.177999897003174,21.789999389648436,22.293999328613282
2023-08-23T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.51500005722046,6.139999866485596,21.696000747680664,22.206000652313232
2023-08-23T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.497999992370605,6.159999847412109,21.637000522613526,22.133000507354737
2023-08-23T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.452999820709227,6.113999891281128,21.560000228881837,22.039000148773194
2023-08-23T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.436999759674073,6.085999917984009,21.490999965667726,21.94899980545044
2023-08-23T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.43099973678589,6.084999918937683,21.399999618530273,21.785999641418456
2023-08-23T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.380999546051026,6.039999961853027,21.32199932098389,21.608000411987305
2023-08-23T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.367999496459962,6.017999982833862,21.232000274658205,21.39799961090088
2023-08-23T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.373999519348146,6.018999981880188,21.152000579833985,21.197000274658205
2023-08-23T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.358999462127684,6.002999997138977,21.06200023651123,20.982999935150147
2023-08-23T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.319999465942384,5.9610000371932985,20.994999980926515,20.762999935150148
2023-08-23T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.267999801635742,5.942000055313111,20.899999618530273,20.521000080108642
2023-08-23T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.253999938964842,5.925000071525574,20.82499933242798,20.30699966430664
2023-08-23T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.251999969482423,5.902000093460083,20.75099998474121,20.08500032424927
2023-08-23T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.23900001525879,5.918000078201294,20.665000629425048,19.87899953842163
2023-08-23T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.18700029373169,5.908000087738037,20.594000358581543,19.727000293731688
2023-08-23T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.1600004196167,5.889000105857849,20.5,19.556000213623047
2023-08-23T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.17900037765503,5.900000095367432,20.42299970626831,19.38299955368042
2023-08-23T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.159000587463378,5.877000117301941,20.343999404907226,19.22900032043457
2023-08-23T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.164000587463377,5.887000107765198,20.257999877929688,19.103000392913817
2023-08-23T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.174000549316407,5.907000088691712,20.185000705718995,19.0
2023-08-23T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.159000511169435,5.866000127792359,20.09900037765503,18.940999774932862
2023-08-23T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.14600051879883,5.865000128746033,20.0,18.862999477386474
2023-08-24T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.18700048446655,5.865000128746033,19.927999725341795,18.777999572753906
2023-08-24T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.140000381469726,5.809000015258789,19.874999523162842,18.67500066757202
2023-08-24T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.08400032043457,5.699999809265137,19.785999450683594,18.600000381469727
2023-08-24T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.089000339508058,5.706999835968017,19.69800075531006,18.50400001525879
2023-08-24T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.091000347137452,5.721999893188476,19.603000392913817,18.5
2023-08-24T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.097000370025636,5.723999900817871,19.558000221252442,18.436999759674073
2023-08-24T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.131000499725342,5.759000034332275,19.5,18.363999481201173
2023-08-24T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.124000473022463,5.759000034332275,19.403999633789063,18.226000232696535
2023-08-24T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.104000396728516,5.75,19.28999942779541,18.03200012207031
2023-08-24T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.08500032424927,5.731999931335449,19.189000720977784,17.862999477386474
2023-08-24T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.07700029373169,5.699999809265137,19.100000381469727,17.799999237060547
2023-08-24T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.0,5.699999809265137,19.046000175476074,17.799999237060547
2023-08-24T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.056000213623047,5.699999809265137,19.001000003814696,17.799999237060547
2023-08-24T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.031000118255616,5.701999816894531,19.0,17.799999237060547
2023-08-24T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.04100015640259,5.705999832153321,19.0,17.88699956893921
2023-08-24T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.042000160217285,5.7139998626708985,18.93799976348877,17.899999618530273
2023-08-24T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.04100015640259,5.696999850273133,18.88599956512451,17.899999618530273
2023-08-24T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.005000019073485,5.701999888420105,18.799999237060547,17.899999618530273
2023-08-24T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,16.96699987411499,5.672999882698059,18.748000030517577,17.822999324798584
2023-08-24T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,16.956999835968016,5.664999842643738,18.700000762939453,17.799999237060547
2023-08-24T05:00:00Z,0.0,0.0,0.0,0.0,0.02,0.03,0.0,1.0,0.0,21.4,0.0,16.935999755859374,5.655999851226807,18.92699998855591,17.785999431610108
2023-08-24T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,16.936999759674073,5.646999859809876,18.7280002784729,17.71700050354004
2023-08-24T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,16.93399974822998,5.642999863624572,18.600000381469727,17.608000411987305
2023-08-24T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,17.859999923706056,6.516999955177307,18.52900011062622,17.600000381469727
2023-08-24T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,19.51700002670288,8.11399998664856,18.58500032424927,17.69100072860718
2023-08-24T06:15:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,19.980999927520752,8.587000064849853,18.64000051498413,17.78399948120117
2023-08-24T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,20.680999946594238,9.239000015258789,18.78399948120117,17.896999607086183
2023-08-24T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.97500005722046,58.132000074386596,18.9209997177124,30.549999866485596
2023-08-24T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,90.93400009155273,76.30900001525879,21.19000005722046,50.9579999923706
2023-08-24T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.76999984741211,62.36299991607666,22.711999778747558,47.21699981689453
2023-08-24T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.40999992370605,55.112999992370604,23.29400011062622,44.50600009918213
2023-08-24T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.42399990081788,49.825999908447265,23.59600034713745,43.001999855041504
2023-08-24T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.75900001525879,43.02299991607666,23.82400001525879,41.16699996948242
2023-08-24T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.09999992370606,38.70900001525879,24.252999687194823,39.46599998474121
2023-08-24T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.9870000076294,34.94599990844726,24.148000507354737,37.68799999237061
2023-08-24T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.61199996948242,31.92099994659424,24.417000045776366,35.89099987030029
2023-08-24T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.36399959564209,26.271000061035156,24.807999744415284,34.342000007629395
2023-08-24T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.61099979400635,27.94300006866455,24.975999908447264,32.578000411987304
2023-08-24T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.64299987792969,35.767999935150144,25.159000053405762,35.21200008392334
2023-08-24T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.71000003814697,43.418000106811526,25.750999660491942,40.49899993896484
2023-08-24T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.82900001525879,42.10099998474121,25.645000076293947,41.35000011444092
2023-08-24T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.63599994659424,38.40600006103516,25.308999938964845,39.80300003051758
2023-08-24T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.8989998626709,34.89099979400635,24.818999938964843,37.987000160217285
2023-08-24T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.51100009918213,35.31099987030029,24.372999954223634,36.3459997177124
2023-08-24T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.78600009918213,39.08800006866455,23.85900005340576,36.82600009918213
2023-08-24T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.91799991607666,43.0030001449585,22.815,38.12200004577637
2023-08-24T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.14400005340576,43.375,21.368999900817872,39.39400051116943
2023-08-24T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.28800006866455,40.62500003814697,20.289000091552733,38.54200023651123
2023-08-24T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.00699993133545,37.430000114440915,19.653000049591064,36.92900005340576
2023-08-24T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.46100017547607,35.08099998474121,19.31999942779541,34.97900001525879
2023-08-24T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.657999992370605,36.23199996948242,19.196000747680664,34.13699939727783
2023-08-24T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.944999885559085,38.306000022888185,19.07000026702881,34.69699996948242
2023-08-24T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.45299999237061,39.71199989318848,19.16500015258789,35.292000160217285
2023-08-24T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.64799983978271,40.97099998474121,19.46699987411499,35.71599983215332
2023-08-24T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.7140002822876,42.0449995803833,19.409999713897705,36.42100006103516
2023-08-24T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.91900001525879,43.159000129699706,19.04400016784668,37.55899971008301
2023-08-24T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.19599998474121,42.488999938964845,18.69800016403198,37.806999893188475
2023-08-24T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.125000114440915,41.536000137329104,18.412999668121337,37.32600009918213
2023-08-24T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.01100009918213,40.497000198364255,18.118000411987303,36.765999717712404
2023-08-24T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.59299945831299,40.03300014495849,17.952999820709227,36.24399940490723
2023-08-24T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.905999717712405,39.340000038146975,17.908999652862548,35.70499980926514
2023-08-24T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.30799949645996,38.73600017547607,17.903999633789063,35.0129997253418
2023-08-24T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.791000328063966,38.23000011444092,17.848999423980715,34.527999572753906
2023-08-24T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.58999862670898,38.00299995422363,17.802999248504637,34.39800064086914
2023-08-24T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.61399879455566,38.03299949645996,17.89499959945679,34.267999725341795
2023-08-24T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.470000457763675,37.899000549316405,18.087000255584716,34.301999740600586
2023-08-24T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.33300018310547,37.76900032043457,18.379999713897703,34.318000640869144
2023-08-24T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.197000694274905,37.60699863433838,18.464999866485595,34.38700054168701
2023-08-24T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.28099952697754,37.70000076293945,18.435999755859374,34.49900001525879
2023-08-24T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.16199989318848,37.5979988861084,18.53300012588501,34.299000358581544
2023-08-24T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.01299980163574,37.469000358581546,18.637000255584717,34.35699966430664
2023-08-24T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.06900012969971,37.52900001525879,18.91799970626831,34.4260009765625
2023-08-24T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.092998580932615,37.559999313354496,18.878999671936036,34.43100048065185
2023-08-24T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.22199924468994,37.67799953460693,18.807999591827393,34.443000869750975
2023-08-24T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.385000457763674,37.80900024414063,18.69699983596802,34.46800045013428
2023-08-24T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.48900016784668,37.93000106811523,18.132000045776365,34.43700050354004
2023-08-24T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.25800006866455,37.74700008392334,17.91099967956543,34.18700019836426
2023-08-24T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.04399932861328,37.515999755859376,17.625000133514405,34.03399948120117
2023-08-24T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.15299968719482,37.65099994659424,17.469999885559083,33.931000785827635
2023-08-24T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.09799972534179,37.61399955749512,17.274999923706055,33.815999603271486
2023-08-24T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.88700096130371,37.4240007019043,16.98499994277954,33.67399948120117
2023-08-24T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.79000026702881,37.3210005569458,16.777999725341797,33.4220004272461
2023-08-24T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.67199962615967,37.202999649047854,16.547000179290773,33.245
2023-08-24T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.22800014495849,36.76500022888184,16.44899980545044,33.10199935913086
2023-08-24T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.81800022125244,36.35599998474121,16.29999933242798,32.87400085449219
2023-08-24T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.79999923706055,36.36200065612793,16.112000427246095,32.83900020599365
2023-08-24T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.4969998550415,36.059000167846676,16.0,32.62999908447266
2023-08-24T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.91600021362305,35.45,15.997999992370605,32.50599979400635
2023-08-24T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.37900089263916,35.90300121307373,16.010000038146973,32.460999641418454
2023-08-24T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.843999786376955,36.378999900817874,16.100000381469727,32.61699947357178
2023-08-24T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.00900016784668,36.57400016784668,16.15000057220459,32.83100070953369
2023-08-24T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.549999389648434,36.111999588012694,16.298999252319337,32.60299949645996
2023-08-24T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.291000022888184,35.9240007019043,16.299999237060547,32.56599990844727
2023-08-24T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.27899990081787,35.883000144958494,16.379999542236327,32.611999435424806
2023-08-24T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.583999671936034,38.04699974060058,16.295999755859373,32.909999732971194
2023-08-24T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.09100009918213,44.047999992370606,16.141000537872316,34.705
2023-08-25T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.52900009155273,46.34500034332275,16.02500009536743,37.135000495910646
2023-08-25T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.958000106811525,44.903000030517575,16.180000286102295,37.31000038146973
2023-08-25T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.13399997711181,41.977000045776364,16.406999645233153,36.628999862670895
2023-08-25T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.76000003814697,38.766999855041504,16.56900026321411,35.471000061035156
2023-08-25T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.16300003051758,36.75899997711181,16.712000579833983,34.15100009918213
2023-08-25T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.086000022888186,35.053000106811524,16.80999927520752,32.93699989318848
2023-08-25T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.03700023651123,34.05400005340576,16.779999713897706,32.216999549865726
2023-08-25T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.92500007629395,34.90000003814697,16.561000232696532,32.125999774932865
2023-08-25T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.172000045776365,36.867000122070316,16.298999919891358,32.58300025939941
2023-08-25T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.79899993896484,39.098999977111816,16.133000507354737,33.26599983215332
2023-08-25T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.34599998474121,41.60400005340576,16.055000209808348,34.053000144958496
2023-08-25T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.80800022125244,43.99899982452393,16.15900049209595,35.5420000076294
2023-08-25T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.15000026702881,44.41400016784668,16.299999237060547,36.62799968719482
2023-08-25T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.492000045776365,42.842000007629395,16.395999603271484,36.49799968719483
2023-08-25T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.65000003814697,41.05400012969971,16.32099931716919,35.8319998550415
2023-08-25T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.045999946594236,39.520999908447266,16.215000534057616,35.290000381469724
2023-08-25T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.253999862670895,37.80200004577637,16.287999420166017,34.281000022888186
2023-08-25T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.828000183105466,36.5539998626709,16.39799961090088,33.27999984741211
2023-08-25T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.621000061035154,35.54600002288819,16.50700002670288,32.806000289916994
2023-08-25T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.53500011444092,35.486999893188475,16.78299970626831,32.534999465942384
2023-08-25T05:00:00Z,0.0,0.0,0.0,0.0,0.02,0.04,0.0,1.0,0.0,22.6,0.0,51.364000129699704,36.30900009155273,17.145999794006347,33.668000106811526
2023-08-25T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.84100006103515,37.746999969482424,17.0370001411438,33.44200061798096
2023-08-25T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.10999984741211,38.96100009918213,17.30399971008301,33.86899948120117
2023-08-25T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.13200016021729,39.916999893188475,17.52200008392334,34.24699989318847
2023-08-25T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.086000022888186,40.85899990081787,17.782999877929687,34.52400012969971
2023-08-25T06:15:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.963999824523924,41.73300003051758,18.191999855041505,35.02400039672852
2023-08-25T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.22800014495849,42.946999855041504,18.399999618530273,35.938000144958494
2023-08-25T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.26300022125244,43.97000022888184,18.39499959945679,36.9370002746582
2023-08-25T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.65000015258789,44.38099998474121,18.520000076293947,37.385000228881836
2023-08-25T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.26099964141846,43.98099956512451,18.729000148773192,37.420001106262205
2023-08-25T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.87699966430664,43.57099998474121,18.7129998588562,37.23900005340576
2023-08-25T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.38200050354004,43.1119998550415,18.001000003814696,36.99800045013428
2023-08-25T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.11900012969971,42.86400032043457,17.138000164031983,36.74199996948242
2023-08-25T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.0730001449585,42.83600040435791,16.969999885559083,36.3860009765625
2023-08-25T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.76600036621094,42.51499992370606,17.90899990081787,36.297999687194825
2023-08-25T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.86300048828125,42.63299961090088,18.303999691009523,36.706000633239746
2023-08-25T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.81799953460693,42.583000869750975,19.128000049591066,36.91100025177002
2023-08-25T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.005000610351566,42.767000122070314,19.80899980545044,37.115999946594236
2023-08-25T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.30600044250488,43.08399982452393,19.3189999961853,37.420000801086424
2023-08-25T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.53200023651123,43.2970004272461,18.763000011444092,37.26700000762939
2023-08-25T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.68500011444092,43.435000076293946,18.169999885559083,37.05299964904785
2023-08-25T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.22800006866455,43.975999908447264,17.62400037765503,37.017000122070314
2023-08-25T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.572999458312985,44.31900032043457,17.47099988937378,36.9080004119873
2023-08-25T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.61999988555908,44.37300029754638,17.26499984741211,36.90100063323975
2023-08-25T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.35500038146973,44.105999603271485,17.162000617980958,36.75500011444092
2023-08-25T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.11099967956543,43.85800048828125,17.056000213623047,36.64399932861328
2023-08-25T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.909001388549804,43.63399932861328,17.122000255584716,36.646999549865725
2023-08-25T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.7390002822876,43.49300010681152,17.29299934387207,36.67999954223633
2023-08-25T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.6059986114502,43.37200088500977,17.201000747680663,36.47500011444092
2023-08-25T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.599998474121094,43.344000244140624,17.339999389648437,36.55599979400635
2023-08-25T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.599998474121094,43.3880012512207,17.399999618530273,36.6449995803833
2023-08-25T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.61899890899658,43.41100135803222,17.74599994659424,36.56799961090088
2023-08-25T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.89800029754639,43.64099979400635,18.131000499725342,36.862999992370604
2023-08-25T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.115999145507814,43.86800079345703,18.148000507354737,37.16299968719483
2023-08-25T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.23800018310547,43.982000274658205,18.535999908447266,37.210000076293944
2023-08-25T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.03099987030029,43.79200031280518,19.44699998855591,37.36500057220459
2023-08-25T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.068999214172365,43.82099956512451,20.63999996185303,37.81499984741211
2023-08-25T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.70500015258789,44.444999809265134,21.171000652313232,38.34900058746338
2023-08-25T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.62599929809571,44.36500026702881,21.224000396728517,38.49800003051758
2023-08-25T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.697999458312985,44.403000068664554,21.3899995803833,38.56099983215332
2023-08-25T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.32599994659424,44.06600021362305,21.043999996185303,38.5659997177124
2023-08-25T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.880000038146974,43.58399974822998,20.561000232696532,38.25600002288818
2023-08-25T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.08799987792969,43.81500053405762,20.550000190734863,38.03099979400635
2023-08-25T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.789000244140624,43.56099925994873,20.320999412536622,38.04899978637695
2023-08-25T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.595999488830564,43.364000511169436,20.26099983215332,37.936000175476075
2023-08-25T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.39600032806396,43.18899993896484,20.264999771118163,37.83200054168701
2023-08-25T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.4959602355957,43.27777800897155,20.02222230699327,37.711111434782396
2023-08-25T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.730693477215155,43.55247459789314,19.73663364070477,37.555445567216026
2023-08-25T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.54646513197157,43.36161611537741,19.42626234497687,37.51616117689345
2023-08-25T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.842000274658204,42.68200012207031,19.23000009536743,37.22799976348877
2023-08-25T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.326999740600584,37.81,19.009000034332274,36.12900009155273
2023-08-25T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.97623764642395,32.76732665713471,18.831682620662274,33.66831686945245
2023-08-25T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.64141417994644,33.243434308755276,18.63636415654963,32.17474723584724
2023-08-25T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.416000022888184,41.05099998474121,18.351999797821044,33.821000022888185
2023-08-25T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.897999954223636,45.35200008392334,18.124000473022463,36.64000015258789
2023-08-25T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.98514851485149,41.67821782178218,18.092079559175094,36.87227728815362
2023-08-25T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.02929286764125,37.973737466214885,17.96666653951009,35.68383796768959
2023-08-25T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.9439998626709,35.244999961853026,17.804999561309813,34.00300010681153
2023-08-25T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.670999946594236,36.840000038146975,17.684000701904296,33.07400043487549
2023-08-25T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.515,40.336000022888186,17.53300012588501,33.83199966430664
2023-08-25T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.64200000762939,43.23499996185303,17.403999633789063,34.84500034332275
2023-08-25T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.10700008392334,43.76400005340576,17.40099962234497,36.38799987792969
2023-08-25T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.766000022888186,40.557999992370604,17.340999393463136,36.166000328063966
2023-08-25T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.30400016784668,37.445000076293944,17.26299982070923,34.89899993896484
2023-08-25T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.60900012969971,35.91300018310547,17.11400043487549,33.219000244140624
2023-08-25T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.22200012207031,37.397999954223636,16.898999671936036,32.89800037384033
2023-08-25T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.59300003051758,39.587999992370605,16.629000358581543,33.45099979400635
2023-08-25T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.965999870300294,40.87799995422363,16.4269997215271,33.91200035095215
2023-08-25T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.06600002288818,41.96100009918213,16.36099946975708,34.12499965667725
2023-08-25T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.01999992370605,42.88899978637696,16.28599946975708,34.884000282287595
2023-08-25T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.01400001525879,45.676000061035154,16.18500030517578,36.12899974822998
2023-08-25T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.0829997253418,47.77300033569336,15.986999950408936,37.34400039672852
2023-08-25T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.61199996948242,46.36299991607666,15.874999761581421,37.27400016784668
2023-08-25T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.528999977111816,43.300000038146976,15.754000043869018,36.514999885559085
2023-08-25T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.9870000076294,40.90099998474121,15.59400013923645,35.535000038146975
2023-08-25T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.553999977111815,38.64599998474121,15.400999870300293,34.48500007629394
2023-08-26T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.23500007629394,36.49100009918213,15.204000062942505,32.88199989318848
2023-08-26T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.613999938964845,35.00499992370605,14.925,31.93099998474121
2023-08-26T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.146999740600585,34.53200046539307,14.437999982833862,31.320999813079833
2023-08-26T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.151999969482425,35.44700004577637,13.90300000190735,31.228000259399415
2023-08-26T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.528999977111816,37.655999946594235,13.464000024795531,31.49099994659424
2023-08-26T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.147000007629394,40.085999984741214,13.126000099182129,32.14800031661987
2023-08-26T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.23300003051758,42.92900001525879,12.892999897003174,32.948000259399414
2023-08-26T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.46300033569336,45.00599998474121,12.718999910354615,34.72100040435791
2023-08-26T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.21000022888184,44.91099983215332,12.600000381469727,35.34600070953369
2023-08-26T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.07199993133545,42.84599987030029,12.600000381469727,34.827000045776366
2023-08-26T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.03599994659424,40.905999984741214,12.545000171661377,34.02400012969971
2023-08-26T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.77499996185303,38.83899990081787,12.479999923706055,33.268999938964846
2023-08-26T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.41,36.63800003051758,12.399999618530273,31.763999977111816
2023-08-26T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.99100082397461,35.303000144958496,12.399999618530273,30.74200023651123
2023-08-26T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.74099987030029,36.00700012207031,12.425999717712402,30.59600019454956
2023-08-26T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.395000038146975,37.59300006866455,12.465999870300292,31.03600004196167
2023-08-26T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.24300006866455,38.371000099182126,12.310999898910522,31.402999629974364
2023-08-26T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.72099998474121,39.75600002288818,12.117000284194946,31.615000267028808
2023-08-26T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.304999923706056,41.29600002288819,12.25799997329712,32.13100008010864
2023-08-26T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.88899963378906,42.79800006866455,12.51800006866455,33.06999992370606
2023-08-26T05:00:00Z,0.0,0.0,0.0,0.0,0.01,0.12,0.0,1.0,0.0,0.0,0.0,58.7370000076294,43.64800003051758,12.887000036239623,35.58000015258789
2023-08-26T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.403000373840335,44.31100051879883,12.456999835968018,35.060999641418455
2023-08-26T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.407001419067385,44.38100105285645,12.66400001525879,34.92500064849853
2023-08-26T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.41500007629394,44.42700023651123,12.829999837875366,35.00899993896484
2023-08-26T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.339000091552734,43.33000015258789,13.221999979019165,34.871000328063964
2023-08-26T06:15:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.199000129699705,42.20900012969971,13.689000120162964,34.649999656677245
2023-08-26T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.519999771118165,41.54899971008301,14.171999998092652,34.57099990844726
2023-08-26T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.1349995803833,41.15499942779541,14.528000049591064,34.24300060272217
2023-08-26T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.833000373840335,40.870000190734864,14.90699995994568,34.22800014495849
2023-08-26T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.18400009155273,40.21999996185303,15.722999925613403,34.14100006103516
2023-08-26T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.89600101470947,39.921001205444334,16.293999938964845,33.91
2023-08-26T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.148999824523926,40.18199981689453,16.63800048828125,33.83100040435791
2023-08-26T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.67400005340576,40.728999557495115,16.865999488830568,34.05199939727783
2023-08-26T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.75100063323975,40.81999996185303,17.270000095367433,34.13399993896484
2023-08-26T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.09999935150147,41.151999931335446,17.678000354766844,34.52499984741211
2023-08-26T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.02400032043457,41.088999633789065,17.87199951171875,34.78200050354004
2023-08-26T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.39100059509278,41.450000267028805,18.306999683380127,34.899000549316405
2023-08-26T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.45600067138672,41.50099998474121,18.547000179290773,35.32700035095215
2023-08-26T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.69900035858154,41.78300014495849,18.970999984741212,35.882999382019044
2023-08-26T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.015999755859376,42.09599891662597,19.320999717712404,36.50899993896484
2023-08-26T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.119998931884766,42.193000602722165,19.766999683380128,36.84200046539306
2023-08-26T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.46900016784668,42.47400009155273,19.444000034332277,37.0369994354248
2023-08-26T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.17000030517578,43.192000274658206,19.257999992370607,37.19299980163574
2023-08-26T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.8429997253418,43.88099987030029,19.230000019073486,37.19099964141846
2023-08-26T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.44700004577637,44.477000045776364,19.08000030517578,37.51799980163574
2023-08-26T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.89999984741211,44.93599960327148,19.198999996185304,37.588999862670896
2023-08-26T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.836000022888186,43.852000122070315,18.88499979019165,37.452999916076664
2023-08-26T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.00699996948242,43.01700000762939,18.475999908447264,37.06299999237061
2023-08-26T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.87299991607666,41.85199993133545,18.416999683380126,36.52600028991699
2023-08-26T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.062000045776365,41.03900009155274,18.611000423431395,36.2239998626709
2023-08-26T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.43700000762939,40.43600002288818,18.959000053405763,35.960000114440916
2023-08-26T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.721999893188475,39.776999893188474,19.630000495910643,35.56700054168701
2023-08-26T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.95099983215332,39.026000022888184,19.281000022888183,35.12199935913086
2023-08-26T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.56699947357178,38.630999069213864,19.555000209808348,34.82099994659424
2023-08-26T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.69999973297119,38.79100025177002,19.35699945449829,34.87099994659424
2023-08-26T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.49700004577637,38.60399856567383,19.442999782562257,34.73300003051758
2023-08-26T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.42400081634521,38.505999908447265,19.622000465393068,34.73699996948242
2023-08-26T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.602000122070315,38.70100002288818,19.741000137329102,34.83100002288818
2023-08-26T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.28699993133545,39.405999984741214,19.73399995803833,35.0739994430542
2023-08-26T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.08799980163574,40.266000213623045,19.21199998855591,35.22599960327148
2023-08-26T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.391000518798826,40.55999938964844,18.921999702453615,35.21299961090088
2023-08-26T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.6259997177124,40.797000617980956,19.151000366210937,35.28100006103516
2023-08-26T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.42700012207031,41.57900001525879,19.24599973678589,35.506000442504885
2023-08-26T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.94599998474121,42.09199985504151,18.871999855041505,35.70099979400635
2023-08-26T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.207999839782715,42.33400039672851,18.52200008392334,36.16800018310547
2023-08-26T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.416999702453616,42.52800075531006,18.45499982833862,36.47700038909912
2023-08-26T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.32300010681152,43.440999832153324,18.563000240325927,36.806000556945804
2023-08-26T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.6539990234375,43.81799961090088,18.38199954986572,37.036999740600585
2023-08-26T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.056999893188475,44.18299964904785,18.299999237060547,37.15799938201904
2023-08-26T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.999000244140625,44.12699977874756,18.299999237060547,37.08299949645996
2023-08-26T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.93099987030029,45.026999893188474,18.21200002670288,37.2289998626709
2023-08-26T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.42700004577637,44.55999969482422,17.943999786376953,37.30300025939941
2023-08-26T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.52999992370606,43.62400012969971,17.668000316619874,36.921999816894534
2023-08-26T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.48399993896484,42.54899997711182,17.457999839782715,36.51999988555908
2023-08-26T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.66099956512451,41.74699993133545,17.35799945831299,36.19100002288818
2023-08-26T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.33799976348877,41.43400005340576,17.22800033569336,35.90499969482422
