time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-08-26T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.51900016784668,40.62999996185303,17.086000328063964,35.46199989318848
2023-08-26T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.35900009155274,39.46000003814697,16.83299982070923,34.8829997253418
2023-08-26T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.598999977111816,38.66200012207031,16.49199996948242,33.96099987030029
2023-08-26T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.082999839782715,38.13699966430664,16.132000274658203,33.48300029754639
2023-08-26T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.680000114440915,37.76200016021728,15.836999921798705,33.223999938964845
2023-08-26T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.88100006103516,37.03700004577637,15.58700008392334,32.83300048828125
2023-08-26T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.90899974822998,36.064000091552735,15.5,32.396000175476075
2023-08-26T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.71499961853027,35.852000350952146,15.467999877929687,32.101999797821044
2023-08-26T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.81700008392334,36.954999923706055,15.281000022888184,32.24200023651123
2023-08-26T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.09499984741211,38.27299999237061,15.126000146865845,32.65099983215332
2023-08-26T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.157999954223634,39.36000007629394,14.982999935150147,32.92600051879883
2023-08-26T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.88999992370606,40.10000011444092,14.914999675750732,33.19100040435791
2023-08-26T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.27499988555908,40.468000144958495,14.880999755859374,33.29600028991699
2023-08-26T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.928999977111815,41.11999980926514,14.774000034332275,33.53099987030029
2023-08-26T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.180999755859375,41.37900047302246,14.671000022888183,33.691999740600586
2023-08-26T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.96800048828125,41.151999626159665,14.62300024986267,33.50400016784668
2023-08-26T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.95700065612793,41.11399879455566,14.63100019454956,33.3440007019043
2023-08-26T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.43699993133545,41.618000259399416,14.5730002784729,33.591000442504885
2023-08-26T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.78600048065186,41.985000419616696,14.601000375747681,34.28899974822998
2023-08-26T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.8149995803833,41.99500026702881,14.621000261306763,34.758000144958494
2023-08-27T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.38400012969971,41.55799964904785,14.703999977111817,34.57800010681152
2023-08-27T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.67399959564209,41.86200035095215,14.763000049591064,34.61199935913086
2023-08-27T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.85899963378906,42.027000198364256,14.705999984741212,34.776999893188474
2023-08-27T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.44000026702881,41.62599937438965,14.674999952316284,34.67699981689453
2023-08-27T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.993000259399416,41.17999996185303,14.652000074386597,34.55199962615967
2023-08-27T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.78400051116943,40.94899974822998,14.55500020980835,34.43900016784668
2023-08-27T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.3220002746582,40.481000442504886,14.430999784469604,34.00799999237061
2023-08-27T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.98000030517578,40.120999870300295,14.309000072479249,33.49100006103516
2023-08-27T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.31099952697754,39.46800003051758,14.264000053405761,33.012000198364255
2023-08-27T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.0,39.13299922943115,14.306000118255616,32.77400043487549
2023-08-27T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.90800140380859,39.05899921417236,14.442999792098998,32.67299976348877
2023-08-27T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.563000183105466,38.76299980163574,14.567000255584716,32.5629997253418
2023-08-27T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.03800025939941,38.26700008392334,14.596000366210937,32.51
2023-08-27T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.78499969482422,38.01699974060059,14.493999977111816,32.38100086212158
2023-08-27T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.84800033569336,38.070998916625975,14.25799994468689,32.295
2023-08-27T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.88500133514404,38.1349995803833,13.99300000190735,32.169000129699704
2023-08-27T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.38199993133545,37.62400016784668,13.798000183105469,32.049999713897705
2023-08-27T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.822000160217286,37.0730001449585,13.793000164031982,31.674000358581544
2023-08-27T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.599998474121094,36.80099925994873,13.666000003814696,31.626000480651854
2023-08-27T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.45499942779541,36.681999588012694,13.489999961853027,31.572000274658205
2023-08-27T05:00:00Z,0.0,0.0,0.0,0.0,0.01,0.02,0.0,1.0,0.0,0.0,0.0,50.69099952697754,35.94899974822998,13.535999956130981,32.447999992370605
2023-08-27T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.339000129699706,36.57000003814697,13.014000053405761,31.387999801635743
2023-08-27T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.467000007629395,37.72899997711182,13.0370001411438,31.354999599456786
2023-08-27T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.785999870300294,39.065,12.997999992370605,31.801999683380128
2023-08-27T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.520000267028806,39.80400016784668,12.945999794006347,32.17799995422363
2023-08-27T06:15:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.39699966430664,40.66600025177002,13.188999996185302,32.50500045776367
2023-08-27T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.7899995803833,41.052000274658205,13.599000091552734,32.82400001525879
2023-08-27T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.393999938964846,41.58799991607666,13.955,32.96800018310547
2023-08-27T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.50199943542481,41.70299949645996,14.597999963760376,33.302999610900876
2023-08-27T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.51999973297119,41.71299983978272,15.314000043869019,33.88399990081787
2023-08-27T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.77599960327149,41.97900032043457,16.09799995422363,34.812000045776365
2023-08-27T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.074000129699705,42.28099960327148,16.51500005722046,35.30400001525879
2023-08-27T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.441000061035155,42.65799957275391,15.84500012397766,35.53799942016602
2023-08-27T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.8060001373291,42.99400005340576,15.43699990272522,35.45200019836426
2023-08-27T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.25200008392334,43.427999877929686,15.184000024795532,35.52599960327149
2023-08-27T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.00399971008301,44.17400001525879,15.871999893188477,35.70099979400635
2023-08-27T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.55800037384033,44.733999748229984,16.329999923706055,36.17500034332275
2023-08-27T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.35900009155274,44.55600025177002,16.360000171661376,36.39000015258789
2023-08-27T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.475999908447264,43.66699996948242,16.682000007629394,36.253999862670895
2023-08-27T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.70400012969971,42.876999855041504,16.292999877929688,35.97499996185303
2023-08-27T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.17699977874756,42.33500030517578,16.411999740600585,35.72900001525879
2023-08-27T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.82000045776367,41.98499996185303,17.37500011444092,35.55999992370605
2023-08-27T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.516999588012695,41.682999763488766,17.75699989318848,35.77300010681152
2023-08-27T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.242000122070316,41.4150008392334,17.510999755859373,35.86400032043457
2023-08-27T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.8609997177124,41.0460001373291,17.526999855041502,35.597999000549315
2023-08-27T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.85900058746338,41.02899955749512,18.153999938964844,35.44200050354004
2023-08-27T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.99800003051758,41.15599979400635,18.391999950408934,35.52300022125244
2023-08-27T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.01699974060059,41.17600021362305,17.529000053405763,35.6469994354248
2023-08-27T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.11299877166748,41.22600036621094,17.735000095367432,35.53200019836426
2023-08-27T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.424000091552735,41.52400001525879,18.575000286102295,35.667000198364256
2023-08-27T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.14800022125244,42.255,18.759999752044678,36.13900020599365
2023-08-27T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.091000137329104,43.20300033569336,18.139999866485596,36.66499977111816
2023-08-27T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.58799987792969,43.69499950408935,17.825000286102295,36.904000778198245
2023-08-27T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.11000022888184,44.22099998474121,17.998999996185304,36.90900020599365
2023-08-27T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.40100151062012,44.50499992370605,17.83899959564209,36.977000045776364
2023-08-27T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.660000762939454,44.77899978637695,17.65400058746338,37.0129999923706
2023-08-27T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.385,44.50099994659424,17.626000480651854,37.00999977111817
2023-08-27T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.348999977111816,44.45399971008301,17.755999660491945,36.86500011444092
2023-08-27T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.126999893188476,44.222999839782716,17.141999912261962,36.89100040435791
2023-08-27T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.13499961853027,44.227000122070315,16.226000232696535,36.46800037384033
2023-08-27T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.773999977111814,43.87600009918213,16.013000049591064,36.131999778747556
2023-08-27T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.69900009155273,43.7859997177124,15.969999885559082,36.00500019073486
2023-08-27T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.91400058746338,44.007999877929684,16.11800045013428,35.96400062561035
2023-08-27T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.83600017547607,43.93800094604492,16.200000762939453,36.08999961853027
2023-08-27T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.029999542236325,44.10599918365479,16.14300054550171,36.19399993896484
2023-08-27T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.160999870300294,44.25,15.98100001335144,36.27400024414062
2023-08-27T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.569999885559085,44.643999938964846,15.661000165939331,36.18599983215332
2023-08-27T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.74600044250488,44.84199985504151,15.621000261306763,36.27300006866455
2023-08-27T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.786000442504886,44.87000026702881,15.53800012588501,36.20199989318848
2023-08-27T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.40700023651123,44.48599990844727,15.486999950408936,36.1779997253418
2023-08-27T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.514999580383304,44.59300029754639,15.274999914169312,36.09099952697754
2023-08-27T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.03999950408936,44.103999061584474,15.199999809265137,35.87500053405762
2023-08-27T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.85400043487549,43.93700065612793,15.129000215530395,35.756999778747556
2023-08-27T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.65199958801269,43.73399993896484,14.951999883651734,35.53499980926514
2023-08-27T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.4630005645752,43.54299934387207,14.682000122070313,35.40800067901611
2023-08-27T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.25500011444092,43.34400020599365,14.5,35.358000411987305
2023-08-27T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.11099979400635,43.1839998626709,14.161000137329102,35.174999694824216
2023-08-27T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.97700000762939,43.08499897003174,13.900999879837036,34.961000518798826
2023-08-27T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.87,42.977000045776364,13.651000118255615,34.98200008392334
2023-08-27T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.98400020599365,43.11599979400635,13.437999763488769,34.84199996948242
2023-08-27T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.964999504089356,43.11200019836426,13.362999830245972,34.741000213623046
2023-08-27T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.01500022888184,43.16699981689453,13.19799988746643,34.63299976348877
2023-08-27T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.68799961090088,42.84900039672851,13.100000381469727,34.4910001373291
2023-08-27T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.16200023651123,42.331999931335446,13.105000352859497,34.36100063323975
2023-08-27T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.37600009918213,41.52200019836426,13.121000261306763,34.074999771118165
2023-08-27T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.931999855041504,41.075000038146975,13.225999908447266,33.83799995422363
2023-08-27T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.52300022125244,40.66100002288818,13.229999923706055,33.72799983978271
2023-08-27T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.77300003051758,39.903999977111816,13.142000141143798,33.14300010681152
2023-08-27T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.032000122070315,39.15699970245361,13.12000020980835,32.454999923706055
2023-08-27T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.87400005340576,39.055000152587894,13.015000057220458,32.142999744415285
2023-08-27T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.599998474121094,38.79799926757813,12.87699975013733,31.999999752044676
2023-08-27T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.56799896240234,38.76899971008301,12.820999841690064,31.907999515533447
2023-08-27T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.23299953460693,38.46300029754639,12.617000246047974,31.688000392913818
2023-08-27T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.179000282287596,38.39900150299072,12.482999935150147,31.61800045013428
2023-08-27T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.09399890899658,38.32100006103516,12.315999937057494,31.58100030899048
2023-08-27T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.6290002822876,37.845999794006346,12.198999814987182,31.387000026702882
2023-08-28T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.86899997711182,37.10000003814697,12.198999814987182,31.162000370025634
2023-08-28T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.29299949645996,36.50999984741211,12.198999814987182,30.983999938964843
2023-08-28T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.978000221252444,36.20800018310547,12.120000200271607,30.830999603271483
2023-08-28T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.82600040435791,36.04800037384033,11.95999984741211,30.56800024032593
2023-08-28T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.353999633789066,36.57600032806396,11.794999914169312,30.62500030517578
2023-08-28T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.34100006103515,37.58299991607666,11.699999809265137,30.84099983215332
2023-08-28T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.746999969482424,39.00799999237061,11.793000164031982,31.27900011062622
2023-08-28T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.695999717712404,39.97499996185303,11.632000198364258,31.625000476837158
2023-08-28T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.09600017547607,40.37500026702881,11.606000347137451,31.766999950408934
2023-08-28T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.76700019836426,41.028000030517575,11.699999809265137,31.895999851226808
2023-08-28T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.11699966430664,41.38200050354004,11.682999906539917,32.11999954223633
2023-08-28T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.27500007629394,41.534999504089356,11.556000213623047,32.16799964904785
2023-08-28T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.709999809265135,40.96500015258789,11.5,32.153999671936035
2023-08-28T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.51899971008301,40.78100032806397,11.44099977493286,32.14199981689453
2023-08-28T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.44848563454368,40.68799957275391,11.31010114303743,31.947999591827394
2023-08-28T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.48613871206151,40.72099987030029,11.300000190734863,32.02799945831299
2023-08-28T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.89299983978272,40.145000267028806,11.300000190734863,31.939999675750734
2023-08-28T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.54999923706055,39.79999923706055,11.27200008392334,31.587000331878663
2023-08-28T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.61212011780402,39.820201719650115,11.199999809265137,31.503030314589992
2023-08-28T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.965346270268505,40.199010376883024,11.199999809265137,31.47128701918196
2023-08-28T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.02,0.0,1.0,0.0,0.0,0.0,55.10399856567383,40.39500141143799,11.453000049591065,32.87800022125244
2023-08-28T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.90899997711182,40.154999809265135,11.118000230789185,31.786000022888185
2023-08-28T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.852525691793424,40.07777659098307,11.549494964907868,31.644444648665612
2023-08-28T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.896041001423754,40.099998474121094,12.299009908543955,31.747524846898447
2023-08-28T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.63599990844727,39.87500030517578,13.029999961853028,32.03299970626831
2023-08-28T06:15:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.04100009918213,39.2879997253418,14.000000038146972,32.11499946594238
2023-08-28T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.75454538518732,38.98282854484789,14.343434304902047,32.58787891118213
2023-08-28T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.88217899586895,39.118811050263965,14.64851482315819,32.43960484419719
2023-08-28T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.720000457763675,38.9540007019043,14.743999881744385,32.48700012207031
2023-08-28T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.883000144958494,39.130000038146974,15.014000053405761,32.54999923706055
2023-08-28T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.99191931522254,39.22121256048029,15.19292914265334,32.692929123387195
2023-08-28T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.35940566865524,39.60297053875309,15.199999809265137,32.889109243260755
2023-08-28T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.969000015258786,40.221000061035156,15.199999809265137,33.00800025939942
2023-08-28T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.32100040435791,40.57799934387207,15.020000038146973,33.12899959564209
2023-08-28T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.45757617372455,40.729292898467094,15.020202097266612,33.232323540581596
2023-08-28T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.43267429465114,40.70000076293945,14.838613765074475,33.179208283377164
2023-08-28T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.5,40.71400054931641,14.794999933242797,33.10199966430664
2023-08-28T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.625252039745604,40.86700054168701,14.96464632978343,33.08799934387207
2023-08-28T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.746000061035154,40.99898991440282,15.175999946594239,33.292929254396995
2023-08-28T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.72376277659199,40.953466056597115,15.181188035719465,33.39603994388391
2023-08-28T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.431000213623044,40.68399951934814,15.110000324249267,33.336000480651855
2023-08-28T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.620201920018054,40.86565695868598,15.36565648666536,33.31616195524582
2023-08-28T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.83200004577637,41.06399917602539,15.508000030517579,33.46900020599365
2023-08-28T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.966337147325575,41.221782533249055,15.399999656299553,33.46039630398892
2023-08-28T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.027999572753906,41.257999877929684,15.397999629974365,33.5519995880127
2023-08-28T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.204040103488495,41.443999977111815,15.488888846503365,33.56499984741211
2023-08-28T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.83400005340576,42.07171727190114,15.906999979019165,34.08686886411725
2023-08-28T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.36435733455242,42.63762366417611,16.29702955189318,34.934653480454244
2023-08-28T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.77100051879883,42.98399967193603,16.20500036239624,35.37500026702881
2023-08-28T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.10707096138386,43.29595951118855,16.194949834033697,35.59595897944287
2023-08-28T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.69399955749512,43.874000244140625,16.06900026321411,35.896000633239744
2023-08-28T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.66435638276657,43.83960414168858,16.26732660048079,35.92277254916654
2023-08-28T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.795,43.923999633789066,16.505000019073485,35.98600009918213
2023-08-28T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.00101012412948,44.165656581069484,16.706060602207376,35.654545523903586
2023-08-28T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.04199977874756,45.2360001373291,16.835999374389647,36.47799926757813
2023-08-28T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.97326731917882,43.15841584158416,16.795048817549603,36.22475214287786
2023-08-28T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.04899993896484,41.17600002288818,16.697000312805176,35.58099990844727
2023-08-28T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.06161622326783,39.16868691492562,16.64242478572961,34.510101125697894
2023-08-28T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.13600002288818,38.23600017547607,16.598000373840332,33.62999992370605
2023-08-28T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.486138560984394,37.60594060161326,16.330692763375765,33.12673277902131
2023-08-28T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.70199996948242,36.879000129699705,16.125000476837158,32.65800006866455
2023-08-28T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.98888913549558,36.19797955137311,15.8808079921838,32.338384146642206
2023-08-28T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.63400016784668,36.82100006103516,15.606000337600708,32.247000274658205
2023-08-28T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.247524790244526,37.42673243154393,15.603960754847762,32.37623830360941
2023-08-28T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.50699989318848,37.71599998474121,15.688999872207642,32.5229997253418
2023-08-28T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.77575737538964,37.97676791566791,15.59595975008878,32.63434327250779
2023-08-28T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.878899110566586,39.07247704322185,15.433944815889411,32.888991014673074
2023-08-28T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.955445317938775,40.179208094530765,15.201980222569834,33.09603927159073
2023-08-28T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.32699985504151,40.57899883270264,15.101000375747681,33.3650004196167
2023-08-28T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.60799991607666,40.82000026702881,15.101000375747681,33.26900032043457
2023-08-28T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.06100025177002,41.25399978637695,15.101000375747681,33.41099964141846
2023-08-28T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.710000076293944,41.90299991607666,15.035000133514405,33.68199943542481
2023-08-28T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.81300037384033,42.01099983215332,14.861999864578246,34.077999916076664
2023-08-28T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.9450008392334,42.12899913787842,14.69700005531311,34.52500011444092
2023-08-28T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.2510009765625,42.43899913787842,14.55500020980835,34.74099983215332
2023-08-28T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.30399932861328,42.51199981689453,14.5,34.76100002288818
2023-08-28T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.2869994354248,42.48300025939941,14.348999919891357,34.82700016021729
2023-08-28T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.16299991607666,42.33800010681152,14.113000068664551,34.78199977874756
2023-08-28T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.03599945068359,42.21100032806397,13.87499979019165,34.60399978637695
2023-08-28T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.60100025177002,41.835999641418454,13.703999996185303,34.3540005493164
2023-08-28T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.3250004196167,41.55999908447266,13.552000169754029,34.12800018310547
2023-08-28T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.7970004272461,41.023000831604,13.368999862670899,33.939000091552735
2023-08-28T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.39299961090088,40.613000106811526,13.269000072479248,33.446999893188476
2023-08-28T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.78600051879883,39.99800052642822,13.259000034332276,32.75800006866455
2023-08-28T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.51800022125244,39.72699996948242,13.173000049591064,32.32000053405762
2023-08-28T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.22400039672851,39.43000106811523,13.045000171661377,32.09899974822998
2023-08-28T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.25999984741211,39.470000457763675,13.04000015258789,32.119999732971195
2023-08-28T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.378001022338864,39.590998611450196,12.993999977111816,32.11299945831299
2023-08-28T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.34800033569336,39.58399871826172,12.88199993133545,32.049999389648434
2023-08-28T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.29999923706055,39.50099998474121,12.685999975204467,32.04099945068359
2023-08-28T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.26499977111816,39.496000061035154,12.566000251770019,31.97299970626831
2023-08-28T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.0650004196167,39.277000732421875,12.585000324249268,31.89499963760376
2023-08-28T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.67700023651123,38.89000129699707,12.653000078201295,31.7120001411438
2023-08-28T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.462999458312986,38.68900012969971,12.600000381469727,31.682000160217285
2023-08-28T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.135999298095705,38.3520004272461,12.57700029373169,31.528000106811522
2023-08-28T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.68699993133545,37.915,12.51100004196167,31.457999992370606
2023-08-29T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.11199928283691,37.35800025939941,12.736000080108642,31.249999980926514
2023-08-29T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.943000869750975,37.204000091552736,12.878999738693237,31.14200050354004
2023-08-29T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.78099956512451,37.08499912261963,12.873999767303467,31.186000099182127
2023-08-29T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.44900024414063,36.76800048828125,12.798000183105469,31.061000232696532
2023-08-29T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.29999923706055,36.60399856567383,12.706999835968018,30.93099973678589
2023-08-29T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.3700008392334,36.68800048828125,12.699999809265137,30.97799991607666
2023-08-29T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.51000003814697,36.81099998474121,12.63500018119812,31.060000228881837
2023-08-29T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.692000007629396,37.01699970245361,12.423999891281127,30.971999893188478
2023-08-29T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.19699996948242,36.519999961853024,12.387999687194824,30.848999614715577
2023-08-29T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.97500038146973,36.31000011444092,12.493999977111816,30.700000019073485
2023-08-29T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.341000175476076,36.653999710083006,12.506000022888184,30.750000057220458
2023-08-29T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.79000007629394,37.11900016784668,12.5,30.888999633789062
2023-08-29T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.68299987792969,37.029999542236325,12.409999656677247,30.997999992370605
2023-08-29T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.599998474121094,36.972000427246094,12.311000127792358,31.027000102996826
2023-08-29T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.715,37.05199981689453,12.21699987411499,30.95899984359741
2023-08-29T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.23299949645996,37.54599903106689,12.111000318527221,31.104000396728516
2023-08-29T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.357000541687015,37.70200035095215,12.100000381469727,30.97799991607666
2023-08-29T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.49000015258789,37.815999603271486,12.100000381469727,31.057000217437743
2023-08-29T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.58585727576053,37.91800117492676,12.045000171661377,31.010000038146973
2023-08-29T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.68811930288182,38.0,11.920999698638916,30.994999980926515
2023-08-29T05:00:00Z,0.0,0.0,0.0,0.0,0.02,0.04,0.0,1.0,0.0,8.7,0.0,52.625999755859375,37.943000411987306,12.36800009727478,32.35399991989136
2023-08-29T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.21099990844726,37.52900012969971,11.902999629974365,31.2879998588562
2023-08-29T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.85858593565045,37.178787462639086,11.998989895136669,30.958585700603447
2023-08-29T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.877228727435124,37.189109424553294,11.998019794426343,30.889108487875156
2023-08-29T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.8800012588501,37.19700046539307,12.023000087738037,30.822999534606932
2023-08-29T06:15:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.62424145322858,36.93838477857185,12.197979849998397,30.69400047302246
2023-08-29T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.66899951934815,36.96900047302246,12.458999948501587,30.99595936861905
2023-08-29T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.0178220767786,37.338613793401436,12.661386168829285,30.94356414115075
2023-08-29T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.40202131175032,37.74343432802142,12.703030123855129,31.172727411443535
2023-08-29T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.46600051879883,37.77899955749512,12.831000003814697,31.321999740600585
2023-08-29T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.46200057983398,37.788999786376955,12.989999961853027,31.32299970626831
2023-08-29T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.7029995727539,38.01188179998115,13.07700029373169,31.47920784147659
2023-08-29T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.1690002822876,38.477777962732794,13.189999961853028,31.639394162881253
2023-08-29T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.08399871826172,38.385001029968265,13.300000190734863,31.69800024032593
2023-08-29T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.080998764038085,38.3700008392334,13.427999954223633,31.663000526428224
2023-08-29T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.13099979400635,38.41400058746338,13.74200002670288,31.726000118255616
2023-08-29T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.22700046539307,38.49900005340576,14.053999967575074,31.910999526977537
2023-08-29T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.527999572753906,38.75099964141846,14.404999885559082,32.16899951934815
2023-08-29T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.68399971008301,38.91200019836426,14.715000076293945,32.3280005645752
2023-08-29T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.75199996948242,38.98500022888184,15.07299994468689,32.44900077819824
2023-08-29T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.63399971008301,38.899000091552736,15.334000005722046,32.619999465942385
2023-08-29T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.64100017547607,38.875000076293944,15.678000078201293,32.79699989318848
2023-08-29T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.94400043487549,39.17700012207031,15.729999933242798,32.997000007629396
2023-08-29T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.91400093078613,39.16599956512451,15.767999839782714,32.99800003051758
2023-08-29T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.126999092102054,39.33599987030029,16.162000007629395,33.03199951171875
2023-08-29T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.462999992370605,39.703999824523926,16.7629998588562,33.36900020599365
2023-08-29T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.12299999237061,40.384999656677245,17.101000270843507,33.69900009155273
2023-08-29T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.49700004577637,40.773999786376955,17.322999553680418,33.983999786376955
2023-08-29T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.68000030517578,40.960000610351564,17.411999950408937,34.2820002746582
2023-08-29T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.950000228881834,41.2010001373291,17.718000240325928,34.42500019073486
2023-08-29T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.38400024414062,41.63899978637696,17.78699962615967,34.632999877929684
2023-08-29T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.7899995803833,42.044000129699704,17.855999450683594,34.95200012207031
2023-08-29T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.30099998474121,42.5689998626709,17.960999851226806,35.60999942779541
2023-08-29T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.163000144958495,43.36099979400635,17.79600004196167,36.14800029754639
2023-08-29T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.98399982452393,44.16499996185303,17.952000007629394,36.648999977111814
2023-08-29T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.41500061035156,44.60299938201904,18.038000144958495,36.97300025939941
2023-08-29T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.1869995880127,44.378000259399414,17.92299970626831,37.045999641418454
2023-08-29T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.21699935913086,44.401999893188474,18.06200023651123,36.88400051116943
2023-08-29T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.34299999237061,44.52699947357178,18.0,37.05099998474121
2023-08-29T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.69199966430664,43.87700031280517,17.806999263763426,36.73999996185303
2023-08-29T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.35500045776367,43.53899990081787,17.74300010681152,36.49700012207031
2023-08-29T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.78399997711182,42.934000205993655,17.65000057220459,36.32700019836426
2023-08-29T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.674999694824216,42.84400039672852,17.364999847412108,36.246000137329105
2023-08-29T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.342999572753904,42.53800003051758,17.06500024795532,35.872999877929686
2023-08-29T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.31499954223633,42.49999973297119,16.97799991607666,35.74699993133545
2023-08-29T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.82900016784668,41.99800003051758,16.97099988937378,35.651999969482425
2023-08-29T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.11899963378906,42.27600025177002,16.899999618530273,35.723999938964845
2023-08-29T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.34000038146973,42.52499961853027,16.91499967575073,35.61599967956543
2023-08-29T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.334000205993654,42.53000015258789,16.687000217437745,35.72700000762939
2023-08-29T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.12099998474121,42.2489994430542,16.43799976348877,35.46699993133545
2023-08-29T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.22100017547607,42.404000740051266,16.266999855041504,35.435000305175784
2023-08-29T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.42200050354004,42.61299964904785,16.0740002822876,35.389000511169435
2023-08-29T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.47800029754639,42.66199989318848,15.89999984741211,35.4170002746582
2023-08-29T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.54099937438965,42.70200073242187,15.528000020980835,35.145999908447266
2023-08-29T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.81299949645996,42.9720002746582,15.091000032424926,35.185999641418455
2023-08-29T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.93500015258789,43.114999771118164,14.843999862670898,35.14199981689453
2023-08-29T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.3250004196167,43.484999923706056,14.616000089645386,35.153999710083006
2023-08-29T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.37600017547607,43.510999603271486,14.31299991607666,35.0810001373291
2023-08-29T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.32100044250488,43.484000244140624,13.970999889373779,35.07999984741211
2023-08-29T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.26899971008301,43.42300117492676,13.810000133514404,35.03800060272217
2023-08-29T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.43900043487549,43.596999626159665,13.866999807357788,34.8380004119873
2023-08-29T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.71199962615967,43.86400032043457,13.822999916076661,34.885000457763674
2023-08-29T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.875000953674316,44.046999320983886,13.681999921798706,35.064999923706054
2023-08-29T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.900001525878906,44.1239990234375,13.700999813079834,35.08699935913086
2023-08-29T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.86700077056885,44.05699920654297,13.70599983215332,35.0199995803833
2023-08-29T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.71400005340576,43.94100078582764,13.7129998588562,35.12199935913086
2023-08-29T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.53399948120117,43.738000030517576,13.707999839782715,34.94600044250488
2023-08-29T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.394000968933106,43.61199909210205,13.55000012397766,34.85400051116943
2023-08-29T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.02100028991699,43.25299995422363,13.150000085830689,34.74800018310547
2023-08-29T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.0,43.22300041198731,12.901999855041504,34.55499969482422
2023-08-29T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.69399993896484,42.913000411987305,12.77500002861023,34.3960005569458
2023-08-29T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.40100128173828,42.621998977661136,12.706999959945678,34.2339998626709
2023-08-29T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.25099998474121,42.477000350952146,12.573000135421752,34.11399978637695
2023-08-29T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.20000076293945,42.400001525878906,12.419999723434449,33.997000007629396
2023-08-29T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.119998931884766,42.32699985504151,12.483999938964844,33.95599998474121
2023-08-29T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.632999954223635,41.85599990844727,12.409999694824219,33.76100002288818
2023-08-30T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.30700038909912,41.52300006866455,12.476999912261963,33.702999877929685
2023-08-30T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.9540007019043,41.16499996185303,12.590000343322753,33.41400074005127
2023-08-30T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.9240007019043,41.13499988555908,12.600000381469727,33.13599983215332
2023-08-30T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.300999603271485,40.51800018310547,12.55100019454956,33.026999969482425
2023-08-30T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.77400024414062,39.98199996948242,12.5,32.454999923706055
2023-08-30T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.329000320434574,39.541999893188475,12.4629998588562,32.165999755859374
2023-08-30T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.08199928283691,39.31400012969971,12.363999824523926,31.866999549865724
2023-08-30T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.735000381469725,39.01200023651123,12.298000183105469,31.680000095367433
2023-08-30T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.04299995422363,38.34099983215332,12.300000190734863,31.583000202178955
2023-08-30T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.450000343322756,37.74699966430664,12.300000190734863,31.300999774932862
2023-08-30T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.18599994659424,37.47300041198731,12.300000190734863,31.203000240325927
2023-08-30T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.834999580383304,37.14000045776367,12.43799988746643,31.07600028991699
2023-08-30T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.276000061035155,36.588999862670896,12.670999975204468,30.998999996185304
2023-08-30T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.93900039672852,36.24,12.774000091552734,30.830999774932863
2023-08-30T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.70399990081787,37.00899997711181,12.800000190734863,30.935999755859374
2023-08-30T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.67400024414062,38.01600017547607,12.800000190734863,31.285999870300294
2023-08-30T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.97400039672851,38.34300029754639,12.816000099182128,31.550000190734863
2023-08-30T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.0,38.400001525878906,12.899999618530273,31.49299997329712
2023-08-30T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.06199909210205,38.4180012512207,12.899999618530273,31.5730002784729
2023-08-30T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.4330001449585,38.75599979400635,12.899999618530273,31.744000053405763
2023-08-30T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.21500064849854,38.56300006866455,13.274000129699708,33.05100004196167
2023-08-30T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.85100040435791,38.16900005340576,13.002000007629395,31.913999691009522
2023-08-30T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.59300029754639,37.92399997711182,13.026000099182129,31.586000175476073
2023-08-30T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.747000236511234,38.0470002746582,13.0,31.460999851226806
2023-08-30T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.81799964904785,38.14199943542481,13.083000316619874,31.490999965667726
2023-08-30T06:15:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.85800056457519,38.186000442504884,13.209999942779541,31.61900032043457
2023-08-30T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.96400054931641,38.289999656677246,13.555999956130982,31.898000049591065
2023-08-30T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.309999771118164,38.625000381469725,14.308000020980835,32.060999584198
2023-08-30T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.5699995803833,38.91500030517578,14.874000015258789,32.38000076293945
2023-08-30T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.400001525878906,38.703000717163086,15.372999935150146,32.50199996948242
2023-08-30T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.32899990081787,38.65799980163574,15.234000005722045,32.63
2023-08-30T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.39500015258789,38.70399936676026,14.910999660491944,32.564999694824216
2023-08-30T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.62499919891357,38.944000778198244,14.789999876022339,32.58299942016602
2023-08-30T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.75699989318848,39.03099952697754,14.526000099182129,32.469000358581546
2023-08-30T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.841000175476076,39.12099899291992,14.639000082015992,32.46300037384033
2023-08-30T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.01399978637696,39.253000030517576,15.29000002861023,32.70300003051758
2023-08-30T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.50799976348877,39.752999992370604,15.50999994277954,32.955999565124515
2023-08-30T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.08000007629394,40.33800033569336,15.51800006866455,33.25100032806397
2023-08-30T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.442000198364255,40.69899951934814,15.818999910354615,33.43900001525879
2023-08-30T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.66999996185303,40.936000747680666,15.670999927520752,33.60499881744385
