time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-08-30T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.875999488830566,41.10199962615967,14.73300000190735,33.51199962615967
2023-08-30T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.43999980926514,41.68300006866455,13.82000002861023,33.2849995803833
2023-08-30T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.50299995422363,41.75200000762939,13.579000291824341,33.12499965667725
2023-08-30T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.82599979400635,42.05900074005127,13.573000230789184,33.44400020599365
2023-08-30T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.404000473022464,42.63600009918213,13.368999891281128,34.06800006866455
2023-08-30T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.52499961853027,42.76599983215332,13.305000162124633,34.29200031280518
2023-08-30T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.76100009918213,42.99300010681152,13.357999858856202,34.465000038146975
2023-08-30T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.1880004119873,43.41799976348877,13.304000167846679,34.57199970245361
2023-08-30T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.69100017547608,43.94700008392334,13.328000030517579,34.62599956512451
2023-08-30T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.40699947357178,44.642000122070314,13.506000013351441,34.768999938964846
2023-08-30T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.35500015258789,44.584999580383304,13.582000312805176,35.064999465942385
2023-08-30T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.69299961090088,43.928000411987306,13.5,34.97000030517578
2023-08-30T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.151999893188474,43.38900009155273,13.573000268936157,34.78100025177002
2023-08-30T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.715999603271484,42.92500053405762,13.340999927520752,34.54399974822998
2023-08-30T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.26899967193604,42.486000061035156,13.043999996185303,34.30399963378906
2023-08-30T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.099998474121094,42.29999923706055,12.72500002861023,34.02000011444092
2023-08-30T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.99500007629395,42.1950004196167,12.635000219345093,34.0229997253418
2023-08-30T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.94800048828125,42.16199989318848,13.073999996185302,33.88700065612793
2023-08-30T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.91000137329102,42.15699977874756,13.71099998474121,34.096999893188475
2023-08-30T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.864000701904295,42.09199859619141,13.889999685287476,34.20799964904785
2023-08-30T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.68599979400635,41.93299957275391,13.884000072479248,34.24400020599365
2023-08-30T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.28399997711182,41.51499977111816,14.440000009536742,34.162999954223636
2023-08-30T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.4450008392334,41.66999988555908,14.861999826431274,34.38899978637696
2023-08-30T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.598998947143556,41.83400001525879,15.0,34.45300010681152
2023-08-30T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.72800029754639,41.95600067138672,15.134000053405762,34.48800018310547
2023-08-30T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.87200088500977,42.0729988861084,15.16699999809265,34.67800003051758
2023-08-30T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.979000625610354,42.17199935913086,14.909999923706055,34.58299961090088
2023-08-30T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.31900054931641,42.50699989318848,14.764000053405761,34.74400016784668
2023-08-30T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.54799926757813,42.7270002746582,14.753999996185303,34.792000160217285
2023-08-30T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.692999839782715,42.85099987030029,14.806999931335449,34.914000282287596
2023-08-30T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.03799999237061,43.20299976348877,14.58200005531311,34.960999984741214
2023-08-30T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.260999794006345,43.421001205444334,14.188000049591064,34.98100028991699
2023-08-30T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.24599994659424,43.41300056457519,13.825999908447265,34.931000022888185
2023-08-30T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.947999496459964,43.14200000762939,13.527999992370605,34.64999931335449
2023-08-30T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.76899967193604,42.939000816345214,13.176000070571899,34.43000007629394
2023-08-30T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.71100025177002,42.913000831604,12.819999961853027,34.38000076293945
2023-08-30T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.28800029754639,42.50600009918213,12.698999814987182,34.16999969482422
2023-08-30T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.182000617980954,42.392999458312985,12.59700029373169,33.95800064086914
2023-08-30T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.64699966430664,41.86300033569336,12.437999849319459,33.89100032806397
2023-08-30T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.2830004119873,41.5010001373291,12.300000190734863,33.56400001525879
2023-08-30T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.05599937438965,41.273999977111814,12.269000062942505,33.464999961853025
2023-08-30T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.42699993133545,40.6369998550415,12.136000175476074,33.233999977111814
2023-08-30T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.81200035095215,40.01799968719482,11.998999996185303,32.47999988555908
2023-08-30T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.1929999923706,39.393999862670896,11.920999698638916,31.840999755859375
2023-08-30T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.527000465393066,38.73299949645996,11.937999763488769,31.554000034332276
2023-08-30T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.31199951171875,38.515999755859376,11.946999797821045,31.494999980926515
2023-08-30T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.33300052642822,38.548999252319334,11.95999984741211,31.42999984741211
2023-08-30T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.0599995803833,38.27900016784668,11.968999881744384,31.290999984741212
2023-08-30T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.87100086212158,38.1479997253418,11.907999649047852,31.26299982070923
2023-08-30T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.79999923706055,38.078998794555666,11.94899980545044,31.24399995803833
2023-08-30T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.87900104522705,38.172000122070315,11.895999641418458,31.17300037384033
2023-08-30T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.64700035095215,37.951000175476075,11.824000053405761,31.061000232696532
2023-08-30T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.155999717712405,37.46399993896485,11.757000026702881,30.93799997329712
2023-08-30T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.79800048828125,37.10799980163574,11.577000141143799,30.843999519348145
2023-08-30T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.52299953460693,36.83400066375732,11.411999673843384,30.65400026321411
2023-08-30T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.03100032806397,36.344000282287595,11.399999618530273,30.394999694824218
2023-08-31T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.204000320434574,36.51300003051758,11.33100001335144,30.359999580383302
2023-08-31T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.824999771118165,37.13700008392334,11.22799991607666,30.391999702453614
2023-08-31T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.64900012969971,37.98900001525879,11.127000217437745,30.607000408172606
2023-08-31T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.412999839782714,38.75200000762939,10.965999870300292,30.860999870300294
2023-08-31T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.275999755859374,39.613000106811526,10.833999996185304,31.08800033569336
2023-08-31T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.992000045776365,40.33200008392334,10.732999935150147,31.278999614715577
2023-08-31T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.342000579833986,40.65700000762939,10.699999809265137,31.38999973297119
2023-08-31T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.325999908447265,40.679000282287596,10.747999992370605,31.494999980926515
2023-08-31T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.00600040435791,40.340000038146975,10.726999912261963,31.45599983215332
2023-08-31T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.01699966430664,40.34600074768066,10.697999820709228,31.408999652862548
2023-08-31T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.64699905395508,39.98100048065186,10.65900004386902,31.23700008392334
2023-08-31T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.590998611450196,39.89600143432617,10.601000375747681,31.137000331878664
2023-08-31T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.30100017547608,39.61599998474121,10.600000381469727,31.050000190734863
2023-08-31T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.81200038909912,39.12299961090088,10.600000381469727,30.938999767303468
2023-08-31T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.734000244140624,39.03099952697754,10.600000381469727,30.978999919891358
2023-08-31T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.87400093078613,39.18600032806396,10.549000186920166,30.965999870300294
2023-08-31T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.79999923706055,39.11399879455566,10.5,30.95599983215332
2023-08-31T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.79999923706055,39.11399879455566,10.5,30.906999645233153
2023-08-31T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.92600067138672,39.23900074005127,10.467999877929687,30.814999809265135
2023-08-31T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.23999984741211,39.5549991607666,10.40099962234497,30.949999923706056
2023-08-31T05:00:00Z,0.0,0.0,0.0,0.0,0.01,0.04,0.0,1.0,0.0,21.4,0.0,53.96799999237061,39.29899990081787,10.726999988555908,32.24100004196167
2023-08-31T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.41699993133545,38.725,10.431999797821044,31.118999767303468
2023-08-31T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.096999435424806,38.40500080108642,10.788999986648559,30.693000049591063
2023-08-31T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.0,38.29999923706055,11.259000005722045,30.70200002670288
2023-08-31T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.898000144958495,38.212999458312986,11.800000038146973,30.869999504089357
2023-08-31T06:15:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.5949995803833,37.917000694274904,12.40500002861023,31.018000068664552
2023-08-31T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.23899974822998,37.559000167846676,12.83699990272522,31.21500003814697
2023-08-31T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.093999786376955,37.426000442504886,13.2360000705719,31.318999729156495
2023-08-31T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.54100009918213,37.86300006866455,13.773000001907349,31.523000087738037
2023-08-31T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.878999862670895,38.210999946594235,14.45599995613098,31.827999973297118
2023-08-31T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.41599994659424,38.75699989318848,14.66900016784668,32.16999998092651
2023-08-31T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.95899978637695,39.30300029754639,14.959999980926513,32.39699996948242
2023-08-31T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.24400001525879,39.58299945831299,15.319999904632569,32.7840002822876
2023-08-31T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.652000160217284,39.995999794006345,15.612999992370606,33.011000328063965
2023-08-31T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.518999862670896,39.81300033569336,15.782999897003174,33.27000015258789
2023-08-31T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.24799991607666,39.52099994659424,16.335999641418457,33.20799976348877
2023-08-31T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.04299934387207,39.320999717712404,16.530000114440917,33.23200008392334
2023-08-31T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.259000053405764,39.51299991607666,16.54400016784668,33.43300067901611
2023-08-31T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.496000061035154,39.76099983215332,16.63500017166138,33.629999771118165
2023-08-31T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.45300003051758,39.703999519348145,17.16499975204468,33.69099998474121
2023-08-31T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.35999973297119,39.59199970245361,16.89099994659424,33.77099967956543
2023-08-31T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.1110001373291,40.355000038146976,16.019000034332276,33.62399913787842
2023-08-31T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.86899974822998,41.1260001373291,15.795999965667725,33.61699897766113
2023-08-31T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.32800052642822,41.57999996185303,16.173999938964844,33.83400047302246
2023-08-31T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.55599914550781,41.803999786376956,16.58600019454956,34.13100009918213
2023-08-31T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.0969998550415,42.343999977111814,16.725999927520753,34.72000007629394
2023-08-31T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.81800052642822,43.022999877929685,16.734000148773195,35.64900024414062
2023-08-31T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.2229999923706,43.42100009918213,17.253999938964842,35.97400009155273
2023-08-31T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.3390002822876,43.54999923706055,17.513000049591064,36.281000213623045
2023-08-31T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.60199996948242,43.81999977111816,16.757000064849855,36.24099983215332
2023-08-31T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.70999984741211,43.94500049591065,16.27500009536743,36.1069998550415
2023-08-31T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.001000022888185,44.23699996948242,16.88799991607666,36.010000228881836
2023-08-31T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.17800022125244,44.426999740600586,17.248000049591063,36.46600048065186
2023-08-31T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.43299995422363,44.6929997253418,17.742999877929687,36.654999580383304
2023-08-31T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.32199974060059,44.5729993057251,17.45699977874756,36.89500087738037
2023-08-31T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.13600044250488,44.407000312805174,17.22200004577637,36.69499969482422
2023-08-31T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.545,43.80499984741211,17.24999988555908,36.44800048828125
2023-08-31T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.804999885559084,43.0480004119873,17.086000328063964,36.220999794006346
2023-08-31T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.7930001449585,43.02900001525879,16.980999927520752,35.99599998474121
2023-08-31T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.66000007629395,42.875000953674316,17.100000381469727,36.04899978637695
2023-08-31T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.28599994659424,42.53500015258789,17.21800031661987,35.90400012969971
2023-08-31T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.867999992370606,42.086000289916996,17.176000003814696,35.6759997177124
2023-08-31T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.03100017547607,42.28000019073486,16.860999488830565,35.6909997177124
2023-08-31T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.84900035858154,42.099998474121094,16.670000629425047,35.52000015258789
2023-08-31T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.75699989318848,42.007999877929684,16.539000148773194,35.36100067138672
2023-08-31T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.522999877929685,41.77200012207031,16.489999961853027,35.24200008392334
2023-08-31T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.00499996185303,42.24199996948242,16.32299961090088,35.20599990844727
2023-08-31T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.68000022888184,42.93,16.078000297546385,35.34300037384033
2023-08-31T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.33799991607666,43.58599983215332,15.945999794006347,35.51800037384033
2023-08-31T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.75151485866971,44.017999496459964,15.76699999809265,35.71799953460693
2023-08-31T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.40400009155273,44.65353493738656,15.540404117468631,35.823232824152164
2023-08-31T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.41188094639542,44.68712827474764,15.306930617530748,35.89505012436668
2023-08-31T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.33600059509277,44.56699882507324,15.091000099182128,35.79800033569336
2023-08-31T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.58787891118213,43.83939376985184,14.886868573198415,35.62727244213374
2023-08-31T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.25399982452392,43.51200012207031,14.673000059127808,35.29599983215332
2023-08-31T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.94059402163666,43.211880901072284,14.424752377047398,35.10098995548664
2023-08-31T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.727000122070315,42.982000274658205,14.12800009727478,34.825000305175784
2023-08-31T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.55454496903853,42.80808080808081,13.875757477500223,34.7757577221803
2023-08-31T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.44500076293945,42.6910005569458,13.685999994277955,34.49900012969971
2023-08-31T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.262376464239445,42.5,13.537623905899501,34.44554470553256
2023-08-31T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.184000396728514,42.39900150299072,13.458999843597413,34.33600036621094
2023-08-31T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.79191870641227,42.026262610849706,13.402019828256934,34.269696861806544
2023-08-31T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.609000511169434,41.839999465942384,13.366999807357788,34.08599979400635
2023-08-31T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.19406003291064,41.43564450858843,13.300000190734863,33.83663411659769
2023-08-31T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.90600009918213,41.12699966430664,13.204999837875366,33.83300052642822
2023-08-31T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.33838383838384,40.56161606913865,13.199999809265137,33.574747027772844
2023-08-31T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.50600006103516,39.71699981689453,13.200999813079834,32.91699951171875
2023-08-31T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.94356408449683,39.158415992661276,13.200989912051966,32.24752490355237
2023-08-31T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.325000038146975,38.54900001525879,13.270000076293945,31.96899974822998
2023-08-31T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.96262667877505,38.19696942724363,13.286868827511565,31.896969381004872
2023-08-31T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.654999618530276,37.94599979400635,13.301000185012818,31.744000091552735
2023-08-31T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.41485278441174,37.715842067605195,13.259405976474875,31.62376284835362
2023-08-31T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.16499980926514,37.4780004119873,13.164000053405761,31.596000366210937
2023-08-31T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.24444425948943,37.552524913441054,13.038383975173488,31.541414299396553
2023-08-31T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.451000747680666,37.76099983215332,13.020000076293945,31.56200023651123
2023-08-31T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.5,37.79900915315836,13.061386297244837,31.535643700325842
2023-09-01T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.04200004577637,37.3689998626709,13.25599998474121,31.523000087738037
2023-09-01T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.86464733547635,37.1878793504503,13.391918924119738,31.386868255306975
2023-09-01T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.509000282287595,36.82100009918213,13.443999786376953,31.288999881744385
2023-09-01T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.42178193649443,36.741584437908514,13.40197998462337,31.44356414115075
2023-09-01T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.99900009155274,36.34199981689453,13.301999969482422,31.33399953842163
2023-09-01T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.32828259708906,36.64343454380228,13.249494947568335,31.2414142531578
2023-09-01T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.115999946594236,37.44899997711182,13.180999917984009,31.353999652862548
2023-09-01T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.959405842393934,38.31782229584042,13.152475309844064,31.622772670028233
2023-09-01T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.10707053752861,38.477000350952146,13.03535367021657,31.72499990463257
2023-09-01T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.36500072479248,38.71414138331558,12.979999923706055,31.664646822996815
2023-09-01T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.58400016784668,38.93299968719482,13.074000282287598,31.743000087738036
2023-09-01T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.834653835485476,39.176237276285,13.178217755685939,31.886138236168588
2023-09-01T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.46666655877624,38.80101040156201,13.265656625381624,31.889898569896967
2023-09-01T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.881999740600584,38.21100006103516,13.37999981880188,31.826999568939208
2023-09-01T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.6479995727539,37.951000747680666,13.470999889373779,31.707000179290773
2023-09-01T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.53069256319858,37.85049563115186,13.498019794426343,31.74257435184894
2023-09-01T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.106060259269945,37.42626263396909,13.488888846503365,31.669696942724364
2023-09-01T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.90500144958496,37.24000015258789,13.48199993133545,31.533999938964843
2023-09-01T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.14,37.45400001525879,13.5,31.490999965667726
2023-09-01T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.77227734103061,38.10693068551545,13.590099353601437,31.597030073109238
2023-09-01T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.0101010101010102,0.0,53.0292924823183,38.4010114958792,14.02222224919483,33.06565656565657
2023-09-01T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.930000648498535,38.26399990081787,13.749999904632569,32.2339998626709
2023-09-01T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.82599983215332,38.17400016784668,14.034000129699708,32.01799936294556
2023-09-01T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.063366578357055,38.399999826261315,14.186138502442011,32.00098976286331
2023-09-01T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.18484774502841,38.51919162634647,14.23535348911478,32.03333253571481
2023-09-01T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.11699886322022,38.43200103759766,14.188999872207642,32.063999290466306
2023-09-01T06:30:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.23700019836426,38.54999923706055,14.186999921798707,32.28899940490723
2023-09-01T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.39604077480807,38.7227726926898,14.18712859578652,32.19702979361657
2023-09-01T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.632323024248834,38.95959611372514,14.217171659373273,32.255555278123026
2023-09-01T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.83000011444092,39.16099998474121,14.344999952316284,32.39000068664551
2023-09-01T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.31600021362305,38.630999374389646,14.640000104904175,32.35000022888184
2023-09-01T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.69900943265103,39.00693028516108,14.861385987536742,32.53861436749449
2023-09-01T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.86868733107442,39.18787877246587,15.048484860044537,32.69696919604986
2023-09-01T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.9910001373291,39.27899982452393,15.418999948501586,32.63999973297119
2023-09-01T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.07499885559082,39.339000396728515,15.67400001525879,33.00800033569336
2023-09-01T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.099998474121094,39.367327397412595,15.737623715164638,33.08415807591807
2023-09-01T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.1616157762932,39.41212201359296,15.727272640575062,33.04747436985825
2023-09-01T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.638999938964844,39.87199966430664,15.714999866485595,33.292999801635744
2023-09-01T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.75199996948242,39.99999996185303,15.708999843597413,33.32599987030029
2023-09-01T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.6479995727539,39.86100063323975,15.774000053405763,33.20399990081787
2023-09-01T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.76900001525879,39.99800003051758,15.897999658584595,33.33400054931641
2023-09-01T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.928000907897946,40.161999282836916,15.903999633789063,33.40900062561035
2023-09-01T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.25599998474121,40.47400005340576,15.813000116348267,33.482000274658205
2023-09-01T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.52899955749512,40.75299964904785,15.802000179290772,33.50899959564209
2023-09-01T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.663999977111814,40.90900077819824,15.929999752044678,33.60599967956543
2023-09-01T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.810000305175784,41.05000019073486,16.063000240325927,33.76700008392334
2023-09-01T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.23499969482422,41.47300022125244,16.100000381469727,33.88700023651123
2023-09-01T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.22900005340576,41.46200057983398,16.235000133514404,34.027999572753906
2023-09-01T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.27300048828125,41.48600021362304,16.277999572753906,34.12999984741211
2023-09-01T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.54600025177002,41.77399993896484,16.148000564575195,34.5010001373291
2023-09-01T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.357999610900876,42.6120002746582,16.343999443054198,34.997999839782715
2023-09-01T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.40800033569336,42.686999549865725,15.781000003814697,35.36000022888184
2023-09-01T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.53799942016602,42.7869994354248,15.469000072479249,35.2820002746582
2023-09-01T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.94999973297119,43.196000289916995,16.048000202178955,35.329000282287595
2023-09-01T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.571000251770016,43.766999855041504,16.200000762939453,35.6499995803833
2023-09-01T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.51199981689453,43.72699993133545,16.327000160217285,35.89500045776367
2023-09-01T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.80300029754639,43.97999965667724,16.96300008773804,35.949000701904296
2023-09-01T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.7239998626709,43.925999794006344,17.25600025177002,36.13799987792969
2023-09-01T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.45199966430664,44.636000061035155,17.72600004196167,36.485
2023-09-01T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.32200000762939,44.54300018310547,18.350999908447264,36.86499984741211
2023-09-01T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.95900016784668,44.17999912261963,18.5,37.05399963378906
2023-09-01T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.64999980926514,43.876000213623044,18.498999996185304,36.93200004577637
2023-09-01T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.58800022125244,43.83600040435791,18.483999938964843,36.834000244140626
2023-09-01T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.062999954223635,44.30300006866455,18.49199996948242,36.87700080871582
2023-09-01T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.434999771118164,44.67199977874756,18.399999618530273,37.09899982452393
2023-09-01T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.670000076293945,44.90400146484375,18.479999923706053,37.17099979400635
2023-09-01T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.84862392320545,45.11009184811093,18.327522575308425,37.27706408719404
2023-09-01T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.566666497124565,43.81111118046924,18.239394101229582,36.88585867062964
2023-09-01T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.486000061035156,42.71000003814697,18.234000244140624,36.56100006103516
2023-09-01T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.08699993133545,41.3089998626709,18.19900016784668,36.03700012207031
2023-09-01T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.587998657226564,40.78799949645996,17.938999767303468,35.54499988555908
2023-09-01T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.86700000762939,40.13599994659424,17.6690002822876,35.197000160217286
2023-09-01T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.13099948883057,39.41600009918213,17.442999782562257,34.31299980163574
2023-09-01T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.51100017547608,38.81200008392334,17.036000061035157,33.85300010681152
2023-09-01T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.98300025939941,38.27599960327149,16.793999671936035,33.53199951171875
2023-09-01T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.88000099182129,38.17300014495849,16.622000465393068,33.34200023651123
2023-09-01T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.595,37.89800006866455,16.341999588012694,33.07199977874756
2023-09-01T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.920000076293945,37.23300003051758,16.170000648498537,32.82800022125244
2023-09-01T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.50799991607666,36.806000213623044,16.012000064849854,32.576999473571775
2023-09-01T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.62599983215332,36.908000450134274,15.650000085830689,32.52999965667725
2023-09-01T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.31400012969971,36.613000106811526,15.465999870300292,32.26099990844727
2023-09-01T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.98500022888184,36.263000106811525,15.34799991607666,32.06199932098389
2023-09-01T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.28400005340576,36.551000099182126,15.21299997329712,31.989999504089354
2023-09-01T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.7499995803833,37.00600021362305,14.96699987411499,32.17600002288818
2023-09-01T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.436000213623046,37.713999633789065,14.899999618530273,32.252000160217285
2023-09-01T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.44500061035156,37.72000053405762,15.058999967575073,32.32000030517578
2023-09-01T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.89899993896484,38.153000030517575,15.355999822616576,32.52499988555908
2023-09-01T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.285000495910644,38.53099960327148,15.48899995803833,32.69599983215332
2023-09-01T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.48800018310547,38.744000091552735,15.5,32.81600021362305
2023-09-01T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.22400009155273,38.47100067138672,15.5,32.871000595092774
2023-09-01T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.21899955749512,38.47400039672851,15.55900022506714,32.811000480651856
2023-09-01T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.329000091552736,38.5619995880127,15.600000381469727,32.869000091552735
2023-09-01T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.31900039672851,38.56599994659424,15.600000381469727,32.92500026702881
2023-09-01T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.778999977111816,39.01599952697754,15.530000114440918,32.992000579833984
2023-09-01T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.65399929046631,38.87800018310547,15.469999885559082,32.876000518798826
2023-09-01T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.66199989318848,38.877000999450686,15.31099991798401,32.85400074005127
2023-09-02T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.61500011444092,38.82600086212158,14.897999992370606,32.791000061035156
2023-09-02T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.51100028991699,38.724000511169436,14.656000061035156,32.624999618530275
2023-09-02T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.8670002746582,39.0899995803833,14.457999839782715,32.64899971008301
2023-09-02T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.56200000762939,38.78900039672852,14.399999618530273,32.522999687194826
2023-09-02T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.39900150299072,38.60799865722656,14.456999835968018,32.37900009155273
2023-09-02T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.408000984191894,38.63199916839599,14.582000312805176,32.349000205993654
2023-09-02T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.5,38.74000019073486,14.478000135421754,32.36500019073486
2023-09-02T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.46600051879883,38.700000228881834,14.20999984741211,32.28500038146973
2023-09-02T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.001000022888185,38.288999786376955,14.199999809265137,32.26199962615967
2023-09-02T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.98500003814697,38.27500007629394,14.129000215530395,32.1459992980957
2023-09-02T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.98499954223633,38.28600051879883,14.07600028038025,32.19400005340576
2023-09-02T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.917000427246094,38.21699962615967,13.915999917984008,32.05199951171875
2023-09-02T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.61500019073486,37.922000045776365,13.665000104904175,31.96199960708618
2023-09-02T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.11999980926514,37.43199993133545,13.523000087738037,31.633000087738036
2023-09-02T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.77200038909912,37.07899967193603,13.414999923706056,31.46699987411499
2023-09-02T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.822000656127926,37.12499996185303,13.3210000705719,31.360999641418456
2023-09-02T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.29799983978271,36.621000137329105,13.465999937057495,31.200999984741213
2023-09-02T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.9010005569458,36.20900005340576,13.776000032424927,31.136000518798827
2023-09-02T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.57999988555908,36.88300003051758,13.777000045776367,31.294000034332274
2023-09-02T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.657000045776364,37.99300006866455,13.706999988555909,31.604000339508058
2023-09-02T05:00:00Z,0.0,0.0,0.0,0.0,0.02,0.1,0.0,1.0,0.0,0.0,0.0,53.20000049591064,38.53799942016602,13.630000009536744,33.04499998092651
2023-09-02T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.6520000076294,38.99399993896484,12.979999923706055,32.06999996185303
2023-09-02T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.24499988555908,39.58499992370606,13.275999994277955,32.005999393463135
2023-09-02T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.54099987030029,39.87300025939941,13.633000059127808,32.21199981689453
2023-09-02T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.841000633239744,40.16300010681152,13.89699990272522,32.515999755859376
2023-09-02T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.80199928283692,40.12699924468994,14.03400004386902,32.59999969482422
2023-09-02T06:30:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.047999954223634,40.36700054168701,14.406999988555908,32.77100025177002
2023-09-02T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.30300029754639,40.57799980163574,15.229999980926515,32.98400020599365
2023-09-02T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.64200000762939,40.9010005569458,15.77299994468689,33.394000396728515
2023-09-02T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.39700019836426,40.658999633789065,16.19499996185303,33.61299957275391
2023-09-02T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.88399990081787,41.11299995422363,16.93400005340576,33.94599998474121
2023-09-02T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.212999687194824,41.44900058746338,17.82500005722046,34.48199996948242
2023-09-02T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.45,41.69899948120117,19.03800001144409,35.05800060272217
2023-09-02T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.204000053405764,42.45700012207031,20.22799966812134,36.02999988555908
2023-09-02T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.06000019073486,43.33700008392334,20.67900011062622,37.16700023651123
2023-09-02T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.935000305175784,44.23200004577637,21.01500005722046,37.789000244140624
2023-09-02T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.22600036621094,44.47800010681152,21.136000518798827,38.10499965667724
2023-09-02T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.12500030517578,45.335999717712404,21.101000328063964,38.540000114440915
2023-09-02T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.212000045776364,44.43200084686279,21.797999897003173,38.52600017547607
2023-09-02T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.65799964904785,43.90999984741211,22.303999824523927,38.54200035095215
2023-09-02T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.500000381469725,42.72499938964844,22.154000053405763,38.303999710083005
2023-09-02T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.67999973297119,42.934999313354496,22.248999919891357,38.16900062561035
2023-09-02T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.37900024414063,42.64799953460693,23.04899984359741,38.26299991607666
2023-09-02T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.414000244140624,42.69199981689453,23.3899995803833,38.462999458312986
2023-09-02T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.888000106811525,42.14899971008301,23.323000259399414,38.46700042724609
2023-09-02T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.757000007629394,43.020000038146975,23.09199975967407,38.5649995803833
2023-09-02T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.53799922943115,43.82800064086914,23.480999927520752,38.88000019073486
2023-09-02T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.0470002746582,44.327999916076664,23.195999946594238,39.20199962615967
2023-09-02T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.30800018310547,44.56699993133545,22.571999931335448,39.08999992370605
2023-09-02T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.64799976348877,44.86200023651123,22.284999942779542,39.064000282287594
2023-09-02T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.07399997711182,45.29000007629394,22.67,39.19799991607666
2023-09-02T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.39600006103515,44.60199996948242,22.6279998588562,39.13999923706055
2023-09-02T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.15899990081787,43.37999996185303,21.93799976348877,38.86299991607666
2023-09-02T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.06900032043457,42.291000022888184,22.196000499725344,38.23100021362305
2023-09-02T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.996000061035154,42.223000373840335,21.767000179290772,37.994999923706054
2023-09-02T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.64500015258789,41.88099956512451,21.67800024032593,37.74800006866455
2023-09-02T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.88399993896484,41.13400001525879,21.907999649047852,37.54099937438965
2023-09-02T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.16599990844727,40.414999656677246,22.349999713897706,37.362000732421876
2023-09-02T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.18299942016601,40.40100040435791,22.242000122070312,37.169999542236326
2023-09-02T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.454000358581546,40.69299945831299,22.173000659942627,36.90499988555908
2023-09-02T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.4529997253418,40.68599948883057,21.84999942779541,36.68799949645996
2023-09-02T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.09199970245361,40.325000343322756,21.78099952697754,36.40300018310547
2023-09-02T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.9729999923706,36.48500030517578,21.583000316619874,35.77300029754639
2023-09-02T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.86199993133545,32.675,21.35699945449829,34.30399990081787
2023-09-02T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.530999984741214,33.103000011444095,21.233000030517577,33.27100048065186
2023-09-02T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.71100006103516,40.93599994659424,20.968999881744384,34.74799999237061
2023-09-02T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.30100025177002,46.295,20.69100030899048,37.45600021362305
2023-09-02T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.82,43.87500003814697,20.505000019073485,38.29500026702881
2023-09-02T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.14400001525879,40.198000030517576,20.479999923706053,37.427999877929686
2023-09-02T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.85400001525879,37.32600009918213,20.280999908447267,36.42400001525879
2023-09-02T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.10099998474121,35.7079999923706,20.046000175476074,34.72100017547607
2023-09-02T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.585000076293944,38.10400005340576,19.839999942779542,34.40300018310547
2023-09-02T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.5420000076294,40.94499992370606,19.326999988555908,35.12399974822998
2023-09-02T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.10600002288818,43.42100002288819,18.936999759674073,35.923999824523925
2023-09-02T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.576999778747556,44.904000244140626,18.579000244140627,37.407999725341796
2023-09-02T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.28700004577637,42.61000003814697,18.28099994659424,37.396999778747556
2023-09-02T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.00399997711182,40.39100009918213,18.030000114440917,36.416000022888184
2023-09-02T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.406999855041505,37.984000053405765,17.80699975967407,35.19000007629395
2023-09-02T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.74300014495849,36.38799995422363,17.575000286102295,33.56900016784668
2023-09-02T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.987999992370604,37.577999954223635,17.333999614715577,33.25999988555908
2023-09-02T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.208999977111816,39.74900001525879,17.086000328063964,33.69700031280517
2023-09-02T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.155,41.64299995422363,16.9269997215271,34.35899955749512
2023-09-02T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.26200004577637,42.76699996948242,16.81799945831299,34.80299991607666
2023-09-02T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.42700004577637,43.944999847412106,16.65700059890747,35.78999996185303
2023-09-02T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.094000053405765,44.62400012969971,16.513000049591064,36.753000259399414
2023-09-02T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.657000427246096,44.18200046539307,16.5,36.75699985504151
2023-09-02T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.05400032043457,43.56300029754639,16.479999923706053,36.56399959564209
2023-09-02T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.87199989318847,42.39899993896484,16.271999969482422,36.255000305175784
2023-09-02T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.653000030517575,41.15699993133545,16.165000629425048,35.49299980163574
2023-09-02T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.82599967956543,40.3059997177124,16.064000244140626,35.053999710083005
2023-09-02T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.175000228881835,39.68200019836426,15.841999950408935,34.11600028991699
2023-09-02T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.51299991607666,39.03599998474121,15.800000190734863,33.502999801635745
2023-09-02T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.06200016021729,38.593000144958495,15.800000190734863,33.27500034332275
2023-09-02T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.578999786376954,38.10899963378906,15.618000040054321,33.05599952697754
2023-09-02T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.31499980926514,37.8409997177124,15.432999744415284,32.87100025177002
2023-09-02T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.05500030517578,37.60300014495849,15.382999715805054,32.6489998626709
2023-09-03T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.64699935913086,37.18900005340576,15.216999969482423,32.42400032043457
2023-09-03T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.69500061035156,37.2530004119873,15.072000274658203,32.44400062561035
2023-09-03T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.33999969482422,36.88199970245361,15.0,32.23000057220459
2023-09-03T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.616000175476074,37.17400077819824,14.84699999809265,32.29400032043457
2023-09-03T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.178999481201174,36.73800022125244,14.771000080108642,32.12999984741211
