time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-09-03T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.88300003051758,37.42199974060058,14.55400008201599,32.1259997177124
2023-09-03T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.210000114440916,37.75499988555908,14.439999866485596,32.17400001525879
2023-09-03T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.30199993133545,40.806999893188475,14.157000169754028,32.61899997711182
2023-09-03T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.024000091552736,46.36199993133545,14.0,34.780999946594235
2023-09-03T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.460999488830566,47.72500030517578,13.98899995803833,36.88000011444092
2023-09-03T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.837000045776364,46.068999977111815,14.13300006866455,36.81499984741211
2023-09-03T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.95100009918213,43.09599994659424,14.210000019073487,35.99599983215332
2023-09-03T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.31200000762939,39.710999984741214,14.100000381469727,34.84300003051758
2023-09-03T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.50299995422363,37.15900005340576,14.053000202178955,33.21400001525879
2023-09-03T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.52599990844727,35.24000015258789,13.635000085830688,31.741999912261964
2023-09-03T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.54599998474121,35.22900016784668,13.394999713897706,31.11100028991699
2023-09-03T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.064000091552735,36.70300006866455,13.270000076293945,31.23800006866455
2023-09-03T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.09599990844727,38.58999992370605,13.064000101089478,31.773999824523926
2023-09-03T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.79499992370606,41.117000122070316,13.017000064849853,32.5939998626709
2023-09-03T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.87499996185303,44.12500003814697,13.064000244140624,33.735999755859375
2023-09-03T05:00:00Z,0.0,0.0,0.0,0.0,0.01,0.04,0.0,1.0,0.0,23.0,0.0,60.092000274658204,45.367999954223635,13.529000110626221,36.99899990081787
2023-09-03T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.164999084472655,44.46700096130371,13.158999967575074,36.00200023651123
2023-09-03T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.573999671936036,43.86100017547607,12.918999691009521,35.63799987792969
2023-09-03T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.51600017547607,42.80299976348877,12.951999816894531,35.13699951171875
2023-09-03T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.48599998474121,41.83000007629394,13.224000053405762,34.746999969482424
2023-09-03T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.92700004577637,40.32799999237061,13.527000102996826,34.257000045776365
2023-09-03T06:30:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.88099983215332,39.29100017547607,13.835999975204468,33.78500015258789
2023-09-03T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.18799983978271,38.616999816894534,14.100000381469727,32.83600006103516
2023-09-03T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.8530005645752,38.32700054168701,14.239000005722046,32.60599964141846
2023-09-03T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.180000190734866,37.6910001373291,14.690000019073487,32.46100059509277
2023-09-03T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.59900001525879,37.12,15.327000036239625,32.45700057983399
2023-09-03T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.19499946594238,36.7159997177124,15.966000127792359,32.56999897003174
2023-09-03T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.08499969482422,36.63599925994873,16.372999515533447,32.67999973297119
2023-09-03T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.39300022125244,36.922000083923336,16.449999809265137,32.915000381469724
2023-09-03T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.686999778747555,37.21699977874756,17.032999954223634,33.18499996185303
2023-09-03T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.02700023651123,37.56000026702881,17.899000225067137,33.49999984741211
2023-09-03T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.57200000762939,38.11500015258789,18.300999546051024,34.01599983215332
2023-09-03T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.11400009155273,38.66000015258789,18.59999990463257,34.36700000762939
2023-09-03T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.579999923706055,39.115999908447264,19.4110001373291,34.640000343322754
2023-09-03T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.0960001373291,39.598000297546385,20.085999851226806,35.16100006103515
2023-09-03T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.80200012207031,40.33500019073486,20.347999420166015,35.64799980163574
2023-09-03T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.226000175476074,40.76999961853027,20.597000370025636,36.008999824523926
2023-09-03T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.83000007629394,41.40499988555908,20.575000286102295,36.3130004119873
2023-09-03T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.239999809265136,41.832000465393065,20.7110005569458,36.59199993133545
2023-09-03T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.50300037384033,42.101999168396,20.950999813079832,36.62099967956543
2023-09-03T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.29299991607666,42.83700000762939,20.91499967575073,37.289000053405765
2023-09-03T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.261000061035155,43.77599990844727,21.141000537872316,38.310000076293946
2023-09-03T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.912999954223636,44.435,21.149000568389894,38.745999565124514
2023-09-03T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.72499942779541,45.22299942016602,21.22499984741211,39.15799961090088
2023-09-03T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.0519995880127,45.548999633789066,21.27099967956543,39.38099979400635
2023-09-03T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.803030187433414,45.32727266562105,21.23535360471167,39.47979794126569
2023-09-03T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.14653460814221,43.62178224620253,21.269306636092686,38.99108864057182
2023-09-03T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.02199996948242,42.48399990081787,21.435999755859374,38.57699962615967
2023-09-03T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.69199939727783,41.12200008392334,21.388999576568605,38.0180004119873
2023-09-03T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.63030339250661,41.064646094736425,21.215151796437272,37.616161153774065
2023-09-03T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.130693227937904,40.563366276202814,21.012871336228777,37.257425629266415
2023-09-03T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.45199985504151,39.89599983215332,20.890999584198,36.64600040435791
2023-09-03T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.72600025177002,39.1619994354248,20.74200017929077,36.13000011444092
2023-09-03T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.78181769631126,39.222222646077476,20.613131744693025,35.911111850931185
2023-09-03T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.88712994414981,39.29999923706055,20.593069661961923,35.86336717511168
2023-09-03T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.86300067901611,39.29999923706055,20.4259997177124,35.90500053405762
2023-09-03T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.540000190734865,38.98699981689453,20.314999752044677,35.72000011444092
2023-09-03T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.679798203285294,39.11717177882339,20.118182269009676,35.61818136350073
2023-09-03T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.01089092292408,39.462376811716815,19.94257403836392,35.580197324847234
2023-09-03T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.86700077056885,39.331999969482425,19.8169993019104,35.512999572753905
2023-09-03T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.73700019836426,39.2040007019043,19.693000583648683,35.393000297546386
2023-09-03T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.015151515151516,39.45454545454545,19.491919161093357,35.37000038146973
2023-09-03T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.807920701432934,40.28415827231832,19.28415810235656,35.595999259948734
2023-09-03T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.13999938964844,40.635999298095705,19.16100061416626,35.67100009918213
2023-09-03T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.21299987792969,40.696000022888185,18.986999950408936,35.58299968719482
2023-09-03T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.335999717712404,40.81299961090088,18.733000106811524,35.51199981689453
2023-09-03T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.93199996948242,41.41299999237061,18.49599998474121,35.51199981689453
2023-09-03T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.35000038146973,41.85700023651123,18.256999988555908,35.581999435424805
2023-09-03T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.4190002822876,41.98600009918213,17.99199996948242,35.59499942779541
2023-09-03T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.24000026702881,41.78700012207031,17.76899971008301,35.78300018310547
2023-09-03T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.447000656127926,42.00099998474121,17.465999870300294,35.94299953460693
2023-09-03T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.6609997177124,42.22399971008301,17.299999237060547,36.14299911499023
2023-09-03T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.78199951171875,42.29999923706055,17.267999725341795,36.26599979400635
2023-09-03T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.504000434875486,42.052000198364254,17.205000286102294,36.29500022888183
2023-09-03T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.61499992370605,42.150999794006346,16.88799966812134,36.22299991607666
2023-09-03T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.654999580383304,42.22399990081787,16.553000202178954,36.230999870300295
2023-09-03T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.38900054931641,41.932000885009764,16.272999935150146,36.00699996948242
2023-09-03T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.246000099182126,41.744000091552735,15.940000038146973,35.87600036621094
2023-09-03T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.17800025939941,41.65299968719482,15.625000066757202,35.572999534606936
2023-09-03T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.1910005569458,41.644999504089355,15.46699987411499,35.38600040435791
2023-09-03T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.158999824523924,41.645999603271484,15.17300009727478,35.41400104522705
2023-09-03T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.80299999237061,41.33599983215332,14.980999927520752,35.34400039672852
2023-09-03T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.717999954223636,40.236000022888184,14.719000082015992,34.64100006103516
2023-09-03T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.046000213623046,39.54900024414062,14.513000049591064,33.616999549865724
2023-09-03T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.7760001373291,39.27900012969971,14.59100034713745,33.29400035858154
2023-09-03T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.56399932861328,39.073999633789064,14.41899980545044,33.07899940490723
2023-09-03T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.539999923706056,38.06699993133545,14.208000040054321,32.807999763488766
2023-09-03T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.553000144958496,37.08300003051758,13.795999994277954,32.29000003814697
2023-09-03T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.05199981689453,36.59699958801269,13.017000007629395,31.90299982070923
2023-09-03T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.31900032043457,36.865000801086424,12.646000146865845,31.56600025177002
2023-09-03T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.752999763488766,36.35599975585937,12.832999982833861,31.52700002670288
2023-09-04T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.98499984741211,36.57299995422363,13.282999954223634,31.406999645233153
2023-09-04T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.23200004577637,37.82099990844726,13.353999881744384,31.86199966430664
2023-09-04T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.50200000762939,39.085999984741214,13.264000053405761,32.27299976348877
2023-09-04T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.51799961090088,40.10999969482422,13.359999847412109,32.684000129699704
2023-09-04T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.84800033569336,40.437999877929684,13.546000175476074,33.020000305175785
2023-09-04T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.24799995422363,40.827000312805175,13.442999839782715,33.06399959564209
2023-09-04T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.90999988555908,41.47699981689453,13.281000118255616,33.142999458312985
2023-09-04T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.925999603271485,42.488999633789064,13.277000102996826,33.46300003051758
2023-09-04T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.276000022888184,42.84700065612793,13.12200008392334,34.15299976348877
2023-09-04T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.636000328063965,43.20500015258789,12.630000009536744,34.881000480651856
2023-09-04T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.16299953460693,43.7289998626709,12.363999977111817,35.02599945068359
2023-09-04T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.36300041198731,43.92399993896484,11.604000015258789,35.08499973297119
2023-09-04T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.373999977111815,42.93899990081787,11.399999618530273,34.73199977874756
2023-09-04T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.972999534606934,42.50799953460693,11.356999864578247,34.41200012207031
2023-09-04T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.564999694824216,42.0919994354248,11.243999977111816,34.19599987030029
2023-09-04T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.34000064849854,41.90200004577637,11.05800015449524,33.96400032043457
2023-09-04T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.293000106811526,40.820000076293944,10.829000024795532,33.644999465942384
2023-09-04T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.356000175476076,39.85200023651123,10.886999940872192,32.83000034332275
2023-09-04T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.212999534606936,39.69899959564209,11.038000144958495,32.01199977874756
2023-09-04T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.11999984741211,39.600999946594236,11.26700008392334,31.817999420166014
2023-09-04T05:00:00Z,0.0,0.0,0.0,0.0,0.02,0.1,0.0,1.0,0.0,0.0,0.0,53.62099975585937,39.14999973297119,11.604999990463257,33.22900018692017
2023-09-04T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.60200016021729,38.18700016021729,11.536999998092652,31.744999637603758
2023-09-04T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.922000122070315,37.511999893188474,11.9910000705719,31.35999979019165
2023-09-04T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.72000015258789,37.31199993133545,12.184999895095824,31.35199981689453
2023-09-04T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.42599998474121,37.03600002288818,12.525999946594238,31.34599977493286
2023-09-04T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.91300006866455,36.51200050354004,13.557999982833863,31.29399995803833
2023-09-04T06:30:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.14100009918213,37.74400012969971,14.493000030517578,32.01600004196167
2023-09-04T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.11699993133545,39.70300003051758,15.337999982833862,32.90299995422363
2023-09-04T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.160000038146975,41.734000015258786,16.337000064849853,33.7859997177124
2023-09-04T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.785000038146975,43.34999992370606,16.811999740600587,34.94400005340576
2023-09-04T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.529000434875485,45.02200046539306,17.362999992370604,36.73100002288818
2023-09-04T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.42800025939941,44.937000312805175,18.709000034332277,37.64600009918213
2023-09-04T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.98500007629394,43.48099998474121,19.94199996948242,37.841000671386716
2023-09-04T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.774000091552736,42.29899997711182,20.92000005722046,37.87500057220459
2023-09-04T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.033999862670896,41.56899982452393,21.534000129699706,37.78800037384033
2023-09-04T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.17699993133545,40.71799999237061,21.75699989318848,37.65099964141846
2023-09-04T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.59399929046631,40.123999481201174,21.50400001525879,37.08900020599365
2023-09-04T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.548999252319334,40.0549991607666,22.098999938964845,36.57499980926514
2023-09-04T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.61099925994873,40.16399959564209,22.49299997329712,36.73199951171875
2023-09-04T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.6820002746582,40.23700019836426,22.830000267028808,36.90100044250488
2023-09-04T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.84100028991699,40.39599948883057,23.33300022125244,37.12700004577637
2023-09-04T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.875,41.43000003814697,23.55200029373169,37.50800010681152
2023-09-04T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.723000068664554,42.306999855041504,23.232000274658205,37.91100048065186
2023-09-04T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.315999794006345,42.91099998474121,23.377999534606932,38.42400001525879
2023-09-04T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.96999996185303,43.54600028991699,23.343999576568603,39.35499988555908
2023-09-04T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.47,44.96300003051758,23.63700044631958,39.94200016021728
2023-09-04T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.21900051116943,45.732000503540036,23.465999870300294,40.61799980163574
2023-09-04T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.12899997711182,44.651999969482425,23.41199966430664,40.52299999237061
2023-09-04T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.36900012969971,42.859000015258786,23.286999435424804,39.8169998550415
2023-09-04T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.32899993896484,41.75699989318848,23.02200008392334,39.073999900817874
2023-09-04T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.14799980163574,41.59199939727783,22.862999477386474,38.742000122070316
2023-09-04T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.67600021362305,41.12500015258789,22.751999969482423,38.56799968719483
2023-09-04T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.49800003051758,39.996000061035154,22.866999492645263,38.01799964904785
2023-09-04T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.595999488830564,39.126999359130856,22.862999477386474,37.083999938964844
2023-09-04T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.689000358581545,39.236000022888184,22.725000381469727,36.84300056457519
2023-09-04T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.798999290466305,39.32700008392334,22.700000762939453,36.80599979400635
2023-09-04T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.77399932861328,39.31700031280518,22.78099952697754,36.77300010681152
2023-09-04T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.42500019073486,38.93900005340576,22.799999237060547,36.69699974060059
2023-09-04T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.23099990844727,39.683000030517576,22.8899995803833,36.88200008392334
2023-09-04T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.76000007629395,40.234999656677246,22.989999961853027,37.1609997177124
2023-09-04T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.98500022888184,40.466000442504885,23.0,37.36500049591064
2023-09-04T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.081000328063965,38.720000190734865,23.0,37.289000282287596
2023-09-04T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.40303039550781,38.09499996185303,23.001000003814696,36.45700065612793
2023-09-04T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.77425743329643,40.43400001525879,22.975999908447264,36.817000198364255
2023-09-04T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.519192050201724,42.14444435967339,22.899999618530273,37.49299964904785
2023-09-04T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.52199993133545,43.13300006866455,22.899999618530273,38.0060604750508
2023-09-04T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.42900001525879,44.965000038146975,22.79399974822998,39.2610001373291
2023-09-04T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.125,46.61400001525879,22.624000473022463,40.1900004196167
2023-09-04T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.52399917602539,47.033999366760256,22.54100015640259,40.46100040435791
2023-09-04T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.55600006103516,46.066999969482424,22.469999885559083,40.36599956512451
2023-09-04T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.79199993133545,44.272999954223636,22.23500003814697,39.74100036621094
2023-09-04T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.227000045776364,42.748999977111815,22.0,39.04399948120117
2023-09-04T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.68200008392334,41.20999996185303,21.572999839782714,38.245999794006345
2023-09-04T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.23099998474121,39.75600002288818,20.963999996185304,37.25099983215332
2023-09-04T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.9060001373291,38.46899993896484,20.545000133514403,36.012000007629396
2023-09-04T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.74900001525879,37.37400005340576,20.112999992370604,35.16500061035156
2023-09-04T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.749999809265134,36.401999969482425,19.80999937057495,34.51599987030029
2023-09-04T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.266000480651854,35.90799991607666,19.600000267028808,34.14699962615967
2023-09-04T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.275000495910646,35.90900001525879,19.188000202178955,33.84700035095215
2023-09-04T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.79599979400635,36.46899993896484,19.01500005722046,33.77300003051758
2023-09-04T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.662000007629395,37.306999855041504,18.74099994659424,33.98800033569336
2023-09-04T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.43,38.070000190734866,18.420999698638916,34.14899955749512
2023-09-04T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.11100009918213,38.76900009155273,18.310999279022216,34.43700038909912
2023-09-04T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.62599979400635,39.27600009918213,18.395999603271484,34.590999603271484
2023-09-04T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.13800006866455,39.759999923706054,18.5,34.74699993133545
2023-09-04T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.93600006103516,40.54800010681152,18.367999496459962,34.977000122070315
2023-09-04T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.912999877929686,41.50699996948242,18.299999237060547,35.24300014495849
2023-09-04T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.86899993896484,42.43499992370605,18.318999309539794,35.501000518798826
2023-09-04T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.891000213623045,43.458999938964844,18.41999969482422,36.25999980926514
2023-09-04T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.10599990844727,44.65899997711182,18.5,37.29000003814697
2023-09-04T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.22800014495849,45.787999877929686,18.43599977493286,37.92400001525879
2023-09-04T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.54799919128418,46.12500003814697,17.985999946594237,38.08899959564209
2023-09-04T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.772000007629394,45.35300003051758,18.036000080108643,37.90099960327149
2023-09-04T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.674999961853025,44.23099983215332,18.34999942779541,37.72000026702881
2023-09-04T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.15900005340576,42.672000045776365,18.641000003814696,37.32800010681152
2023-09-04T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.47899993896485,40.98799995422363,18.91599967956543,36.719000358581546
2023-09-05T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.647000045776366,39.20400012969971,19.0,36.019000129699705
2023-09-05T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.90499992370606,37.53200016021729,19.11700044631958,34.84200016021728
2023-09-05T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.82499988555908,36.46,18.84600015640259,34.09699958801269
2023-09-05T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.271000442504885,35.92799991607666,17.69799997329712,33.61900024414062
2023-09-05T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.951000747680666,35.66399974822998,17.12500026702881,32.93899993896484
2023-09-05T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.4969998550415,36.15000015258789,16.676000080108643,32.799999656677244
2023-09-05T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.266000022888186,37.891000022888186,16.225000019073487,33.07299995422363
2023-09-05T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.32599994659424,39.91400009155274,15.799999856948853,33.53700019836426
2023-09-05T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.31900005340576,41.89799991607666,15.565000085830688,34.09700057983398
2023-09-05T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.26900005340576,43.80100002288818,15.201000032424927,34.72600032806397
2023-09-05T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.5270000076294,46.05099990844727,14.897999925613403,36.25100036621094
2023-09-05T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.14099983215332,46.69700023651123,14.701999816894531,37.0039994430542
2023-09-05T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.30700004577637,44.85899990081787,14.699999809265137,36.71300006866455
2023-09-05T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.92300003051758,42.41900005340576,14.683999900817872,35.95299961090088
2023-09-05T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.14400005340576,40.687999954223635,14.52700011253357,35.11199981689453
2023-09-05T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.7089998626709,39.291000022888184,14.145000257492065,33.97399982452393
2023-09-05T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.62799995422363,37.30700012207031,14.006000022888184,32.689999656677244
2023-09-05T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.72500015258789,35.48199996948242,13.902999639511108,31.76599983215332
2023-09-05T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.482000274658205,35.18300048828125,13.760999994277954,31.287999744415284
2023-09-05T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.439999923706054,37.11399997711182,13.535999927520752,31.431000022888185
2023-09-05T05:00:00Z,0.0,0.0,0.0,0.0,0.02,0.12,0.0,1.0,0.0,0.0,0.0,53.00600006103516,38.65,13.668999862670898,33.18699991226196
2023-09-05T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.18099990844726,39.75500011444092,13.213000040054322,32.70799991607666
2023-09-05T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.76800010681152,41.33800006866455,13.445999975204467,32.88999996185303
2023-09-05T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.980000038146976,43.54399990081787,14.137999992370606,33.76900009155273
2023-09-05T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.87300006866455,45.42899936676025,15.2,35.852999992370606
2023-09-05T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.61500015258789,45.18600009918213,16.58699996948242,36.774000282287595
2023-09-05T06:30:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.92599998474121,44.50099983215332,17.457999992370606,37.4370002746582
2023-09-05T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.49899959564209,44.04800010681152,18.256999912261964,37.21299964904785
2023-09-05T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.07600025177002,43.62000030517578,18.8410001373291,37.3920002746582
2023-09-05T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.61399974822998,43.151999435424806,19.546999893188477,37.42100036621094
2023-09-05T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.3740002822876,42.90600036621094,20.35300001144409,37.598999404907225
2023-09-05T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.54799980163574,43.07899967193603,21.061999912261964,37.93299983978272
2023-09-05T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.43500022888183,42.984000244140624,21.793000011444093,38.342000312805176
2023-09-05T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.86000034332275,43.417999839782716,22.46300008773804,38.74399997711182
2023-09-05T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.92300117492676,43.470000457763675,23.425,39.20999973297119
2023-09-05T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.32600028991699,43.89,24.223999938964845,39.6919998550415
2023-09-05T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.84299949645996,44.40699981689453,24.76799997329712,40.17300037384033
2023-09-05T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.8729997253418,45.441000099182126,25.487999992370604,40.77399971008301
2023-09-05T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.82300010681152,45.41700012207031,26.266999912261962,41.43400054931641
2023-09-05T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.42899993896484,45.01800006866455,27.009999961853026,41.773000144958495
2023-09-05T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.00399997711182,44.59500015258789,27.686999950408936,41.814000549316404
2023-09-05T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.08000015258789,44.738999938964845,27.829999752044678,42.0139998626709
2023-09-05T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.93599983215332,45.70099994659424,28.15500009536743,42.39799991607666
2023-09-05T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.26199981689453,46.11699886322022,28.23100028991699,42.69000026702881
2023-09-05T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.65699981689453,45.619999923706054,28.45599983215332,42.79800010681152
2023-09-05T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.056999130249025,45.04999923706055,28.558000221252442,42.63399971008301
2023-09-05T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.19900047302246,45.221999702453616,28.757000064849855,42.651999893188474
2023-09-05T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.371000137329105,45.41500049591065,28.806999950408937,42.8179997253418
2023-09-05T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.627999725341795,45.70499969482422,28.700000762939453,42.85900058746338
2023-09-05T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.78599945068359,45.86500072479248,28.58800033569336,42.81800018310547
2023-09-05T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.86800079345703,45.91500129699707,28.75199987411499,42.89800033569336
2023-09-05T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.873000907897946,45.93000106811523,28.997999992370605,42.986000022888184
2023-09-05T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.76899971008301,45.86100063323975,28.908999652862548,43.16499973297119
2023-09-05T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.69600009918213,45.79999923706055,28.9629998588562,42.938000259399416
2023-09-05T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.60599864959717,45.72300041198731,28.848999423980715,43.03600028991699
2023-09-05T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.50199996948242,45.66499996185303,28.799999237060547,42.82000026702881
2023-09-05T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.43500099182129,45.58699867248535,28.986999950408936,42.86200012207031
2023-09-05T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.35600051879883,45.50099998474121,29.15000057220459,42.89799980163574
2023-09-05T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.2959992980957,45.43700096130371,29.151000576019285,42.95400012969971
2023-09-05T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.15699977874756,45.30299995422363,29.100000381469727,42.96800048828125
2023-09-05T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.099998474121094,45.2130005645752,28.947999801635742,42.91200004577637
2023-09-05T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.099998474121094,45.27099967956543,29.049000186920168,42.86000022888184
2023-09-05T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.58799980163574,41.005,29.068000259399415,42.36700000762939
2023-09-05T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.559000129699704,36.105000038146976,28.59199987411499,39.80400016784668
2023-09-05T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.602000045776364,32.2369998550415,27.928000068664552,37.53899993896484
2023-09-05T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.90499996185303,34.289999885559084,27.304000053405762,36.32399982452392
2023-09-05T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.89633038722047,44.656880579957175,26.580733710472735,38.93027520835946
2023-09-05T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.121212198276716,46.85252526793817,26.208081293587732,41.95353536894827
2023-09-05T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.46399997711182,42.39300010681152,26.016000061035157,41.06799991607666
2023-09-05T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.13299999237061,38.448999862670895,25.669000091552736,39.377999992370604
2023-09-05T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.4320000076294,35.86000007629394,25.313999824523925,37.63400012969971
2023-09-05T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.329999923706055,38.5270000076294,24.893000087738038,36.8610001373291
2023-09-05T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.471999969482425,43.36300006866455,24.35599998474121,38.03000011444092
2023-09-05T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.342000007629395,46.22799961090088,23.697000160217286,40.03399990081787
2023-09-05T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.22999992370605,43.18699993133545,23.25600004196167,39.79400016784668
2023-09-05T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.000000076293944,40.1120000076294,22.49799997329712,38.55099983215332
2023-09-05T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.876999893188476,37.17200023651123,21.947999839782714,36.850000076293945
2023-09-05T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.784000358581544,37.01100021362305,21.509999980926512,35.254999504089355
2023-09-05T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.19600006103516,40.26799995422363,20.90300003051758,35.62000003814697
2023-09-05T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.66,43.58099998474121,20.819999656677247,36.39900012969971
2023-09-05T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.791999893188475,45.72699977874756,20.19900011062622,38.084000244140626
2023-09-05T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.515999946594235,43.52000011444092,19.8669997215271,38.151999969482425
2023-09-05T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.07199996948242,41.1,19.42999973297119,37.234999923706056
2023-09-05T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.229000091552734,38.484000053405765,19.230000305175782,36.04000003814697
2023-09-05T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.76400005340576,37.046000175476074,19.22299991607666,34.34799972534179
2023-09-05T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.36200008392334,39.52499996185303,18.875000038146972,34.3519994354248
2023-09-05T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.432999992370604,42.47200004577637,18.490999965667726,35.06400005340576
2023-09-05T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.7319998550415,44.75200004577637,18.197000598907472,36.030999984741214
2023-09-05T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.14999980926514,45.23300018310547,18.246000328063964,37.485999755859375
2023-09-05T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.94999992370605,44.05599998474121,18.460999851226806,37.41800037384033
2023-09-05T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.356000061035154,42.42800006866455,18.33899963378906,36.90500030517578
2023-09-05T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.707000160217284,41.74199993133545,17.67000017166138,36.28800006866455
2023-09-05T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.3210005569458,41.37300033569336,17.439999771118163,35.86999980926514
2023-09-05T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.02599933624268,41.07499969482422,17.055999946594238,35.1810001373291
2023-09-05T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.32899971008301,40.447999992370605,16.615000438690185,34.367999954223635
2023-09-05T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.70300003051758,39.84499996185303,16.52200008392334,33.85799999237061
2023-09-06T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.874999885559085,39.02100006103515,16.367999496459962,33.64599956512451
2023-09-06T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.633999252319335,38.75299995422363,16.568000259399415,33.40300022125244
2023-09-06T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.78999946594238,38.94100070953369,16.291000118255614,33.49299953460693
2023-09-06T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.79099945068359,38.95200073242187,15.99500015258789,33.29000003814697
2023-09-06T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.85600105285644,38.99899982452393,15.325000066757202,33.130999412536625
2023-09-06T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.3780001449585,38.5410001373291,14.869999933242799,32.81100051879883
2023-09-06T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.16799987792969,38.30000053405762,15.096000089645386,32.68899971008301
2023-09-06T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.057000694274905,38.177999877929686,14.87399995803833,32.60799980163574
2023-09-06T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.43800094604492,38.606998710632325,14.627000217437745,32.553999481201174
2023-09-06T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.650999870300296,38.76100002288818,14.817999906539917,32.5639990234375
2023-09-06T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.48700004577637,38.628000564575196,14.50099995613098,32.57099952697754
2023-09-06T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.016000213623045,38.14699970245361,14.415999746322631,32.38900047302246
2023-09-06T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.281000022888186,37.42299987792969,14.800999975204467,32.27099998474121
2023-09-06T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.679999923706056,37.77799976348877,14.897000007629394,32.262999839782715
2023-09-06T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.615000038146974,39.766000022888186,14.802000102996827,32.602999992370606
2023-09-06T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.21399997711182,41.38100002288818,14.85899977684021,33.15700000762939
2023-09-06T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.535000228881835,41.73900058746338,14.599000272750855,33.50899974822998
2023-09-06T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.87400070190429,41.04399959564209,14.646000127792359,33.294000244140626
2023-09-06T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.09500026702881,41.265999984741214,14.729000072479248,33.25400009155273
2023-09-06T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.230000228881835,41.35999984741211,14.558000230789185,33.25299995422363
2023-09-06T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.01,0.0,1.0,0.0,0.0,0.0,60.85400001525879,46.84099994659424,14.548000011444092,35.74500003814697
2023-09-06T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.48399982452393,49.47099990844727,13.79900001525879,37.32300022125244
2023-09-06T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.769767362017966,46.808139667954556,14.149999884671944,37.15465142006098
2023-09-06T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.15402309373877,38.631034456450365,14.850574712643677,35.39080477308953
2023-09-06T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.579000053405764,34.14200000762939,15.661999940872192,32.60399993896485
2023-09-06T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.56021499633789,48.03655911517399,16.283871107203986,33.73548384635679
2023-09-06T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.80246913580247,73.60617263228805,17.849382659535348,42.39012353214217
2023-09-06T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,92.05714268587073,78.9122450692313,19.520408163265305,46.88571408330178
2023-09-06T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.88295459747314,67.8874998959628,20.830681735819038,46.677272753282026
2023-09-06T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.05999980926514,57.23299999237061,21.716999950408937,44.30100002288818
2023-09-06T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.78100006103516,41.312999954223635,21.867999496459962,40.039000053405765
2023-09-06T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.14864870019861,29.745945724281103,21.97702693939209,35.462162224022116
2023-09-06T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.86700016021729,28.34000003814697,22.297999954223634,32.100000019073484
2023-09-06T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.34199989318848,31.82699987411499,22.868000049591064,31.9520001411438
2023-09-06T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.46700004577637,46.141999855041504,24.13899995803833,37.130000038146974
2023-09-06T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.03599998474121,64.94699996948242,24.800999965667724,45.17700008392334
2023-09-06T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.49599967956543,68.20300071716309,25.75699993133545,48.130000038146974
2023-09-06T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.88200004577637,64.08099987030029,26.555000209808348,48.00100044250488
2023-09-06T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.60699993133545,54.36199996948242,26.567000255584716,45.626000022888185
2023-09-06T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.981000061035154,45.71999984741211,26.49199996948242,42.66000011444092
2023-09-06T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.31900001525879,39.10400001525879,26.695000743865968,40.001000022888185
2023-09-06T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.28299983978272,35.884000053405764,26.907999649047852,37.96399974822998
2023-09-06T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.039000053405765,39.35200000762939,27.10900016784668,38.20699974060059
2023-09-06T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.81800003051758,42.956999931335446,27.288999614715575,39.757000007629394
2023-09-06T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.7680001449585,45.80200012207031,27.473999900817873,41.21599975585937
2023-09-06T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.83999992370605,46.8260001373291,27.67200065612793,42.18600032806396
2023-09-06T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.8459997177124,46.00399982452392,27.489999961853027,42.14800010681152
2023-09-06T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.10400005340576,45.36300022125244,27.43499975204468,41.937999954223635
2023-09-06T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.33100051879883,45.721999893188475,27.390999584198,41.59099983215332
2023-09-06T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.766999855041504,45.14099987030029,27.28199998855591,41.168999366760254
2023-09-06T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.460999984741214,44.75100063323975,27.10600040435791,41.00599994659424
2023-09-06T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.11599960327148,44.33600082397461,26.91999969482422,40.71900043487549
2023-09-06T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.90400012969971,43.95599990844727,26.840999393463136,40.58299938201904
2023-09-06T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.182000160217285,44.05599914550781,26.797999267578124,40.45500011444092
2023-09-06T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.33599956512451,44.06400020599365,26.691000156402588,40.53399974822998
2023-09-06T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.32999996185303,44.95499988555908,26.616000442504884,40.73899982452392
2023-09-06T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.94000011444092,45.48299991607666,26.664000625610353,41.10899967193603
2023-09-06T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.75899974822998,46.20099979400635,26.65800060272217,41.48900024414063
2023-09-06T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.71399951934814,46.96700012207031,26.55100019454956,41.739999771118164
2023-09-06T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.79700000762939,49.91499996185303,26.447999801635742,43.295
2023-09-06T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.03999938964844,51.991999282836915,26.43099973678589,44.30400035858154
2023-09-06T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.98399925231934,51.38400012969971,26.34799955368042,44.19300003051758
2023-09-06T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.23,50.025,26.207000541687012,43.556999588012694
2023-09-06T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.75199996948242,48.732999877929686,26.072000274658205,42.78500011444092
2023-09-06T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.17900009155274,47.172999992370606,25.855999641418457,42.237999992370604
2023-09-06T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.57899997711181,45.60799995422363,25.631000289916994,41.55400012969971
