time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-09-06T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.87070703988123,44.037373668015604,25.371716720889314,40.70808052294182
2023-09-06T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.295049535165916,42.56039610003481,25.100990427602635,39.92277258693582
2023-09-06T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.94444444444444,41.26666668207959,24.796969365591956,39.184848400077435
2023-09-06T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.71500011444092,40.04799987792969,24.600000381469727,38.499000244140625
2023-09-06T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.571999893188476,38.973000068664554,24.325999717712403,37.818999786376956
2023-09-06T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.51980194242874,37.93366335878278,24.043564522620475,37.04950540372641
2023-09-06T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.867676975751166,37.28080822723081,23.783838272094727,36.42525224011354
2023-09-06T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.913999977111814,37.31100009918213,23.352999992370606,36.077999153137206
2023-09-06T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.710000076293944,38.04399997711182,22.771000022888185,36.09899879455566
2023-09-06T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.388118857204326,39.64752480535224,22.32574232498018,36.24653447972666
2023-09-06T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.94545453004163,41.0474748322458,22.10808122037637,36.71414092092803
2023-09-06T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.11699989318848,42.06000015258789,21.79699987411499,37.07499992370605
2023-09-06T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.325000038146975,43.09599983215332,21.42399974822998,37.31000026702881
2023-09-06T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.140593991421234,44.73168318342454,21.06732698950437,37.605940903767504
2023-09-06T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.155555648033065,46.64141425701103,20.766666605014994,38.24242401123047
2023-09-06T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.518999824523924,48.0539998626709,20.519000072479248,39.0489998626709
2023-09-06T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.790000190734865,48.35400077819824,20.26800001144409,39.714000091552734
2023-09-06T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.199010112498065,47.87524731324451,20.100000381469727,39.69603955863726
2023-09-06T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.27777766218089,47.068686938045,20.093939752289742,39.42626267250138
2023-09-06T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.219000015258786,46.11099990844727,20.06500024795532,39.098999938964845
2023-09-06T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.13199993133545,45.11499988555908,19.859999465942384,38.53999996185303
2023-09-06T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.849505056249036,43.93069310707621,19.27524751719862,37.83762408719205
2023-09-06T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.49191923815795,42.621212082679826,18.81010111413821,37.18181829741507
2023-09-06T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.265999946594235,41.4630001449585,19.06500024795532,36.64899921417236
2023-09-06T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.168000030517575,40.37799995422363,18.921999702453615,36.2310005569458
2023-09-06T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.134000053405764,39.420999946594236,18.730999927520752,35.5772275641413
2023-09-06T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.266999855041504,38.56900009155274,18.019999961853028,34.68282857567373
2023-09-06T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.76900051116943,38.059999771118164,16.979999656677247,34.112000160217285
2023-09-06T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.85000026702881,38.12299976348877,17.115000076293946,33.730000038146976
2023-09-06T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.38699974060059,38.63100009918213,17.26999979019165,33.78599994659424
2023-09-07T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.437000045776365,39.656000022888186,16.90999988555908,34.02499980926514
2023-09-07T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.30999988555908,40.4870000076294,16.67100057601929,34.29500049591064
2023-09-07T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.0130001449585,41.13400012969971,16.674000663757326,34.512999534606934
2023-09-07T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.990999908447264,42.07099987030029,16.673000659942627,34.82700038909912
2023-09-07T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.351000022888186,43.3470000076294,16.543000164031984,35.2039998626709
2023-09-07T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.81900012969971,44.71800003051758,16.303000049591063,35.65099918365478
2023-09-07T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.175999870300295,46.058000030517576,16.254999828338622,35.9559997177124
2023-09-07T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.496999969482424,47.37800006866455,16.38199954986572,36.75700008392334
2023-09-07T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.40400062561035,48.29199996948242,16.137000026702882,37.71899982452393
2023-09-07T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.37100025177002,48.27300029754639,15.98199993133545,37.80900032043457
2023-09-07T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.39400005340576,47.358000106811524,16.31499979019165,37.84900005340576
2023-09-07T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.52,45.57499992370605,16.637000255584717,37.46299987792969
2023-09-07T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.412000007629395,42.59099994659424,16.754999771118165,36.592000045776366
2023-09-07T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.310000038146974,40.61700000762939,16.310000038146974,35.622999877929686
2023-09-07T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.4579999923706,38.823999900817874,15.803999872207642,34.621999969482424
2023-09-07T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.31900001525879,37.74300033569336,15.482000074386598,33.6609997177124
2023-09-07T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.254999809265136,36.704999389648435,14.97600001335144,32.54700000762939
2023-09-07T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.17300006866455,37.53800006866455,14.311999979019165,32.09999988555908
2023-09-07T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.217000007629395,40.35400001525879,13.9629998588562,32.65800010681152
2023-09-07T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.685000076293946,43.42500007629395,13.870999794006348,33.76799995422363
2023-09-07T05:00:00Z,0.0,0.0,0.0,0.0,0.01,0.04,0.0,1.0,0.0,19.4,0.012000000476837159,59.79,46.444999885559085,14.480000066757203,36.208000373840335
2023-09-07T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.08300018310547,48.767000160217286,14.424000043869018,36.44700008392334
2023-09-07T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.77500007629394,48.609000015258786,14.955999994277954,37.505999450683596
2023-09-07T05:45:00Z,0.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.884000091552736,46.83300006866455,15.700000009536744,37.50600028991699
2023-09-07T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.340000038146975,44.43900001525879,16.66100004196167,36.93200019836426
2023-09-07T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.58599990844726,41.87200008392334,17.487000045776366,36.26999988555908
2023-09-07T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.625000076293944,39.977999992370606,18.101999835968016,35.690999832153324
2023-09-07T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.08599983215332,38.526000022888184,18.880000038146974,35.214999237060546
2023-09-07T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.954999923706055,36.47299987792969,19.641000003814696,34.582000465393065
2023-09-07T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.308999938964845,36.734999923706056,20.319000129699706,33.893999862670896
2023-09-07T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.914000053405765,48.07199996948242,21.23499988555908,36.42400005340576
2023-09-07T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.42899978637695,68.8179999923706,22.10099998474121,44.75200000762939
2023-09-07T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.40199996948242,62.92799995422363,23.344000034332275,46.80499969482422
2023-09-07T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.48399971008301,62.058999938964845,24.021000080108642,44.89899990081787
2023-09-07T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,87.045,75.24500045776367,24.762999992370606,48.984999885559084
2023-09-07T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.20999946594239,68.49900024414063,25.453000240325927,49.50999977111817
2023-09-07T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.28399971008301,66.36799995422363,25.5360001373291,47.50500019073486
2023-09-07T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.07999992370605,71.27699996948242,25.649000568389894,49.46200019836426
2023-09-07T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.45000022888183,62.846000022888184,25.98000024795532,47.8930001449585
2023-09-07T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.04500015258789,67.74999992370606,26.264999980926515,47.46799983978271
2023-09-07T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.993999710083,66.39799987792969,26.495999755859376,49.69100002288818
2023-09-07T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.1879999923706,54.26699993133545,26.76099994659424,45.78900012969971
2023-09-07T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.98899990081787,45.31200000762939,26.710000610351564,42.949999961853024
2023-09-07T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.54699996948242,34.259999961853026,26.700000762939453,39.38799995422363
2023-09-07T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,38.571000022888185,27.420000076293945,26.700000762939453,35.863000030517576
2023-09-07T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.418000030517575,34.169999828338625,26.741000137329102,34.55099994659424
2023-09-07T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.92599990844727,42.2039998626709,26.626000442504882,40.193000106811525
2023-09-07T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.146464762061534,45.813131274599016,26.804040118901415,42.45050526628591
2023-09-07T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.74099998474121,44.23199993133545,27.10500040054321,41.13
2023-09-07T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.1790000152588,54.66299991607666,27.059000225067138,44.413000144958495
2023-09-07T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.4799998474121,66.53099998474121,27.232999954223633,48.74299991607666
2023-09-07T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.84141409517538,66.51414142955433,27.69393924751667,50.85252538353506
2023-09-07T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.72599994659424,54.4310001373291,27.73900016784668,47.35199993133545
2023-09-07T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.93299995422363,41.920999946594236,27.769999694824218,42.905
2023-09-07T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.75151508986348,31.033333287094578,27.418181929925474,38.653535361241815
2023-09-07T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,37.22599979400635,25.73900005340576,26.913999710083008,35.215
2023-09-07T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.93499984741211,34.51500001907348,26.582000312805175,34.31100009918213
2023-09-07T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.99299987792969,43.64699989318848,26.278999729156496,40.55100002288818
2023-09-07T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.42900001525879,46.35800003051758,26.438999767303468,42.60300003051758
2023-09-07T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.68199996948242,42.63100009918213,26.67900068283081,41.27
2023-09-07T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.93200004577637,39.1,26.6100004196167,39.761000061035155
2023-09-07T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.39499969482422,37.52599998474121,26.48899995803833,38.44200008392334
2023-09-07T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.55300003051758,39.528000030517575,26.34699941635132,38.26500022888184
2023-09-07T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.496999969482424,42.21800006866455,26.296999282836914,38.991999816894534
2023-09-07T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.985000114440915,44.28800010681152,26.201000747680663,39.962999725341795
2023-09-07T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.94499992370606,45.67799995422363,26.12800048828125,40.869000091552735
2023-09-07T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.055045871559635,46.07798161637892,25.940366744995117,41.7908258000645
2023-09-07T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.335353543059995,44.96100006103516,25.757000007629394,41.52200019836426
2023-09-07T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.72999992370605,43.53900012969971,25.535000133514405,40.9029997253418
2023-09-07T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.513999977111816,42.37600009918213,25.377999668121337,40.192999839782715
2023-09-07T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.413999977111814,41.319999885559085,25.06600025177002,39.602999954223634
2023-09-07T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.42500007629395,40.373000411987306,24.774999923706055,39.03900016784668
2023-09-07T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.538000144958495,39.50400001525879,24.506000022888184,38.345999755859374
2023-09-07T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.71399948120117,38.670999717712405,24.038999919891356,37.51599987030029
2023-09-07T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.33799995422363,39.25200000762939,23.5139999961853,37.060999069213864
2023-09-07T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.10599964141846,39.99500003814697,23.065000076293945,37.11299877166748
2023-09-07T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.71600009918213,40.59600009918213,22.60199996948242,37.050999603271485
2023-09-07T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.47799919128418,41.2990005493164,21.994000034332274,37.201999778747556
2023-09-07T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.57399890899658,41.40900123596192,21.351000118255616,37.12099998474121
2023-09-07T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.5689990234375,41.43700096130371,21.017000064849853,36.78199970245361
2023-09-07T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.70999950408935,41.56399948120117,20.80799955368042,36.76299991607666
2023-09-07T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.98099983215332,41.82800064086914,20.488999977111817,36.61799907684326
2023-09-07T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.295,42.088998794555664,20.060000228881837,36.580999488830564
2023-09-07T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.2789998626709,42.10399868011475,19.835999374389647,36.588999862670896
2023-09-07T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.16999946594238,41.960000381469726,19.56700023651123,36.45400020599365
2023-09-07T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.90800109863281,41.7090002822876,19.14100040435791,36.18999980926514
2023-09-07T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.017999725341795,41.78300014495849,19.079000301361084,35.95700065612793
2023-09-07T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.029999542236325,41.80399932861328,19.101000385284422,36.08999931335449
2023-09-07T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.94000011444092,41.73699935913086,18.67700029373169,36.000000076293944
2023-09-07T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.74800045013428,41.541999664306644,18.601000385284422,35.8360009765625
2023-09-07T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.15999969482422,41.93499988555908,18.442000064849854,35.84500072479248
2023-09-07T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.123999214172365,41.91700023651123,17.573999919891357,35.743000259399416
2023-09-07T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.051999206542966,41.81300048828125,17.049000186920168,35.41500030517578
2023-09-07T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.978999328613284,41.74299961090088,16.799000053405763,35.361000289916994
2023-09-07T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.85199977874756,41.63399883270264,16.76300012588501,35.092999114990235
2023-09-07T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.21099983215332,41.981000137329104,17.266999893188476,35.28199989318848
2023-09-08T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.0949995803833,41.876999893188476,17.406999645233153,35.40500049591064
2023-09-08T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.88800121307373,41.69200031280518,17.40499963760376,35.50299995422363
2023-09-08T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.73199966430664,41.56599918365478,17.41199966430664,35.389000778198245
2023-09-08T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.734000244140624,41.57999954223633,17.222000160217284,35.27599998474121
2023-09-08T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.07399974822998,41.866000213623046,16.932999992370604,35.28399997711182
2023-09-08T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.10499965667724,41.89600040435791,16.36800012588501,35.068999404907224
2023-09-08T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.99700004577637,41.84900039672851,16.170000648498537,34.84600040435791
2023-09-08T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.68199981689453,41.55700019836426,16.06600025177002,34.773999786376955
2023-09-08T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.97100044250488,41.82100044250488,16.092000350952148,34.76699977874756
2023-09-08T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.921000480651855,41.811000442504884,16.09500036239624,34.813000717163085
2023-09-08T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.13899936676025,41.97100044250488,15.83400011062622,34.77300010681152
2023-09-08T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.117998886108396,41.99900001525879,15.29699987411499,34.64499980926514
2023-09-08T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.926999969482424,41.78300018310547,15.357999992370605,34.58299961090088
2023-09-08T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.25399997711182,41.13400032043457,15.594000158309937,34.30700008392334
2023-09-08T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.59500007629394,40.48699996948242,15.834999990463256,34.155999908447264
2023-09-08T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.03299964904785,39.96500019073486,16.010000047683715,34.17400024414062
2023-09-08T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.25100009918213,39.246000061035154,16.42299970626831,33.89200073242188
2023-09-08T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.77599990844727,38.77199996948242,16.5,33.7780001449585
2023-09-08T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.92500007629395,39.83700008392334,16.643000507354735,33.96200008392334
2023-09-08T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.49800003051758,41.120999794006345,16.48100028991699,34.42700012207031
2023-09-08T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.43099952697754,41.948999633789064,16.19400008201599,36.02100002288818
2023-09-08T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.12599987030029,42.60300006866455,15.685000143051148,35.183999671936036
2023-09-08T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.72299991607666,43.150999755859374,16.69299997329712,35.33400012969971
2023-09-08T05:45:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.12599990844726,43.57499984741211,17.516999912261962,35.95300010681152
2023-09-08T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.092000274658204,43.61100025177002,18.11800045013428,36.13899959564209
2023-09-08T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.0310001373291,43.6359997177124,18.570999870300295,36.313000259399416
2023-09-08T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.32400005340576,43.93100082397461,19.470000019073485,36.63899990081787
2023-09-08T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.710999984741214,44.293999671936035,20.354000034332277,37.289999656677246
2023-09-08T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.35100006103516,48.65200008392334,21.328999996185303,39.37600006103516
2023-09-08T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.49299964904785,49.70900005340576,22.28199993133545,41.376000022888185
2023-09-08T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.835000114440916,48.24100006103516,23.45499994277954,41.637999839782715
2023-09-08T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.75899993896484,46.38899990081787,24.265000038146972,41.34900035858154
2023-09-08T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.59299999237061,44.33000003814697,24.890000038146972,40.97200012207031
2023-09-08T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.901000022888184,42.727999992370606,25.59899995803833,40.49000015258789
2023-09-08T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.93599998474121,40.8910001373291,26.100000114440917,40.0430001449585
2023-09-08T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.11400005340576,39.15499996185303,26.579999961853026,39.46500007629395
2023-09-08T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.18500015258789,38.26300003051758,26.980999927520752,38.79999992370605
2023-09-08T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.295999946594236,34.546000175476074,27.100000381469727,37.7510001373291
2023-09-08T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.31499988555908,32.57199981689453,27.145000553131105,36.313000183105466
2023-09-08T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.221999969482425,36.92199996948242,27.242000274658203,36.727000045776364
2023-09-08T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.15999980926514,42.89199993133545,27.51100004196167,40.60900012969971
2023-09-08T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.355999870300295,45.87399967193603,27.768999843597413,42.7970002746582
2023-09-08T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.73200008392334,43.62999988555908,27.70500030517578,42.48599987030029
2023-09-08T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.473999977111816,40.94600006103516,27.844999771118164,41.162999877929686
2023-09-08T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.74,38.441000099182126,27.870999507904052,40.02000015258789
2023-09-08T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.02399955749512,37.7530001449585,28.0,39.02100009918213
2023-09-08T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.76900009155273,40.25300010681153,27.83399974822998,39.17400020599365
2023-09-08T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.15099998474121,42.84900001525879,27.438999767303468,40.31099998474121
2023-09-08T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.734999923706056,45.48300003051758,27.575000286102295,41.3479999923706
2023-09-08T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.45199966430664,46.38399940490723,27.57600028991699,42.36000007629394
2023-09-08T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.251000022888185,45.44999992370605,27.410999660491942,42.619999389648434
2023-09-08T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.72800014495849,44.126000022888185,27.26499988555908,42.047000579833984
2023-09-08T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.83799991607666,43.34199996948242,26.941999778747558,41.42800025939941
2023-09-08T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.86800010681152,42.45199993133545,27.130000495910643,40.98899978637695
2023-09-08T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.97400001525879,41.62000007629395,26.894000091552734,40.61999988555908
2023-09-08T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.5419998550415,41.23900016784668,26.560000228881837,40.298000221252444
2023-09-08T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.038999710083004,40.73200038909912,26.81099977493286,39.82300010681152
2023-09-08T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.55900058746338,40.26299934387207,26.680000553131105,39.60699989318848
2023-09-08T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.347000694274904,40.0459992980957,26.53200012207031,39.17100009918213
2023-09-08T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.991000442504884,39.688999557495116,26.471999893188478,38.73400032043457
2023-09-08T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.89800106048584,39.60599895477295,26.318999309539794,38.65299968719482
2023-09-08T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.955000686645505,39.65099964141846,26.32199932098389,38.535999603271485
2023-09-08T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.02300064086914,39.71099960327148,26.20800064086914,38.66399967193603
2023-09-08T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.010000724792484,39.71099987030029,26.269999694824218,38.538000679016115
2023-09-08T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.16400039672852,39.85600105285644,26.024000091552736,38.56799942016602
2023-09-08T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.91100040435791,39.61299942016601,26.0,38.48000030517578
2023-09-08T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.900001525878906,39.599998474121094,26.034000129699706,38.391001319885255
2023-09-08T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.83400047302246,39.53199951171875,26.0730002784729,38.41500129699707
2023-09-08T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.651999969482425,39.34900074005127,25.79299976348877,38.377000999450686
2023-09-08T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.28800029754639,38.995,25.563000240325927,38.16400009155274
2023-09-08T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.88199935913086,38.58699970245361,25.416999683380126,37.91800048828125
2023-09-08T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.925000762939455,38.62199924468994,25.220999794006346,37.67099922180176
2023-09-08T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.0,38.70000076293945,24.505,37.5089998626709
2023-09-08T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.104999694824215,38.78900047302246,23.718999977111817,37.28399967193604
2023-09-08T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.39800018310547,39.08299968719482,23.365999488830568,37.008000183105466
2023-09-08T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.553999519348146,39.24499931335449,23.12600025177002,36.977000350952146
2023-09-08T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.516000518798826,39.19699928283691,22.591999855041504,36.848000106811526
2023-09-08T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.7870006942749,39.47600036621094,22.071000194549562,36.67799999237061
2023-09-08T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.274000091552736,39.932999763488766,21.851999912261963,36.6039998626709
2023-09-08T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.82100032806397,40.482999877929686,21.387999897003173,36.65199954986572
2023-09-08T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.048999252319334,40.68800048828125,21.00700002670288,36.668999938964845
2023-09-08T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.15899940490723,40.81399963378906,20.722000064849855,36.53899940490723
2023-09-08T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.54699951171875,41.19799983978272,20.44599998474121,36.44800071716308
2023-09-08T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.80000007629395,41.417000732421876,20.13500051498413,36.45900062561035
2023-09-08T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.01499977111816,41.65499973297119,20.075000286102295,36.404000244140626
2023-09-08T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.802000007629395,41.41499969482422,19.834999771118163,36.483999748229984
2023-09-08T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.56600002288818,41.16799949645996,19.926999740600586,36.30600048065185
2023-09-08T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.00900032043457,40.6579993057251,19.509000034332274,36.13499931335449
2023-09-08T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.82500019073486,40.494000091552735,19.220000247955323,35.789999885559084
2023-09-08T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.489000511169436,40.164999656677246,19.010000038146973,35.59299976348877
2023-09-08T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.259000053405764,39.91000015258789,18.899999618530273,35.49400001525879
2023-09-08T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.92900005340576,39.5829999923706,18.899999618530273,35.34100025177002
2023-09-08T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.42500034332275,39.08500026702881,18.830999813079835,35.14099941253662
2023-09-08T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.02100006103515,38.69399959564209,18.64200054168701,34.88500061035156
2023-09-08T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.876999855041504,38.59100009918213,18.798999252319337,34.853000450134275
2023-09-08T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.555000152587894,39.22499992370606,18.584000244140626,34.92600021362305
2023-09-09T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.319999885559085,39.976000022888186,18.399999618530273,35.08799987792969
2023-09-09T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.013999977111816,40.64999988555908,18.171999912261963,35.27300010681152
2023-09-09T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.51111117276278,41.15499988555908,17.850504480227077,35.46700023651123
2023-09-09T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.21089085493938,41.811999855041506,17.826732522190206,35.53100017547607
2023-09-09T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.91399936676025,42.43899974822998,17.616000442504884,35.883000450134276
2023-09-09T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.44800022125244,42.99300014495849,17.625000457763672,36.03100040435791
2023-09-09T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.89494978779494,43.43939405499083,17.407070352573587,36.15899990081787
2023-09-09T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.94554534761032,43.51386117463065,17.328712217878586,36.130000038146974
2023-09-09T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.82899990081787,43.441000900268556,17.25699977874756,35.89300094604492
2023-09-09T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.66199932098389,43.27900054931641,17.08400032043457,35.88900035858154
2023-09-09T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.45656624225655,43.07699920654297,17.02900011062622,35.724000205993654
2023-09-09T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.160395631695735,42.780000343322754,17.042000160217285,35.69499992370606
2023-09-09T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.039999389648436,42.65199966430664,17.162000331878662,35.63699962615967
2023-09-09T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.88100109100342,42.51299980163574,16.840999851226808,35.52399963378906
2023-09-09T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.09494954889471,42.71010092532996,16.575757864749793,35.364647065750276
2023-09-09T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.699009923651666,43.311881150349535,16.45247506623221,35.57128698518961
2023-09-09T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.56299961090088,44.183000030517576,16.47799991607666,35.94199989318847
2023-09-09T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.67500007629395,44.29499961853028,16.361999473571778,36.394000663757325
2023-09-09T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.986868887236625,44.62323175295435,16.38080762612699,36.81919209644048
2023-09-09T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.21881160169545,44.851485148514854,16.210891157093613,36.85346542962707
2023-09-09T05:00:00Z,0.0,0.0,0.0,0.0,0.01,0.01,0.0,1.0,0.0,0.0,0.0,57.496999969482424,44.139000244140625,16.310000095367432,38.24499984741211
2023-09-09T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.87700000762939,43.50899971008301,15.921999797821044,36.70400012969971
2023-09-09T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.387878918888596,43.085858277600224,16.127273212779652,36.362626778959026
2023-09-09T05:45:00Z,0.39603960396039606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.47029733185721,43.167326936627376,16.278217693366628,36.31584167480469
2023-09-09T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.778000030517575,42.50499996185303,16.71300001144409,36.39700016021729
2023-09-09T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.66,41.38400020599365,17.650000019073488,36.01300003051758
2023-09-09T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.08686894118184,40.81010109487206,18.543434316461738,36.01818154074929
2023-09-09T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.73861377073987,40.48217822537564,19.425742574257427,36.16831634068253
2023-09-09T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.447000427246095,40.179999885559084,20.40200004577637,36.051999206542966
2023-09-09T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.056000289916994,39.81000022888183,21.201999912261964,35.960000610351564
2023-09-09T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.00606116863212,39.74343440508601,21.848484887017143,36.191918922193125
2023-09-09T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.61980185178247,40.376237472685254,22.72376232336063,36.70099020476388
2023-09-09T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.77499961853027,40.52199966430664,23.87099994659424,37.438000144958494
2023-09-09T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.70000076293945,40.5,25.191000118255616,37.83399959564209
2023-09-09T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.94242411912089,40.7181818027689,25.366666601161764,38.386868640629935
2023-09-09T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.18118845118154,40.95544622440149,25.95940584239393,38.67920805676149
2023-09-09T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.00100017547607,40.760000228881836,26.60599973678589,38.949000205993656
2023-09-09T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.444999618530275,41.19700035095215,26.957999839782715,39.162999877929686
2023-09-09T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.806060868080216,41.53535372801501,26.74040414829447,39.55050431839143
2023-09-09T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.17524772115273,41.84356470391302,27.249504731433227,39.6029694056747
2023-09-09T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.45900005340576,42.13000038146973,27.149000339508056,39.85300018310547
2023-09-09T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.125252694794625,42.79600006103516,27.390999584198,40.04300018310547
2023-09-09T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.942000007629396,43.63535339663727,27.44444423251682,40.44343424325037
2023-09-09T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.230692910675955,43.9693069080315,27.673267307848032,40.67821767070506
2023-09-09T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.61399951934814,44.346000289916994,27.799999237060547,40.92300048828125
2023-09-09T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.58282813640556,44.30808138606524,27.85858539619831,40.89595991192442
2023-09-09T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.68599952697754,44.41700057983398,27.62800048828125,41.228999557495115
2023-09-09T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.68019832951008,44.40891163892085,27.616832128845818,41.370297233657084
2023-09-09T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.8820006942749,44.606000099182125,27.591000347137452,41.63699974060059
2023-09-09T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.856566188311334,44.57676719896721,27.62020247873634,41.89899070816811
2023-09-09T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.72800033569336,44.441000900268556,27.347999935150145,41.90400032043457
2023-09-09T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.701980250896796,44.38712915099493,27.200000762939453,41.69405886206297
2023-09-09T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.970000381469724,44.64199966430664,27.087000331878663,41.648999824523926
2023-09-09T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.50202040238814,45.165656388408,26.967676644373423,41.75151516692807
2023-09-09T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.236000289916994,45.90399959564209,26.689000492095946,41.9590002822876
2023-09-09T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.5455438595007,46.19901064126798,26.65544613753215,42.15148514096099
2023-09-09T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.7409992980957,46.403000297546384,26.736000213623047,42.25000003814697
2023-09-09T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.46565670437283,46.13131305424854,26.714141691573943,42.22424200809363
2023-09-09T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.35699951171875,46.02000019073486,26.344999847412108,42.116999855041506
2023-09-09T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.103958998576246,45.78415789462552,26.45940578574001,41.968316975206434
2023-09-09T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.99300010681152,45.6670000076294,26.308999557495117,41.856000442504886
2023-09-09T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.81616183964893,45.493939486416906,26.284847953102805,41.858586051247336
2023-09-09T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.643999557495114,45.31299999237061,26.25099977493286,41.61699970245361
2023-09-09T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.36435665470539,45.037623377129584,26.079208222946317,41.53861383872457
2023-09-09T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.36999984741211,45.04199977874756,25.971999893188478,41.305000152587894
2023-09-09T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.973737389150294,45.634343542233864,25.830302382960465,41.52323246965505
2023-09-09T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.507338882586275,46.17064194285542,25.897247314453125,41.814679032072014
2023-09-09T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.73762395122264,46.396040548192396,25.899999618530273,42.02772287803121
2023-09-09T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.98300003051758,46.6389998626709,25.68099998474121,41.953000183105466
2023-09-09T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.752999992370604,46.40800006866455,25.5,41.9439998626709
2023-09-09T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.02100002288818,45.67699989318848,25.341999702453613,41.514999885559085
2023-09-09T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.7370002746582,45.416999435424806,24.973000049591064,41.26300025939941
2023-09-09T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.16999969482422,44.890000343322754,24.229000091552734,40.75200046539307
2023-09-09T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.89500015258789,44.6329997253418,23.890999794006348,40.32800025939942
2023-09-09T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.657999458312986,44.39700023651123,23.387000179290773,40.09499980926514
2023-09-09T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.32800033569336,44.07199954986572,23.053000202178954,39.79300022125244
2023-09-09T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.36500038146973,44.100999908447264,22.790000228881837,39.55299968719483
2023-09-09T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.754999504089355,44.477999954223634,22.583000316619874,39.407000350952146
2023-09-09T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.149000053405764,44.88000049591064,22.166000385284423,39.64199943542481
2023-09-09T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.22700008392334,44.94899959564209,21.903999633789063,39.46500030517578
2023-09-09T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.253000030517576,44.97000022888184,21.80799980163574,39.395000305175785
2023-09-09T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.09499950408936,44.821999893188476,21.471999893188478,39.23599990844727
2023-09-09T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.844000244140624,44.56299983978271,21.3529994392395,39.12599914550781
2023-09-09T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.62900009155273,44.34800075531006,21.244999828338624,39.039999656677246
2023-09-09T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.29100036621094,44.0190002822876,20.808999977111817,38.7780001449585
2023-09-09T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.95900009155273,43.66799968719482,20.41599967956543,38.52999984741211
2023-09-09T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.50000007706459,43.22727288140191,20.296969519721138,38.15099964141846
2023-09-09T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.46336648015693,43.17326706234771,19.945544346724407,37.90400035858154
2023-09-09T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.23900032043457,43.005999908447265,19.622000465393068,37.797999992370606
2023-09-09T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.14444412847962,42.86300033569336,19.29499979019165,37.559999504089355
2023-09-09T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.653999977111816,43.36464633363666,19.14646520518293,37.47575759887695
2023-09-09T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.346534804542465,44.07722779075698,19.253465293657662,37.70396041870117
2023-09-09T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.71199989318848,44.42600048065186,19.204000701904295,37.932000694274905
2023-09-09T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.840404317836565,44.571717233368844,19.24646470040986,37.960606584645284
2023-09-09T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.0,44.70000076293945,19.137000522613526,38.06399971008301
2023-09-09T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.90891228099861,44.62475151590782,19.142574801303372,38.097029317723646
2023-09-10T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.901010917894766,44.62020068698459,18.988888846503365,38.02727258085
2023-09-10T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.03100036621094,44.747000732421874,18.74899995803833,37.87600006103516
2023-09-10T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.03800025939941,44.75600051879883,18.567000255584716,37.85899963378906
2023-09-10T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.0,44.70000076293945,18.21485171931805,37.83663392775129
2023-09-10T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.99797982880563,44.70000076293945,18.130303527369644,37.729292975531685
2023-09-10T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.86699989318848,44.580999794006345,18.049000186920168,37.7240002822876
2023-09-10T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.895000305175785,44.632000045776365,18.173000106811525,37.70399971008301
2023-09-10T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.971287566836516,44.68316775029248,18.506930719507803,37.857425954082224
2023-09-10T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.12727263479522,44.84848511821092,18.611111534966362,37.92626294222745
2023-09-10T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.454000320434574,45.182999763488766,18.445999794006347,38.04299964904785
2023-09-10T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.972000427246094,45.712000350952145,18.168000011444093,38.126999626159666
2023-09-10T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.15799976348877,45.86100048065185,17.93099973678589,38.19199993133545
2023-09-10T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.4380004119873,46.139999885559085,18.056000118255614,38.176999702453614
2023-09-10T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.50099998474121,46.210000610351564,18.3299995803833,38.285000267028806
2023-09-10T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.19699966430664,45.910000038146975,18.279000034332274,38.20699951171875
2023-09-10T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.123000373840334,45.821999588012694,17.952999820709227,38.22899990081787
2023-09-10T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.85000038146973,45.551999206542966,17.788999710083008,38.02000015258789
2023-09-10T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.70899955749512,45.412000274658205,17.65400035858154,37.940000457763674
2023-09-10T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.3680004119873,45.08599979400635,17.547000179290773,37.8700008392334
2023-09-10T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.5,0.0,58.0269998550415,44.733000144958496,17.629000492095948,37.65699966430664
2023-09-10T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.757000007629394,43.47899993896485,17.87399990081787,38.67800022125244
2023-09-10T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.75600006103516,42.47200004577637,17.483999938964843,36.92900005340576
2023-09-10T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.46899982452393,42.22999942779541,17.664000625610353,36.55199924468994
2023-09-10T05:45:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.91500003814697,42.69599933624268,17.598000373840332,36.67699966430664
2023-09-10T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.72700019836426,42.53199993133545,17.864999961853027,36.618999290466306
2023-09-10T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.98800060272217,41.79400009155273,18.436000137329103,36.46200057983398
2023-09-10T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.776000595092775,41.58000003814697,19.110999851226808,36.5470002746582
2023-09-10T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.450000534057615,41.251000595092776,20.08300012588501,36.58500003814697
2023-09-10T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.16100009918213,40.99099983215332,21.164999923706056,36.69600009918213
2023-09-10T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.44199993133545,40.25699939727783,21.784000034332276,36.60499988555908
