time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-09-10T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.10199977874756,39.935,22.52699996948242,36.622999382019046
2023-09-10T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.992000122070316,39.8560005569458,23.365000114440917,36.964000396728515
2023-09-10T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.97100044250488,39.85700088500977,24.18499990463257,37.31600021362305
2023-09-10T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.93200103759766,39.735000190734866,25.145999908447266,37.68799964904785
2023-09-10T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.07299991607666,39.92000072479248,25.981000022888182,38.12100051879883
2023-09-10T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.34700057983398,40.13999969482422,26.821999969482423,38.646000175476075
2023-09-10T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.25800025939942,40.03899963378906,27.386000022888183,38.99300003051758
2023-09-10T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.52500015258789,40.30099990844727,27.698000411987305,39.157000122070315
2023-09-10T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.19299961090088,40.97699974060058,28.224999961853026,39.63100006103516
2023-09-10T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.45,41.22399955749512,28.663000621795653,39.99499984741211
2023-09-10T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.96100025177002,41.768000259399415,28.87799991607666,40.25499988555908
2023-09-10T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.221999893188475,42.02599983215332,28.759999866485597,40.514999618530275
2023-09-10T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.411000366210935,42.25900020599365,28.99299997329712,40.55199954986572
2023-09-10T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.93499992370605,42.785000038146975,28.79900022506714,40.714999961853025
2023-09-10T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.28500011444092,43.13699966430664,28.7479998588562,40.86500015258789
2023-09-10T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.65899978637695,43.52199966430664,28.823000030517576,41.154000244140626
2023-09-10T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.89100036621094,43.715999603271484,29.199000759124758,41.26800010681152
2023-09-10T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.877000885009764,43.74999919891357,29.023000087738037,41.383000183105466
2023-09-10T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.79999923706055,43.62299903869629,28.827999629974364,41.19399982452393
2023-09-10T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.68999984741211,43.53799942016602,28.568000259399415,41.15800006866455
2023-09-10T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.31600048065186,43.15699989318848,27.966000156402586,40.8459997177124
2023-09-10T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.06399940490723,42.9080004119873,27.29799991607666,40.53599941253662
2023-09-10T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.84500049591065,42.695999755859376,27.248000030517577,40.23500030517578
2023-09-10T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.6039998626709,42.450000343322756,27.250999813079833,40.00899993896484
2023-09-10T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.32700008392334,42.1739994430542,27.12100046157837,39.86700065612793
2023-09-10T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.220000457763675,42.03299949645996,27.358999671936036,39.85100063323975
2023-09-10T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.4729999923706,42.31600044250488,27.4639998626709,40.01100009918213
2023-09-10T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.07800022125244,42.91699977874756,27.408000030517577,40.127999725341795
2023-09-10T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.65599960327148,43.47699996948242,27.082000312805175,40.41600070953369
2023-09-10T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.139999885559085,43.9129997253418,27.295999298095705,40.46
2023-09-10T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.26099983215332,44.05099922180176,27.299999237060547,40.82999984741211
2023-09-10T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.26100021362305,44.02499961853027,27.149000453948975,41.013999938964844
2023-09-10T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.52000019073486,44.269000129699705,27.100000381469727,41.31600044250488
2023-09-10T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.460000610351564,44.232000274658205,27.001000003814696,41.32400035858154
2023-09-10T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.38500118255615,44.10799865722656,26.839999618530275,41.40000034332275
2023-09-10T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.455000686645505,44.18900047302246,26.587000331878663,41.151999397277834
2023-09-10T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.46100059509277,44.198000564575196,26.268999996185304,41.164999656677246
2023-09-10T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.40100151062012,44.148999519348145,25.95599983215332,40.95000045776367
2023-09-10T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.66300029754639,44.406000022888186,25.74300010681152,40.93300041198731
2023-09-10T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.0,44.76399982452393,25.625000476837158,40.90900051116943
2023-09-10T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.23399959564209,44.98300022125244,25.442999782562257,41.107999649047855
2023-09-10T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.690999603271486,45.488000106811526,25.332999725341796,41.134999656677245
2023-09-10T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.79999923706055,45.6019994354248,25.028000106811522,41.16600009918213
2023-09-10T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.68000030517578,45.51099983215332,24.701000213623047,41.078999824523926
2023-09-10T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.51099983215332,45.320000114440916,24.416999683380126,40.8540005493164
2023-09-10T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.31500057220459,45.1359997177124,24.13900032043457,40.621000137329105
2023-09-10T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.98100002288818,44.80000038146973,23.691000118255616,40.435
2023-09-10T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.627999801635745,44.44299980163574,23.369999618530272,40.138999710083006
2023-09-10T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.991000442504884,43.811999816894534,23.155000591278075,39.68099960327149
2023-09-10T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.43200019836426,43.24799980163574,22.920999698638916,39.37000061035156
2023-09-10T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.192000198364255,43.007999877929684,22.70900011062622,39.00499992370605
2023-09-10T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.581999969482425,43.391999855041504,22.464999866485595,38.932000160217285
2023-09-10T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.212000160217286,44.017999992370605,22.225999908447264,39.08
2023-09-10T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.8010005569458,44.611000022888184,21.973999900817873,39.24099983215332
2023-09-10T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.042999534606935,44.8320000076294,21.777999725341797,39.26400005340576
2023-09-10T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.27599983215332,45.053999214172364,21.612000427246095,39.20499988555908
2023-09-10T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.35000038146973,45.13699932098389,21.5360001373291,39.297999992370606
2023-09-10T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.14899967193603,44.89800075531006,21.445999794006347,39.23900009155273
2023-09-10T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.17800025939941,44.92500114440918,21.277999801635744,39.15799976348877
2023-09-10T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.02999977111816,44.76699996948242,20.944000244140625,39.057999801635745
2023-09-10T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.977000350952146,44.69600067138672,20.316999588012695,38.71200000762939
2023-09-10T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.71200008392334,44.435000572204586,20.262000026702882,38.69599979400635
2023-09-10T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.68300045013428,44.39800102233887,20.340999393463136,38.592999649047854
2023-09-10T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.69800060272217,44.4150012588501,20.299999237060547,38.61399978637695
2023-09-10T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.625998916625974,44.32699966430664,20.078999862670898,38.477000312805174
2023-09-10T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.980000228881835,44.68799949645996,19.69500036239624,38.5
2023-09-11T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.36199981689453,45.06599994659424,19.983999938964843,38.6309992980957
2023-09-11T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.61900016784668,45.326000442504885,19.689999980926515,38.72199981689453
2023-09-11T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.01899967193604,45.72500015258789,19.645000553131105,38.6289994430542
2023-09-11T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.19899929046631,45.89900001525879,19.45999984741211,38.89100063323975
2023-09-11T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.38700050354004,46.10299934387207,19.270000076293947,38.86600067138672
2023-09-11T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.58099983215332,46.28100044250488,19.217999668121337,38.86399982452392
2023-09-11T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.34500034332275,46.054999809265134,18.63500030517578,38.67499950408936
2023-09-11T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.126999092102054,45.82599983215332,18.872999954223634,38.583999671936034
2023-09-11T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.06299903869629,45.76399978637696,18.906999645233153,38.6069998550415
2023-09-11T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.819999847412106,45.54499973297119,18.66800022125244,38.4910001373291
2023-09-11T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.81500038146973,45.548999366760256,18.60600040435791,38.305
2023-09-11T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.5909997177124,45.3360001373291,18.625000476837158,38.39400047302246
2023-09-11T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.51399978637696,45.28299976348877,18.306999835968018,38.18399959564209
2023-09-11T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.64399948120117,45.40200065612793,19.236000022888184,38.18999977111817
2023-09-11T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.982999877929686,45.723999938964845,20.06900026321411,38.60400005340576
2023-09-11T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.46999988555908,46.1909997177124,20.38400005340576,39.14199996948242
2023-09-11T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.67600021362305,46.396000900268554,20.738000011444093,39.38800064086914
2023-09-11T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.841000442504885,46.554000282287596,20.71900047302246,39.64500015258789
2023-09-11T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.95800025939941,46.710999488830566,20.622000465393068,39.75199993133545
2023-09-11T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.6459997177124,46.379000129699705,20.476999912261963,39.570999717712404
2023-09-11T05:00:00Z,0.0,0.0,0.0,0.0,0.020202020202020204,0.04,0.0,1.0,0.0,8.9,0.0,59.36100040435791,46.11299961090088,20.40100004196167,40.54700000762939
2023-09-11T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.051000099182126,45.83200038909912,20.121000442504883,39.14999954223633
2023-09-11T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.512000198364255,45.29799976348877,20.16899995803833,38.94600040435791
2023-09-11T05:45:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.36299991607666,45.15499908447266,21.014000148773192,39.08500019073486
2023-09-11T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.25000045776367,45.03899967193603,21.567999877929687,39.32699989318848
2023-09-11T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.63,45.41100028991699,21.921999702453615,39.522999877929685
2023-09-11T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.56799995422363,45.35300010681152,22.583999938964844,39.79600036621094
2023-09-11T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.29900001525879,45.087000350952145,23.216999969482423,39.95600009918213
2023-09-11T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.580998764038085,45.353000450134275,23.677999954223633,40.1679999923706
2023-09-11T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.74699993133545,45.48500022888184,24.185999870300293,40.66200035095215
2023-09-11T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.729999961853025,45.482000274658205,24.889000148773192,40.86800014495849
2023-09-11T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.95900062561035,45.70699977874756,25.45199981689453,41.20899978637695
2023-09-11T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.02399963378906,45.74599994659424,25.81699987411499,41.54299934387207
2023-09-11T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.06,45.78300014495849,25.985999946594237,41.643999557495114
2023-09-11T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.27899955749512,45.996000061035154,26.118000259399412,41.88900035858154
2023-09-11T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.57999954223633,46.30400016784668,26.43399974822998,42.015999717712404
2023-09-11T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.59393934770064,46.31111141166301,26.291918899073746,42.11818205708205
2023-09-11T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.80900047302246,46.57599979400635,26.56500009536743,42.202999916076664
2023-09-11T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.92500019073486,46.714999465942384,26.920999698638916,42.40400001525879
2023-09-11T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.93737415352253,46.73939356177744,26.957575595740117,42.56262534555763
2023-09-11T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.86099964141846,46.662999877929686,26.965999584198,42.61899963378906
2023-09-11T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.60599956512451,46.41399993896484,27.083000240325926,42.480999870300295
2023-09-11T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.49499988555908,46.26999988555908,27.08800033569336,42.423000717163085
2023-09-11T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.33499965667725,46.08799964904785,26.960999851226806,42.38700008392334
2023-09-11T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.12899971008301,45.90500026702881,27.120000457763673,42.298000221252444
2023-09-11T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.200000038146975,45.951000747680666,26.926999797821043,42.28499954223633
2023-09-11T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.21700016021728,45.96600051879883,26.82099988937378,42.141999588012695
2023-09-11T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.007999877929684,45.737999992370604,26.54500017166138,41.93200031280517
2023-09-11T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.02899955749512,45.77099967956543,26.722000217437746,42.02900009155273
2023-09-11T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.92300014495849,45.67699977874756,27.04100015640259,42.14299980163574
2023-09-11T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.93000045776367,45.66399993896484,27.056000213623047,42.12299999237061
2023-09-11T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.97099987030029,45.71099960327148,26.80700008392334,42.087999992370605
2023-09-11T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.034999465942384,45.79299991607666,26.723000411987304,41.98399963378906
2023-09-11T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.07599895477295,45.850000839233395,26.58300012588501,41.945000076293944
2023-09-11T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.07199890136719,45.81099975585938,26.37899953842163,41.85500034332276
2023-09-11T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.984000244140624,45.709000244140626,26.25699989318848,41.82400005340576
2023-09-11T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.09199970245361,45.8490002822876,26.16900032043457,41.7530001449585
2023-09-11T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.277999572753906,46.03099952697754,26.136000518798827,41.916000556945804
2023-09-11T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.32700012207031,46.07699882507324,25.966000118255614,41.84700050354004
2023-09-11T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.38299983978271,46.11200019836426,25.58100030899048,41.74100009918213
2023-09-11T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.61799922943115,46.33900032043457,25.30599973678589,41.72000007629394
2023-09-11T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.654999351501466,46.38800071716309,25.374999523162842,41.59500011444092
2023-09-11T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.87700103759766,46.607999305725095,25.32799934387207,41.74199996948242
2023-09-11T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.773999977111814,46.49800003051758,25.285999450683594,41.81000011444092
2023-09-11T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.54899978637695,46.274000282287595,25.04000015258789,41.585999755859376
2023-09-11T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.677999839782714,46.409000358581544,24.872999515533447,41.539999923706056
2023-09-11T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.50799991607666,46.21199962615967,24.495000038146973,41.30000015258789
2023-09-11T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.748000106811524,46.46799934387207,24.09500036239624,41.2680001449585
2023-09-11T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.74399940490723,46.44899974822998,23.833999404907228,41.061999816894534
2023-09-11T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.816000099182126,46.53300033569336,23.664000606536867,41.00800006866455
2023-09-11T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.589000129699706,46.31300003051758,23.520000076293947,40.810000305175784
2023-09-11T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.81799980163574,46.540000190734865,23.253000049591066,40.738999938964845
2023-09-11T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.702999114990234,46.419999542236326,23.04800018310547,40.7840002822876
2023-09-11T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.72399955749512,46.4500004196167,22.703000144958494,40.58899993896485
2023-09-11T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.85099983215332,46.570000190734866,22.389999618530272,40.43899993896484
2023-09-11T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.6089998626709,46.350999450683595,21.872000274658202,40.28300037384033
2023-09-11T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.48800060272217,46.262000007629396,21.600000381469727,39.91400047302246
2023-09-11T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.5729988861084,46.36700073242187,21.510000038146973,39.87300006866455
2023-09-11T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.410001335144045,46.21000057220459,21.249000034332276,39.78000011444092
2023-09-11T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.1119990158081,45.91100067138672,21.262999801635743,39.65400001525879
2023-09-11T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.112998733520506,45.912001342773436,20.994999980926515,39.457000198364256
2023-09-11T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.140998878479,45.93700096130371,20.71100019454956,39.280999946594235
2023-09-11T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.017999725341795,45.80000011444092,20.49599998474121,39.28
2023-09-11T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.95900062561035,45.73900016784668,20.25699993133545,39.1999995803833
2023-09-11T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.76400001525879,45.554999351501465,19.96699987411499,38.986000289916994
2023-09-11T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.82899993896484,45.62399909973144,19.670000267028808,38.773000411987304
2023-09-11T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.86400058746338,45.66399993896484,19.41199966430664,38.6810001373291
2023-09-11T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.832000274658206,45.58699909210205,19.174000034332277,38.592999649047854
2023-09-11T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.80499996185303,45.55199981689453,18.794999980926512,38.484999885559084
2023-09-11T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.16500003814697,45.90500099182129,18.527000102996826,38.434000701904296
2023-09-11T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.16200004577637,45.88400115966797,18.34199939727783,38.48500007629394
2023-09-11T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.048999252319334,45.77399963378906,18.20700065612793,38.431000289916994
2023-09-11T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.193999404907224,45.920000343322755,18.221000442504884,38.34100025177002
2023-09-11T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.497999572753905,46.20499988555908,17.97800006866455,38.38700023651123
2023-09-11T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.2990002822876,45.997000541687015,17.61700044631958,38.278000373840335
2023-09-11T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.468999977111814,46.172999954223634,17.54500017166138,38.234000053405765
2023-09-12T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.42000122070313,46.11499881744385,17.337999382019042,38.19999969482422
2023-09-12T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.42500114440918,46.122999000549314,17.392999591827394,38.103999328613284
2023-09-12T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.470000457763675,46.17299991607666,17.319999446868895,38.0369994354248
2023-09-12T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.63299953460693,46.32099998474121,17.1470005607605,38.13799964904785
2023-09-12T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.71100067138672,46.397001113891605,17.016000061035157,38.136999702453615
2023-09-12T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.784000663757325,46.4930004119873,16.972999897003174,38.20800003051758
2023-09-12T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.83800018310547,46.54500030517578,16.81299976348877,38.0759992980957
2023-09-12T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.672000122070315,46.37100086212158,16.481999931335448,37.95300064086914
2023-09-12T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.6239990234375,46.30799942016601,16.498999996185304,37.86200038909912
2023-09-12T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.66900005340576,46.344000244140624,16.609000415802,37.85199977874756
2023-09-12T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.606999244689945,46.316999969482424,16.47099988937378,37.916999893188475
2023-09-12T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.45700065612793,46.185000305175784,16.222000102996827,37.705999755859374
2023-09-12T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.061000175476075,45.836000022888186,16.133000507354737,37.52299991607666
2023-09-12T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.993000221252444,44.78399990081787,16.16800048828125,37.18900039672852
2023-09-12T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.44799987792969,44.246999702453614,16.322999572753908,36.92400104522705
2023-09-12T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.46799976348877,44.26000026702881,16.283999691009523,36.84000030517578
2023-09-12T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.392999992370605,43.210000076293944,16.262999801635743,36.64199996948242
2023-09-12T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.548999252319334,42.337000350952145,16.350999431610106,36.079999656677245
2023-09-12T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.41800094604492,42.209000244140626,16.366999492645263,35.95200023651123
2023-09-12T04:45:00Z,0.0,0.0,0.0,0.0,0.02,0.02,0.0,1.0,0.0,9.0,0.0,55.4910001373291,42.28799942016602,16.304999694824218,35.85900062561035
2023-09-12T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.75600006103516,41.59300003051758,16.493000030517578,36.99700008392334
2023-09-12T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.013000106811525,40.821999588012694,16.0370001411438,35.609000778198244
2023-09-12T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.545999908447264,40.386999969482424,16.192000732421874,34.93599975585938
2023-09-12T05:45:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.329000091552736,40.16199932098389,16.1470005607605,34.376000518798826
2023-09-12T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.85000003814697,44.630000076293946,16.09500036239624,34.98199996948242
2023-09-12T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.550000038146976,49.410000038146975,16.225000152587892,36.97400035858154
2023-09-12T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.1999995803833,50.19199966430664,16.70000003814697,38.813000221252445
2023-09-12T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.93900020599365,48.84700004577637,17.60499988555908,38.96600032806396
2023-09-12T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.47400001525879,46.34499996185303,18.494000091552735,38.886000061035155
2023-09-12T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.84399993896484,42.79699993133545,19.81299991607666,38.07899974822998
2023-09-12T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.47899993896485,39.5860001373291,20.443999786376953,37.09899959564209
2023-09-12T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.36100017547607,37.4989998626709,20.68800022125244,36.221000061035156
2023-09-12T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.55200016021728,36.70899963378906,20.739999866485597,35.48800037384033
2023-09-12T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.361000061035156,37.47200012207031,19.6820001411438,34.997000236511234
2023-09-12T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.72099998474121,39.75100006103516,19.887000026702882,35.14099956512451
2023-09-12T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.742999954223635,42.72099998474121,20.136000518798827,36.15799980163574
2023-09-12T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.87700000762939,45.83900005340576,20.691000022888183,37.52999988555908
2023-09-12T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.37099998474121,48.33499996185303,21.771999740600585,39.153999938964844
2023-09-12T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.24000015258789,49.281999855041505,22.226000061035155,40.76100009918213
2023-09-12T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.62100002288818,47.63199996948242,22.46799987792969,40.87899982452392
2023-09-12T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.94900001525879,45.931000022888185,22.445999794006347,40.26199977874756
2023-09-12T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.598000068664554,44.57799999237061,21.955000076293945,39.600999908447264
2023-09-12T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.626000022888185,43.611000022888184,22.143999938964843,39.14499984741211
2023-09-12T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.54999992370605,42.57999996185303,22.36799966812134,38.74600002288818
2023-09-12T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.96800003051758,41.09600009918213,21.928999729156494,38.27600017547607
2023-09-12T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.05599967956543,40.217999572753904,22.001000003814696,37.51700019836426
2023-09-12T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.35800006866455,39.545999908447264,22.218999729156494,37.090000267028806
2023-09-12T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.369999694824216,38.57000015258789,21.87800012588501,36.58500030517578
2023-09-12T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.25299968719482,38.45999992370606,22.01899963378906,36.14099952697754
2023-09-12T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.63700016021728,38.86499988555908,22.620000457763673,36.310000038146974
2023-09-12T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.496999740600586,36.74400016784668,22.37199951171875,35.84899959564209
2023-09-12T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.25200008392334,38.39399997711182,22.143000411987305,35.50100090026856
2023-09-12T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.89199996948242,44.9579999923706,22.0740002822876,37.268999938964846
2023-09-12T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.333999938964844,48.54099994659424,22.36299955368042,39.250999755859375
2023-09-12T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.48799987792969,46.725,21.949999809265137,39.861000862121585
2023-09-12T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.373999977111815,44.52600009918213,22.08599987030029,39.56799987792969
2023-09-12T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.823999938964846,41.983999977111814,22.26999984741211,38.59199970245361
2023-09-12T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.26700000762939,40.40400001525879,21.803000030517577,37.85600002288818
2023-09-12T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.30600017547607,39.47299972534179,21.74300010681152,37.1380001449585
2023-09-12T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.84900074005127,39.0479993057251,21.78099952697754,36.35499984741211
2023-09-12T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.96000045776367,39.14999996185303,21.702000732421876,36.01099983215332
2023-09-12T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.97099994659424,40.145999908447266,21.732000274658205,36.23099975585937
2023-09-12T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.335,41.513999977111816,21.755999641418455,36.655999946594235
2023-09-12T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.59599994659424,42.77200019836426,21.246000022888182,37.09399948120117
2023-09-12T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.644999961853024,43.822000122070314,20.810999870300293,37.356000099182125
2023-09-12T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.17400012969971,44.353000450134275,20.620000457763673,37.47400039672851
2023-09-12T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.535999870300294,44.711000289916996,20.558000221252442,37.42400115966797
2023-09-12T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.1789998626709,45.318000869750975,20.149999809265136,37.56800025939941
2023-09-12T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.45100048065186,45.61599998474121,19.52199993133545,37.735000381469725
2023-09-12T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.72424200809363,45.912121551205416,19.193939671371922,38.030303145899914
2023-09-12T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.73400016784668,45.89299968719482,18.891999588012695,38.36000022888184
2023-09-12T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.12475193136989,46.27524740389078,18.6980195187106,38.31782218253259
2023-09-12T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.56399913787842,46.71800010681152,17.613999996185303,38.41500057220459
2023-09-12T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.78888883494368,46.921211589466445,16.812121285332573,38.07777705337062
2023-09-12T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.131999473571774,47.24600002288818,16.205000076293945,37.96900016784668
2023-09-12T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.23663360293549,47.3396042927657,16.0,37.8504955556133
2023-09-12T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.070999717712404,47.166000022888184,16.0,37.707999839782715
2023-09-12T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.249494995733706,46.333333256268745,15.998989895136669,37.53232331709428
2023-09-12T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.67300010681152,45.78099983215332,15.960999851226807,37.29199981689453
2023-09-12T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.456436006149445,45.569305986461075,15.970296916395132,37.08118774867294
2023-09-12T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.04699974060058,45.19799987792969,15.963999862670898,37.0410001373291
2023-09-12T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.86262693308821,45.005050427985914,15.959595805466778,36.88080916741882
2023-09-12T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.77099998474121,44.95100006103516,15.956999835968018,36.87100067138672
2023-09-12T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.811881150349535,43.985148477082205,16.00297030836049,36.56336552081722
2023-09-12T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.19500022888184,43.350999641418454,16.006000022888184,36.1889998626709
2023-09-12T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.10202057193024,43.26767692180595,16.01212125835997,36.09292852998984
2023-09-12T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.04800003051758,43.23400058746338,16.01100004196167,36.08099983215332
2023-09-12T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.56930711953947,42.737623913453355,16.02871298081804,35.938613740524445
2023-09-12T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.896969573666354,42.04500003814697,16.041414299396553,35.63300006866455
2023-09-12T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.79299934387207,41.92525366580848,16.0360001373291,35.47272768887606
2023-09-12T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.933000297546386,42.105,16.093000354766847,35.48600021362304
2023-09-12T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.28514843175907,41.45841613618454,16.159406548679463,35.175247041305695
2023-09-12T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.37878776319099,40.52626303470496,16.22828310186213,34.5565659879434
2023-09-12T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.243000450134275,40.40899967193604,16.196000480651854,34.234999885559084
2023-09-12T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.82599983215332,40.00799991607666,16.131000499725342,33.94300025939941
2023-09-12T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.66237610165435,39.87029772465772,16.082178531306806,33.875247955322266
2023-09-13T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.06565675831804,39.314141321663904,16.081818493929777,33.787879096137154
2023-09-13T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.53500007629395,39.76400001525879,16.094000358581543,33.59799987792969
2023-09-13T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.95599994659424,41.155,16.15800060272217,34.14500019073486
2023-09-13T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.28316867941677,42.513861514554165,16.241584267946752,34.67623731405428
2023-09-13T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.56565695097952,42.831312892412896,16.301009361190026,34.852525152341286
2023-09-13T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.20200012207031,43.41799987792969,16.39499959945679,35.16599960327149
2023-09-13T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.58699928283691,43.78599998474121,16.395999603271484,35.41600067138672
2023-09-13T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.08019781584787,46.210891081555054,16.383167871154182,35.81881192651125
2023-09-13T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.348484424629596,50.549494964907865,16.24949495720141,37.76767692180595
2023-09-13T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.82099983215332,50.056999855041504,16.206000595092775,38.749999885559085
2023-09-13T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.49000026702881,47.67099987030029,16.298999252319337,38.4109997177124
2023-09-13T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.611881142795674,45.74059408962137,16.299999237060547,37.724751916262186
2023-09-13T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.603030272204464,42.74040395563299,16.280807610714074,36.74242416535965
2023-09-13T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.397000007629394,40.56700008392334,16.166000633239747,35.706000595092775
2023-09-13T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.06,38.2779999923706,15.970999889373779,34.6619998550415
2023-09-13T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.910891806725225,37.18316801467744,15.783168301723972,33.731682994578144
2023-09-13T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.237373698841445,37.49898987587052,15.579798139707007,32.929293199019
2023-09-13T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.73599998474121,39.960999984741214,15.5,33.198000564575196
2023-09-13T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.3320000076294,43.52299991607666,15.447999897003173,34.34300033569336
2023-09-13T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.06138610839844,47.190099055224124,15.19702975584729,35.60297042544526
2023-09-13T05:00:00Z,0.0,0.0,0.0,0.0,0.01,0.0,0.0,1.0,0.0,6.96969696969697,0.0,61.79191974678425,49.053534960505935,15.374747555665296,38.34747472435537
2023-09-13T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.66800022125244,47.89700016021729,15.203000135421753,37.73300025939941
2023-09-13T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.75200004577637,45.950999908447265,15.404999666213989,37.22900047302246
2023-09-13T05:45:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.39600002288818,44.57400016784668,15.49599998474121,36.6560001373291
2023-09-13T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.78600002288818,43.0,15.51800006866455,36.35900016784668
2023-09-13T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.802999877929686,41.02099998474121,15.566000251770019,35.486000289916994
2023-09-13T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.445000114440916,39.70100002288818,15.565000247955322,34.842999954223636
2023-09-13T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.34799972534179,38.62400043487549,15.496999988555908,34.11299995422363
2023-09-13T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.9170000076294,39.155999946594235,15.432999849319458,33.452000770568844
2023-09-13T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.458999977111816,40.68799991607666,15.234999942779542,33.628999862670895
2023-09-13T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.68529398301069,42.69411816316492,15.197058649624095,33.87352977079504
2023-09-13T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.51000015258789,54.441000099182126,15.253000011444092,36.648999977111814
2023-09-13T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.85700004577637,70.11699974060059,15.387000036239623,43.229999961853025
2023-09-13T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.58499992370605,59.67799995422363,16.008000011444093,43.50899990081787
2023-09-13T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.72099994659424,46.140999946594235,16.897999839782713,39.74300006866455
2023-09-13T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.30299999237061,32.12399988174438,16.97499990463257,35.33
2023-09-13T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.70200016021729,29.689999980926515,16.94899980545044,30.83699987411499
2023-09-13T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.43999984741211,39.967999954223636,16.838999691009523,32.50499998092651
2023-09-13T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.26900001525878,55.9119998550415,16.560000228881837,41.001000022888185
2023-09-13T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.40600006103516,53.763999938964844,16.740000076293946,42.164000015258786
2023-09-13T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.42700004577637,47.087000045776364,16.949999961853027,39.80300003051758
2023-09-13T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.58900001525879,37.797000083923336,17.354999790191652,36.26700000762939
2023-09-13T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.99199989318848,31.91999990463257,17.58000030517578,32.96399995803833
2023-09-13T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.538000144958495,31.343999710083008,17.73100028991699,31.25800006866455
2023-09-13T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.43899993896484,35.30900001525879,17.816999645233153,32.032999935150144
2023-09-13T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.188000183105466,40.812999877929684,17.662000370025634,35.147000007629394
2023-09-13T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.78700012207031,44.5139998626709,18.04000015258789,38.41500003814697
2023-09-13T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.16100002288818,44.13499984741211,18.303999423980713,39.37200008392334
2023-09-13T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.74,41.552000007629395,18.27299976348877,37.7289998626709
2023-09-13T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.25,37.500999755859375,17.35300012588501,35.454000053405764
2023-09-13T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.72999992370605,46.69099994659424,16.815999889373778,35.507000045776365
2023-09-13T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.30100036621094,70.63800029754638,15.993999996185302,43.77499988555908
2023-09-13T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.17800003051758,62.98300003051758,16.166999845504762,44.73500003814697
2023-09-13T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.240999946594236,48.634999923706054,16.244000091552735,40.68999988555908
2023-09-13T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.93199996948242,37.52500003814697,16.272999706268312,36.11499996185303
2023-09-13T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.21399978637695,31.806999950408937,16.031000118255616,32.29099990844727
2023-09-13T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.868000450134275,29.5179998588562,16.064000244140626,30.31599998474121
2023-09-13T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.61299995422363,33.36000001907349,16.082000312805175,30.022999897003174
2023-09-13T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.19099998474121,39.40099998474121,16.25999984741211,33.73900003433228
2023-09-13T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.97399963378906,45.24599994659424,15.967999973297118,38.16100021362305
2023-09-13T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.43099990844726,45.35700004577637,15.880999946594239,39.054999885559084
2023-09-13T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.52900001525879,45.93200012207031,16.2910000038147,38.50800006866455
2023-09-13T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.77,42.63700004577637,16.586000328063964,37.41600021362305
2023-09-13T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.98099994659424,40.01599987030029,16.555000209808348,36.19499977111816
2023-09-13T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.92300003051758,37.10399997711182,16.296999893188477,34.979000091552734
2023-09-13T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.188999786376954,35.38000019073486,15.98899995803833,33.7820002746582
2023-09-13T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.62899978637695,35.732000007629395,15.76599998474121,32.99299987792969
2023-09-13T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.36299995422363,38.23300006866455,15.53300012588501,33.068000144958496
2023-09-13T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.72700000762939,38.385,15.364999895095826,34.08299991607666
2023-09-13T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.68900005340576,40.05300003051758,15.214999866485595,35.373000373840334
2023-09-13T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.268000297546386,42.58399982452393,15.146000118255616,36.79899993896484
2023-09-13T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.0570000076294,43.07699996948242,15.10800033569336,37.77499996185303
2023-09-13T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.920000076293945,43.54700023651123,15.11300030708313,37.32599975585938
2023-09-13T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.395000038146975,41.75899993896484,15.063000202178955,36.475999908447264
2023-09-13T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.46999996185303,40.039999923706056,14.976999912261963,35.634000053405764
2023-09-13T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.780000076293945,38.45599994659424,14.780999994277954,34.75099952697754
2023-09-13T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.14600021362305,36.92999984741211,14.65900004386902,33.80299991607666
2023-09-13T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.00300010681153,36.75699989318848,14.574000215530395,32.997000198364255
2023-09-13T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.76900009155273,38.363999938964845,14.472999897003174,33.088999862670896
2023-09-13T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.06199996948242,39.596999893188475,14.388999738693236,33.79699996948242
2023-09-13T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.03400001525879,39.80699993133545,14.379999732971191,34.50800025939942
2023-09-13T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.96800003051758,40.21399993896485,14.31100004196167,35.25799999237061
2023-09-13T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.382000007629394,43.35000003814697,14.25400001525879,35.81399990081787
2023-09-13T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.1519998550415,44.739999809265136,14.189999866485596,37.06299999237061
2023-09-13T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.91300006866455,44.11500015258789,14.1040003490448,37.11000034332275
2023-09-13T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.690999832153324,43.485000114440915,14.029000110626221,36.7120002746582
2023-09-13T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.212000045776364,42.445,13.826999864578248,36.17899963378906
2023-09-13T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.53999977111816,41.061999816894534,13.644000053405762,35.49099987030029
2023-09-13T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.65100017547607,40.268999938964846,13.413999881744385,34.89800006866455
2023-09-13T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.39800010681152,39.074000129699705,13.247999992370605,34.35599998474121
