time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-09-13T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.04099994659424,37.80599998474121,13.10500012397766,33.539000015258786
2023-09-13T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.23499980926513,37.0639998626709,12.960999851226807,32.53299991607666
2023-09-13T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.41199996948242,38.123999977111815,12.72400008201599,32.21900012969971
2023-09-13T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.69499996185303,39.79799980163574,12.457999839782715,32.81999946594238
2023-09-13T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.41999992370606,40.78999969482422,12.289000062942504,33.60700012207031
2023-09-13T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.522000007629394,42.04999992370605,12.130000200271606,34.0129999923706
2023-09-14T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.73599994659424,43.412999954223636,12.093000354766845,34.277000465393066
2023-09-14T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.98500007629394,44.76800003051758,11.982999935150147,34.925000228881835
2023-09-14T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.440999794006345,45.36000003814697,11.72600001335144,35.84099998474121
2023-09-14T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.3700008392334,45.39200103759766,11.671999969482421,36.20099998474121
2023-09-14T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.334000205993654,45.49999965667725,11.631000204086304,36.29200012207031
2023-09-14T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.31399974822998,44.657999992370605,11.733999938964844,36.03900009155274
2023-09-14T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.59200019836426,44.04599998474121,11.759000034332276,35.771000366210934
2023-09-14T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.95999996185303,42.59499988555908,11.56800012588501,35.191000099182126
2023-09-14T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.973000068664554,41.69300025939941,11.44799988746643,34.606999740600585
2023-09-14T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.395,41.14999973297119,11.136000232696533,34.27600036621094
2023-09-14T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.56699977874756,40.389000244140625,11.142000141143798,33.79400016784668
2023-09-14T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.54600009918213,39.43500011444092,11.029000110626221,33.274000091552736
2023-09-14T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.912999954223636,38.82399951934814,11.041000137329101,32.794000396728514
2023-09-14T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.20199981689453,38.15599987030029,11.119000120162964,32.155999584198
2023-09-14T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.801000137329105,37.805000190734866,10.885999946594238,31.619000244140626
2023-09-14T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.84499977111816,37.825999603271484,10.629000215530395,31.298999729156495
2023-09-14T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.87199993133545,38.772000007629394,10.747999992370605,31.545999851226806
2023-09-14T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.97,39.80599998474121,10.59900032043457,32.00999982833862
2023-09-14T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.11799976348877,40.87599994659424,10.392000026702881,32.35199977874756
2023-09-14T04:45:00Z,0.0,0.0,0.0,0.0,0.02,0.02,0.0,1.0,0.0,0.0,0.0,55.8700004196167,41.582000160217284,10.284000005722046,32.74100028991699
2023-09-14T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.08499870300293,41.79999923706055,10.483000154495238,34.16100002288818
2023-09-14T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.183999366760254,41.93799983978271,10.469000034332275,33.05700008392334
2023-09-14T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.67400043487549,42.458999977111816,10.600000381469727,33.171999549865724
2023-09-14T05:45:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.75200004577637,42.55900005340576,10.665000171661378,33.15
2023-09-14T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.44299953460693,42.24400005340576,10.949999914169311,33.25399982452392
2023-09-14T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.54299991607666,42.34000034332276,11.068000049591065,33.12900001525879
2023-09-14T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.76199993133545,42.57699905395508,11.408999967575074,33.318000297546384
2023-09-14T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.827999877929685,42.64199943542481,12.163999977111816,33.65400012969971
2023-09-14T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.76199981689453,42.569999084472656,13.261999988555909,34.13599998474121
2023-09-14T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.5769994354248,42.388000373840335,14.175999994277953,34.50999984741211
2023-09-14T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.66899990081787,42.47799983978271,15.071999969482421,34.93100040435791
2023-09-14T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.38499977111817,43.2150004196167,15.885000076293945,35.80200012207031
2023-09-14T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.977000122070315,43.8019995880127,16.6810000038147,36.592000007629395
2023-09-14T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.396000671386716,44.22899974822998,17.177000198364258,37.11600002288819
2023-09-14T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.57800006866455,44.400999755859374,17.630999851226807,37.502999763488766
2023-09-14T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.195,45.0040002822876,18.277999725341797,37.90099994659424
2023-09-14T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.22700016021729,46.04099960327149,18.559000225067138,38.50599998474121
2023-09-14T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.85800006866455,45.706999931335446,18.369999504089357,38.682999534606935
2023-09-14T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.380999908447265,45.20800018310547,18.550999794006348,38.334000205993654
2023-09-14T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.82999942779541,44.65400054931641,17.057000045776366,38.02699966430664
2023-09-14T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.90100040435791,44.717999572753904,16.90400007247925,37.5310001373291
2023-09-14T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.680000190734866,44.51099998474121,17.242999839782716,37.69799995422363
2023-09-14T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.22399974822998,44.04499996185303,17.023000087738037,37.4290009689331
2023-09-14T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.63600002288818,43.47799983978271,16.938999767303468,37.181999588012694
2023-09-14T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.34900062561035,43.1670000076294,18.144999961853028,37.24300006866455
2023-09-14T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.33699989318848,43.191000366210936,19.22599983215332,37.61599967956543
2023-09-14T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.89800037384033,42.73399990081787,19.004999885559084,37.66799957275391
2023-09-14T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.846999626159665,42.68300010681153,17.975000019073487,37.440000228881836
2023-09-14T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.98899982452392,42.81400016784668,17.96200023651123,37.150999526977536
2023-09-14T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.61499996185303,43.46699989318848,18.002000007629395,37.34800033569336
2023-09-14T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.707999534606934,43.548999824523925,17.97799991607666,37.58199981689453
2023-09-14T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.38700092315674,43.22400039672851,17.921999702453615,37.44300003051758
2023-09-14T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.70100006103516,43.531000022888186,17.992999954223635,37.46200057983398
2023-09-14T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.81799995422363,44.644999771118165,18.4429998588562,37.822999801635746
2023-09-14T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.46400005340576,45.29400016784668,18.41199966430664,38.35800033569336
2023-09-14T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.599998474121094,45.3950012588501,18.326999893188475,38.52099952697754
2023-09-14T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.57099983215332,45.374999923706056,18.064000244140626,38.58200023651123
2023-09-14T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.19400001525879,45.94999988555908,18.27199966430664,38.7369998550415
2023-09-14T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.5,46.229999732971194,18.13500020980835,38.86300025939941
2023-09-14T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.26399978637696,46.01799976348877,17.90499963760376,38.79299991607666
2023-09-14T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.72999954223633,45.50800025939942,17.684000396728514,38.59999969482422
2023-09-14T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.292000427246094,46.05099983215332,17.96699987411499,38.57299987792969
2023-09-14T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.93099987030029,45.752000122070314,17.901999626159668,38.59299983978271
2023-09-14T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.8289998626709,45.65900024414063,17.89399959564209,38.583999938964844
2023-09-14T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.0960001373291,44.9289998626709,17.785999450683594,38.31200038909912
2023-09-14T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.804000244140624,45.65899967193604,17.659000606536864,38.404000511169436
2023-09-14T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.7370000076294,45.58999992370605,17.42399980545044,38.27599998474121
2023-09-14T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.03999973297119,45.90000053405762,17.056000213623047,38.15699951171875
2023-09-14T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.64099983215332,45.48599998474121,16.899999618530273,38.16999946594238
2023-09-14T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.3515151052764,46.18787861833669,16.762626224093967,38.15454517711293
2023-09-14T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.646534192680136,46.5,16.58613894245412,38.25247536083259
2023-09-14T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.60199989318848,46.45299980163574,16.481999931335448,38.227999992370606
2023-09-14T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.784999732971194,45.62000030517578,16.29699981689453,37.954999923706055
2023-09-14T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.06464667272086,45.869696992816344,15.93131318718496,37.77575745245423
2023-09-14T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.63663346696608,46.45247540615573,15.513861335150086,37.84158434726224
2023-09-14T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.07,45.890000114440916,15.046999912261963,37.74900005340576
2023-09-14T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.15050498885338,44.959595805466776,14.808080952576917,37.24242424242424
2023-09-14T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.39599994659424,44.26699996948242,14.778000106811524,36.92300037384033
2023-09-14T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.975247902445275,43.86930775406337,14.453465348423117,36.70990092211431
2023-09-14T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.7369998550415,43.63000011444092,14.092000179290771,36.45700023651123
2023-09-14T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.81515125313191,42.721212290754224,13.926262344976868,35.971000328063965
2023-09-14T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.3539994430542,42.26400020599365,13.887999830245972,35.66767675226385
2023-09-14T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.43762365662226,41.423762330914485,13.722772173362204,35.33267276121838
2023-09-14T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.85300006866455,40.8470000076294,13.57299994468689,34.85600074768067
2023-09-14T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.419191765062735,40.413999977111814,13.0878787763191,34.415
2023-09-14T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.06899990081787,40.07575765282217,12.757999954223633,34.073737597224685
2023-09-14T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.98712872042514,39.07821779912061,12.570297297864858,33.55247527774018
2023-09-14T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.864999809265136,37.958999977111816,12.441999778747558,32.49099998474121
2023-09-14T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.9535350992222,38.086868632923476,12.250505071697813,32.17272694905599
2023-09-14T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.916999893188475,39.016999320983885,12.021000080108642,32.330000190734864
2023-09-14T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.0,39.106929325821376,12.031683289178527,32.379208102084625
2023-09-14T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.0,39.11399879455566,11.829000024795532,32.48199939727783
2023-09-14T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.045453851873226,39.168686491070375,11.800000190734863,32.42222267690331
2023-09-14T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.26400016784668,39.34600009918213,11.800000190734863,32.515999755859376
2023-09-14T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.412871370221126,39.500989592901554,11.849504857960314,32.58613801710676
2023-09-14T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.98900016784668,39.13299953460693,12.004000024795532,32.54399951934815
2023-09-15T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.21818199543038,39.36666746813842,11.950505121789798,32.52222188313802
2023-09-15T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.12799911499023,39.29799926757813,11.605000047683715,32.52399971008301
2023-09-15T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.89702908355411,39.08019774030931,11.268316731594577,32.41485202902614
2023-09-15T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.20599998474121,38.376000022888185,11.169999980926514,31.962999324798584
2023-09-15T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.8393940781102,38.00909077037465,10.974747465114401,31.851514854816475
2023-09-15T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.19500003814697,38.353999824523925,10.735999956130982,31.797999744415282
2023-09-15T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.660395933849976,38.81584178811253,10.591089305311147,31.796039335798508
2023-09-15T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.17899990081787,38.35900016784668,10.431999740600586,31.644000034332276
2023-09-15T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.99090922962535,38.15353505298345,10.399999618530273,31.48787874164003
2023-09-15T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.15899993896485,38.32300010681152,10.37699975013733,31.486999950408936
2023-09-15T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.25247577629467,38.42079151266872,10.357425604716386,31.49702969163951
2023-09-15T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.705999603271486,37.85300018310547,10.399999618530273,31.47799991607666
2023-09-15T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.53030299177073,38.67979793355922,10.34949485701744,31.565656816116487
2023-09-15T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.91699993133545,40.08000003814697,10.214000101089477,31.903000011444092
2023-09-15T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.37623754822382,41.514851900610594,10.01980205573658,32.30495056303421
2023-09-15T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.87800048828125,42.01999969482422,10.0,32.620999870300295
2023-09-15T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.289898766411675,42.42222225304806,9.967676644373421,32.69292931604867
2023-09-15T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.871000137329105,42.988999938964845,9.899999618530273,33.13300003051758
2023-09-15T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.63267350905012,43.74851513853167,9.820792150969552,33.2534657846583
2023-09-15T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.49797994440252,43.62727259626292,9.84040399994513,33.30808096220999
2023-09-15T05:00:00Z,0.0,0.0,0.0,0.0,0.02,0.06060606060606061,0.0,1.0,0.0,0.0,0.0,57.13599975585937,43.278000068664554,10.19399998664856,34.628999938964846
2023-09-15T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.8760005569458,43.00199996948242,9.756000022888184,33.52300025939942
2023-09-15T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.13366313972095,43.24554439582447,9.840594017859733,33.52277204305819
2023-09-15T05:45:00Z,0.40404040404040403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.69797970550229,42.842424065175685,10.068686976577297,33.81212130459872
2023-09-15T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.915000190734865,42.06900016784668,10.50499997138977,33.86099983215332
2023-09-15T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.62599906921387,41.82399978637695,11.462999992370605,33.81000011444092
2023-09-15T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.57524720749053,41.829702924973894,12.683168326274004,34.10792080718692
2023-09-15T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.64444439820569,41.883838615032154,13.704040363581493,34.46868692263208
2023-09-15T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.29699989318848,41.52699966430664,14.539999990463256,34.60599964141846
2023-09-15T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.364000205993655,41.55599945068359,15.360000057220459,34.93600025177002
2023-09-15T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.71881171500329,41.87821805595171,16.04851480049662,35.26534656486889
2023-09-15T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.45656562573982,42.61616153909703,16.818181914512557,35.73131306966146
2023-09-15T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.9030001449585,43.06500003814697,17.81399991989136,36.38499977111817
2023-09-15T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.38599975585937,43.53599998474121,18.842000102996828,36.92200000762939
2023-09-15T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.59207920036694,43.758415939784285,19.511881101249468,37.66831664283677
2023-09-15T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.53434364241783,43.7101005785393,20.102019993945806,37.96868696116438
2023-09-15T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.773999977111814,44.884999923706054,20.431000022888185,38.61799964904785
2023-09-15T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.58400001525879,45.660999870300294,19.858000106811524,39.01200012207031
2023-09-15T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.34752451075185,46.417821525347115,19.314851477594658,39.07029678797958
2023-09-15T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.0494946951818,46.123232408003375,19.957575769135445,39.28585869374901
2023-09-15T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.18200031280517,46.25600009918213,21.530000305175783,39.63999973297119
2023-09-15T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.31200019836426,45.39600002288818,21.520000076293947,39.7520002746582
2023-09-15T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.27029698437984,51.1099009749913,21.505940220143536,40.347524624059695
2023-09-15T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.01111178927951,66.98585860897796,21.439393862329347,45.45656554867523
2023-09-15T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.13199996948242,64.1179999923706,21.283999843597414,46.694000244140625
2023-09-15T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.23500045776368,58.15899993896485,21.825999641418456,44.60699996948242
2023-09-15T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.78217814228323,65.61683167561446,22.15544540103119,45.51188127121123
2023-09-15T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.4929296320135,69.96969696969697,21.57878804447675,48.19696977403429
2023-09-15T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.70500015258789,58.40899997711182,21.827999782562255,45.42899990081787
2023-09-15T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.76299976348877,51.263999938964844,21.81299966812134,41.99400001525879
2023-09-15T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.60800025939942,64.70891083821212,21.13960358648017,43.632673546819404
2023-09-15T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.89599983215332,67.38585882475881,20.925252240113537,47.00100985440341
2023-09-15T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.81300003051757,60.498999977111815,21.3910001373291,45.415000419616696
2023-09-15T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.55799991607665,52.35200000762939,21.926999740600586,43.09200012207031
2023-09-15T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.723000030517575,44.490000076293946,21.763999977111816,39.98900005340576
2023-09-15T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.44899997711182,39.15800003051758,21.45899984359741,37.5970000076294
2023-09-15T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.372000007629396,35.081999969482425,21.379999542236327,35.528000106811525
2023-09-15T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.893999824523924,33.55400032043457,21.166000289916994,33.93799983978271
2023-09-15T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.86600009918213,34.42399993896484,21.03300012588501,33.40600028991699
2023-09-15T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.07600006103516,37.497000007629396,20.5970001411438,34.04700019836426
2023-09-15T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.53400005340576,41.76099998474121,20.427999725341795,35.37799987792969
2023-09-15T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.844000015258786,44.41100002288818,20.399999618530273,37.436999778747555
2023-09-15T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.35899990081787,45.58300006866455,20.24900001525879,39.44199989318847
2023-09-15T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.105,48.69899997711182,20.369999504089357,40.595
2023-09-15T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.89800003051758,47.80900001525879,20.22800001144409,40.14899990081787
2023-09-15T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.42899982452393,46.49899993896484,19.928999729156494,39.35099979400635
2023-09-15T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.49900005340576,45.58900005340576,19.66400043487549,38.85299991607666
2023-09-15T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.695000114440916,43.85999984741211,19.24700008392334,38.17400024414062
2023-09-15T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.45000011444092,41.69799995422363,19.0360001373291,37.290999794006346
2023-09-15T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.05600009918213,40.314999923706054,18.875999526977537,36.32900020599365
2023-09-15T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.38599998474121,39.686000213623046,18.63500032424927,35.81599952697754
2023-09-15T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.585999946594235,38.89100006103516,18.326999893188475,35.11800006866455
2023-09-15T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.659000129699706,37.937000045776365,18.0,34.285
2023-09-15T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.86500038146973,38.05799983978272,17.679000301361086,34.00399997711182
2023-09-15T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.78400001525879,39.910000038146975,17.460999851226806,34.35900012969971
2023-09-15T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.515,41.58299995422363,17.271999702453613,34.90000026702881
2023-09-15T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.812000122070316,42.81700012207031,16.725000171661378,35.39200000762939
2023-09-15T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.19099990844727,44.1389998626709,16.505000019073485,35.67999946594238
2023-09-15T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.22099990844727,45.601000022888186,16.203000202178956,36.26099994659424
2023-09-15T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.11499984741211,47.04699993133545,16.142000179290772,36.929999809265134
2023-09-15T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.305000190734866,47.73400009155274,15.697999982833862,37.8210001373291
2023-09-15T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.272000007629394,47.08100028991699,15.487999954223632,37.706999893188474
2023-09-15T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.57899997711181,46.49999996185303,15.480999927520752,37.336000289916996
2023-09-15T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.86699989318848,45.8689998626709,15.45299997329712,37.05099948883057
2023-09-15T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.93200004577637,44.973999977111816,15.430999908447266,36.78299964904785
2023-09-15T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.62099994659424,43.75600002288818,15.268000020980836,36.29099967956543
2023-09-15T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.02,42.25400001525879,14.870999994277954,35.666000289916994
2023-09-15T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.534999961853025,40.80600009918213,14.786000137329102,34.84199989318848
2023-09-15T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.33900005340576,39.613000030517576,14.404000005722047,34.127000160217285
2023-09-15T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.1519998550415,38.50599994659424,13.875999984741211,33.279000205993654
2023-09-15T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.38600009918213,37.733000144958496,13.645000123977661,32.331999931335446
2023-09-15T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.365000076293946,38.65900005340576,13.592000350952148,32.20699958801269
2023-09-15T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.382000007629394,40.55,13.5,32.790999755859374
2023-09-15T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.94700000762939,42.92300006866455,13.586000328063966,33.60999984741211
2023-09-15T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.799000091552735,44.59299999237061,13.564000244140624,34.27000007629395
2023-09-15T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.72799980163574,46.55300003051758,13.694999837875367,34.98899978637695
2023-09-16T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.96800037384033,47.84700012207031,13.699999809265137,36.1519998550415
2023-09-16T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.5130001449585,48.485,13.699999809265137,37.10299983978271
2023-09-16T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.97900001525879,46.12700004577637,13.826999835968017,36.69999992370605
2023-09-16T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.64800003051758,43.906000022888186,13.74699990272522,35.94699996948242
2023-09-16T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.12399990081787,41.52000007629395,13.54000002861023,34.89199993133545
2023-09-16T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.61,40.005999908447265,13.324000053405761,34.05700012207031
2023-09-16T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.82499984741211,38.24400016784668,13.300000190734863,33.085000114440916
2023-09-16T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.496000099182126,37.85699977874756,13.300000190734863,32.28199954986572
2023-09-16T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.4729999923706,39.7370000076294,13.212999963760376,32.338999862670896
2023-09-16T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.928999977111815,42.95599998474121,13.04000015258789,33.28199966430664
2023-09-16T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.257000045776365,46.17899990081787,12.990999965667724,34.37899982452392
2023-09-16T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.05299991607666,47.97600025177002,12.949999809265137,35.38499969482422
2023-09-16T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.68399997711182,47.72999992370605,13.028000106811524,36.29600040435791
2023-09-16T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.93599998474121,47.02100002288818,13.042000160217285,36.348000869750976
2023-09-16T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.16700012207031,46.33000003814697,13.035000133514405,36.07299987792969
2023-09-16T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.32500019073486,44.5570000076294,13.100000381469727,35.78999977111816
2023-09-16T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.054999923706056,43.35300006866455,13.100000381469727,35.183999900817874
2023-09-16T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.72699920654297,42.04200080871582,13.096000356674194,34.5290002822876
2023-09-16T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.17199970245361,41.49400039672852,12.96799994468689,34.16000045776367
2023-09-16T04:45:00Z,0.0,0.0,0.0,0.0,0.01,0.14,0.0,1.0,0.0,0.0,0.0,52.7680001449585,40.11400005340576,12.870999965667725,33.5639998626709
2023-09-16T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.53999984741211,38.905999641418454,13.075999994277954,34.14699985504151
2023-09-16T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.82999996185303,39.136999893188474,12.432999744415284,32.36499996185303
2023-09-16T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.62100002288818,40.87100002288818,12.479999923706055,32.40399990081787
2023-09-16T05:45:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.22800014495849,42.40500003814697,12.568000040054322,33.10900012969971
2023-09-16T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.105000038146976,43.25299983978272,12.979999990463257,33.705000228881836
2023-09-16T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.303999977111815,44.44100002288818,13.627999992370606,34.09000038146973
2023-09-16T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.31400012969971,45.44099998474121,14.731000003814698,34.67299980163574
2023-09-16T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.15999935150146,46.32200008392334,15.869000120162964,35.609000053405765
2023-09-16T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.69,46.82299991607666,16.81899990081787,36.64300010681152
2023-09-16T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.43300022125244,47.58199974060059,18.10500009536743,37.91299976348877
2023-09-16T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.53600028991699,47.69199981689453,19.305000057220457,38.60699966430664
2023-09-16T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.916999893188475,47.10300018310547,20.041999969482422,39.069999885559085
2023-09-16T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.12200004577637,46.32099987030029,20.954000148773194,39.06499973297119
2023-09-16T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.518999938964846,45.719000091552736,21.525999965667726,39.01399978637696
2023-09-16T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.84099998474121,45.052000007629395,21.568000259399415,39.228000221252444
2023-09-16T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.24599983215332,44.45100032806396,21.994000053405763,38.840000228881834
2023-09-16T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.87400039672852,45.08800018310547,22.478999938964844,39.15599933624267
2023-09-16T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.9270011138916,45.13099891662598,22.841999816894532,39.404000244140626
2023-09-16T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.291000289916994,45.469999618530274,22.994999675750734,39.78800010681152
2023-09-16T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.31400012969971,45.46600025177002,23.609000396728515,39.97399978637695
2023-09-16T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.4179999923706,46.503000030517576,23.89800012588501,40.463999824523924
2023-09-16T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.395000267028806,47.498000144958496,24.251999816894532,41.09499977111816
2023-09-16T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.82800033569336,47.938999824523925,24.537000007629395,41.49400005340576
2023-09-16T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.912000007629395,47.0539998626709,24.816999702453614,41.460000343322754
2023-09-16T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.87399974822998,46.99599994659424,24.70899984359741,41.323999862670895
2023-09-16T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.23200061798096,47.41899955749512,24.647999782562255,41.39900001525879
2023-09-16T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.86400054931641,47.05600006103516,24.641000232696534,41.339999961853025
2023-09-16T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.4139998626709,46.62199993133545,24.824999580383302,41.252999763488766
2023-09-16T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.46999996185303,46.655999717712405,24.441999778747558,41.152999572753906
2023-09-16T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.46999996185303,47.64300006866455,24.405999641418457,41.33200031280518
2023-09-16T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.68700038909912,47.83299987792969,24.12599977493286,41.382999877929684
2023-09-16T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.03199962615967,47.197000160217286,23.359000034332276,40.962000160217286
2023-09-16T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.628000030517576,46.78199974060058,23.31000026702881,40.6609997177124
2023-09-16T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.51799991607666,47.625000114440915,23.550000190734863,40.91799961090088
2023-09-16T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.85900093078613,47.97599987030029,23.485999946594237,41.12799957275391
2023-09-16T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.04799983978271,47.17199989318848,23.23400016784668,40.86499996185303
2023-09-16T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.109999923706056,42.55999992370605,22.96799987792969,39.89199970245361
2023-09-16T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.70100009918213,39.19200008392334,22.830999813079835,37.96199981689453
2023-09-16T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.69299991607666,35.29099998474121,22.53200012207031,36.29500011444092
2023-09-16T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.15899997711182,35.60499992370605,22.3519997215271,34.69099967956543
2023-09-16T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.04099998474121,43.06500003814697,21.897000064849852,36.12200004577637
2023-09-16T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.22400001525879,49.1219998550415,21.439999771118163,38.91099998474121
2023-09-16T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.20800003051758,47.344000015258786,21.215000534057616,39.76899978637695
2023-09-16T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.047999992370606,44.28699996948242,21.11300043106079,38.91500003814697
2023-09-16T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.301999969482424,41.706999969482425,20.961999855041505,37.96300037384033
2023-09-16T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.087000045776364,39.50199996948242,20.850999431610106,36.85900009155274
2023-09-16T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.333999710083006,38.75599998474121,20.62500030517578,35.82299964904785
2023-09-16T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.68099994659424,40.95000007629395,20.370999546051024,35.8049995803833
2023-09-16T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.719000053405765,43.85799995422363,20.028000106811522,36.46599956512451
2023-09-16T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.01099994659424,46.13299991607666,19.737999973297118,37.078999786376954
2023-09-16T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.83699989318848,47.95600017547608,19.59900037765503,38.24
2023-09-16T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.6539998626709,46.83900005340576,19.600000381469727,38.89400047302246
2023-09-16T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.56,44.782999954223634,19.57700029373169,38.43699993133545
2023-09-16T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.71800010681152,43.01699996948242,19.359999656677246,37.63000011444092
2023-09-16T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.05199981689453,41.40500003814697,19.127000484466553,36.89299980163574
2023-09-16T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.00800006866455,40.37000003814697,18.994999980926515,36.248000144958496
2023-09-16T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.92999996185303,39.30000011444092,18.8159997177124,35.55800018310547
2023-09-16T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.410999870300294,39.71500011444092,18.61800045013428,34.90000034332275
2023-09-16T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.395999870300294,41.6460001373291,18.542000160217285,35.18899993896484
2023-09-16T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.005000038146974,43.1820000076294,18.31599931716919,35.686999778747555
2023-09-16T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.22800010681152,44.39400005340576,18.253000221252442,36.187000045776365
2023-09-16T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.212000160217286,45.38599983215332,18.481999931335448,36.59700035095215
2023-09-16T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.88199951171875,46.05299999237061,18.416999683380126,36.91100032806396
2023-09-16T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.45699939727783,46.62899982452392,18.172000217437745,37.428999786376956
2023-09-16T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.18799983978271,47.35799991607666,17.93799980163574,38.130000076293946
2023-09-16T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.20700008392334,47.388999977111816,17.70800064086914,38.32600021362305
2023-09-16T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.98799995422363,47.174000358581544,17.80699993133545,38.21799983978271
2023-09-16T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.955000686645505,47.14799976348877,17.878999576568603,38.28400020599365
2023-09-16T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.77100002288818,46.943000869750975,17.60200023651123,38.204999923706055
2023-09-16T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.63999942779541,46.85500045776367,17.403999633789063,38.00599998474121
2023-09-16T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.46800010681152,46.72199947357178,17.342999477386474,37.835000343322754
2023-09-16T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.05500026702881,46.33399982452393,17.28399948120117,37.81200065612793
2023-09-16T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.33200004577637,45.61199947357178,17.374999523162842,37.59799968719482
2023-09-16T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.74700042724609,45.02599967956543,17.39499959945679,37.30399963378906
2023-09-16T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.95199985504151,44.24599948883056,17.44899980545044,37.02699954986572
2023-09-16T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.06599975585937,43.34799972534179,17.435999755859374,36.59399963378906
2023-09-17T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.85800018310547,43.1469994354248,17.369999523162843,36.37900104522705
2023-09-17T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.71199989318848,42.98100028991699,17.03700008392334,36.337000122070314
2023-09-17T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.473000030517575,42.74799964904785,16.89799961090088,36.075000343322756
2023-09-17T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.47300033569336,41.76799983978272,16.987999954223632,35.6970002746582
2023-09-17T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.08099899291992,41.36900108337402,16.95899984359741,35.30499996185303
2023-09-17T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.84000015258789,41.133999252319335,16.79599946975708,34.954000091552736
2023-09-17T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.82000061035156,41.10700031280518,16.645000553131105,34.54299968719482
2023-09-17T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.811999778747555,40.14000003814697,16.59900037765503,34.1250004196167
2023-09-17T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.46900047302246,39.84200038909912,16.505000019073485,33.85800052642822
2023-09-17T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.420000839233396,39.80000007629395,16.502000007629395,33.78500019073486
2023-09-17T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.365000038146974,39.75900039672852,16.520000076293947,33.72500022888184
2023-09-17T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.889000244140625,39.28400005340576,16.50300001144409,33.62699970245362
2023-09-17T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.516000022888186,39.87999992370605,16.452999820709227,33.54599948883057
2023-09-17T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.56200000762939,41.82699993133545,16.361999473571778,34.02900012969971
2023-09-17T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.45499996185303,44.64000003814697,16.299999237060547,34.9889998626709
2023-09-17T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.0610001373291,50.151999931335446,16.299999237060547,36.806999626159666
2023-09-17T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.790999221801755,50.955999794006345,16.299999237060547,38.585999717712404
2023-09-17T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.62900009155273,48.78399990081787,16.368999500274658,38.4220002746582
2023-09-17T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.48500003814697,46.706999931335446,16.399999618530273,37.84699974060059
2023-09-17T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.550000038146976,43.837999992370605,16.391999588012695,36.98799983978272
2023-09-17T05:00:00Z,0.0,0.0,0.0,0.0,0.01,0.02,0.0,1.0,0.0,14.6,0.0,53.3479999923706,40.86000003814697,16.62999975204468,37.024000091552736
2023-09-17T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.75600002288818,38.29899997711182,16.298999252319337,34.81100002288818
2023-09-17T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.78200054168701,37.327000312805175,16.299999237060547,33.67
2023-09-17T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.5269998550415,37.977999687194824,16.299999237060547,33.19299961090088
2023-09-17T06:00:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.515,39.88300003051758,16.473999900817873,33.66900016784668
2023-09-17T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.45599994659424,42.69399993896484,17.15099988937378,34.50299991607666
2023-09-17T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.20499996185303,46.41399993896484,17.747000064849853,35.95199989318848
2023-09-17T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.67600021362305,48.91999984741211,18.301999893188476,37.63100009918213
2023-09-17T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.39700016021729,48.6929999923706,18.82300012588501,38.826000366210934
2023-09-17T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.62699996948242,46.88600002288818,19.62199981689453,38.91400032043457
2023-09-17T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.40600009918213,45.66999988555908,20.10199987411499,38.83100051879883
2023-09-17T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.019999961853024,44.33100021362305,20.599999980926512,38.46100036621094
2023-09-17T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.807999992370604,43.172999992370606,20.866999492645263,38.095999794006346
2023-09-17T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.62400001525879,42.01799991607666,20.606000061035157,37.718000411987305
2023-09-17T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.422000045776365,40.85000019073486,20.84200017929077,37.212000389099124
2023-09-17T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.32100044250488,39.768999824523924,21.389000034332277,36.7769998550415
2023-09-17T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.019999465942384,39.47999935150146,22.094000301361085,36.458000831604004
2023-09-17T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.7029997253418,39.16699935913086,22.443999786376953,36.307000427246095
2023-09-17T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.54399997711182,39.92799999237061,22.700999813079832,36.56199905395508
2023-09-17T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.765000076293944,41.08500003814697,22.8410001373291,36.967999687194826
2023-09-17T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.15200004577637,42.44599990844726,23.089000339508058,37.55099998474121
2023-09-17T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.676999969482424,43.99500003814697,23.199000415802,38.206999969482425
2023-09-17T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.01900001525879,45.34500003814697,23.318999309539794,38.77499984741211
2023-09-17T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.54500026702881,45.928999977111815,23.456999835968016,39.273000144958495
2023-09-17T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.48599998474121,41.890000076293944,23.359999465942384,38.58899990081787
2023-09-17T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.125000114440915,39.62000003814697,23.679000606536864,37.469999923706055
2023-09-17T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.3120002746582,36.84800025939941,23.38199993133545,36.28600002288818
2023-09-17T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.102999954223634,38.53199993133545,23.263000030517578,35.86299991607666
2023-09-17T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.746000061035154,44.99100002288819,23.3129998588562,37.649000091552736
2023-09-17T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.71799991607666,48.93799999237061,23.253000411987305,39.91200016021728
2023-09-17T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.51100002288818,46.81299999237061,23.715000133514405,40.390000114440916
2023-09-17T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.91900005340576,44.232000007629395,23.50800003051758,39.968000144958495
2023-09-17T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.32100009918213,41.74300003051758,23.146000080108642,38.85000038146973
2023-09-17T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.62799995422363,40.08699989318848,22.755999984741212,37.916999664306644
2023-09-17T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.51400016784668,38.97300022125244,22.634000511169432,36.92599975585937
