time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-09-17T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.87200004577637,40.25900001525879,22.631000499725342,36.60799934387207
2023-09-17T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.850999908447264,42.221000061035156,22.61300043106079,37.14100032806397
2023-09-17T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.473000068664554,43.82999996185303,22.50800003051758,37.70300037384033
2023-09-17T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.02299991607666,45.34700004577637,22.600000381469727,38.28799942016602
2023-09-17T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.25499988555908,46.54999984741211,22.516000061035157,38.83499965667725
2023-09-17T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.23699977874756,47.520999908447266,22.48899995803833,39.54599998474121
2023-09-17T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.10300029754639,47.45199993133545,22.54100015640259,40.23799991607666
2023-09-17T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.844000015258786,46.22800006866455,22.5,40.04499996185303
2023-09-17T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.6089998626709,44.98999984741211,22.440999774932862,39.63299991607666
2023-09-17T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.78500019073486,44.16200012207031,22.31799959182739,39.188999786376954
2023-09-17T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.954545647206935,43.3424239110465,22.241414272423945,38.771999778747556
2023-09-17T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.25346548250406,42.639604096365446,22.18613911619281,38.4090007019043
2023-09-17T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.609258863661026,41.975000346148455,22.02222230699327,38.05648139671043
2023-09-17T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.01500022888184,41.40700023651123,21.69399984359741,37.60100051879883
2023-09-17T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.749999809265134,41.18000003814697,21.300999298095704,37.26100017547608
2023-09-17T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.25445564194481,40.674256730787825,21.081188428519976,36.639604171904004
2023-09-17T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.905000076293945,40.320000381469725,20.735000076293947,36.12800018310547
2023-09-17T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.76399978637696,40.17600021362305,20.549000186920168,35.86900051116943
2023-09-17T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.63500007629395,40.0329993057251,20.308999843597412,35.638999404907224
2023-09-17T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.29999950408936,39.70900058746338,20.200000762939453,35.43299968719482
2023-09-17T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.42000095367432,39.81900001525879,19.812000064849855,35.360000648498534
2023-09-17T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.26599983215332,39.66999984741211,19.424999713897705,35.15299919128418
2023-09-17T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.05299953460693,39.451000747680666,19.332999362945557,34.916000022888184
2023-09-17T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.02899955749512,39.422001152038575,19.276999588012696,34.87100017547608
2023-09-17T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.099998474121094,39.5,19.174000663757326,34.84100028991699
2023-09-17T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.97800033569336,39.37800075531006,18.972999897003174,34.792999839782716
2023-09-17T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.557999992370604,39.94500015258789,18.825999336242674,34.74399971008301
2023-09-17T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.657999954223634,41.03299980163574,18.755999908447265,34.99800029754638
2023-09-17T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.47399990081787,41.859000053405765,18.560000228881837,35.31500026702881
2023-09-17T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.03700004577637,42.4029999923706,18.421999702453615,35.55799983978272
2023-09-17T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.73000011444092,43.08699993133545,18.328999347686768,35.70900005340576
2023-09-17T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.07599884033203,43.4400008392334,18.300999298095704,35.922000312805174
2023-09-17T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.20299945831299,43.581999969482425,18.30599931716919,35.95600040435791
2023-09-17T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.5260001373291,43.892000427246096,18.32499933242798,36.03399948120117
2023-09-17T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.88800045013428,44.23999992370605,18.366999492645263,36.13299999237061
2023-09-17T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.05200031280518,44.41099979400635,18.00900005340576,36.27299983978271
2023-09-17T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.362000694274904,44.69100044250488,17.757999992370607,36.08799903869629
2023-09-17T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.38300113677978,44.710000610351564,17.85799945831299,36.17799976348877
2023-09-17T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.61900039672852,44.977000045776364,17.81599994659424,36.37799983978272
2023-09-17T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.9690007019043,45.306000022888185,17.452999820709227,36.856000442504886
2023-09-17T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.562999877929684,44.942000007629396,17.465999870300294,37.029000205993654
2023-09-18T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.09999946594238,44.453000411987304,17.42299970626831,36.93800037384033
2023-09-18T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.94200088500977,44.3329999923706,17.40299966812134,36.81200023651123
2023-09-18T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.813000259399416,44.19,17.29099937438965,36.723000030517575
2023-09-18T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.199999771118165,43.57300010681152,17.33099946975708,36.54300045013428
2023-09-18T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.986999893188475,43.34500087738037,17.490999965667726,36.42300060272217
2023-09-18T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.76800006866455,43.12099918365479,17.480999927520752,36.44700080871582
2023-09-18T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.869000587463375,43.22799964904785,17.25600025177002,36.356000442504886
2023-09-18T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.29299987792969,42.64100006103516,17.211000576019288,36.06399990081787
2023-09-18T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.72499992370606,42.10600074768067,17.32299938201904,35.87300056457519
2023-09-18T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.77100048065186,42.12999961853027,18.487000122070313,35.94800045013428
2023-09-18T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.63799949645996,42.01299980163574,19.49099998474121,36.15299945831299
2023-09-18T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.03700016021728,41.43200031280517,19.296999950408935,35.91599994659424
2023-09-18T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.65699989318848,41.040999755859374,18.505999984741212,35.36599948883057
2023-09-18T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.43500099182129,40.8159997177124,18.028000106811522,34.83600025177002
2023-09-18T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.671999549865724,41.04799938201904,17.96699987411499,34.785000038146975
2023-09-18T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.30999992370605,40.70200008392334,17.610999984741213,34.74799961090088
2023-09-18T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.099000129699704,40.514999618530275,17.3179993057251,34.54899940490723
2023-09-18T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.871000366210936,40.29099998474121,17.299999237060547,34.35600059509277
2023-09-18T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.89300136566162,40.30899974822998,17.35799945831299,34.32199996948242
2023-09-18T04:45:00Z,0.0,0.0,0.0,0.0,0.02,0.08,0.0,1.0,0.0,15.8,0.0,52.501000289916995,39.94500015258789,17.459999618530272,34.42600025177002
2023-09-18T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.03999954223633,39.52199996948242,17.677999782562257,35.43799991607666
2023-09-18T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.27300006866455,39.73999988555908,17.22800033569336,34.41500022888184
2023-09-18T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.74000011444092,40.211000213623045,17.299999237060547,34.237999992370604
2023-09-18T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.14700008392334,40.583999938964844,17.215000534057616,34.33500053405762
2023-09-18T06:00:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.554999885559084,40.975000076293945,17.19800075531006,34.5279997253418
2023-09-18T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.895000534057615,41.26799987792969,17.10500040054321,34.61699970245361
2023-09-18T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.038999481201174,41.41500057220459,17.100000381469727,34.60399921417236
2023-09-18T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.68000003814697,44.99599990844727,17.023000087738037,35.253999862670895
2023-09-18T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.850000076293945,50.13500003814697,17.0,37.32499988555908
2023-09-18T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.250000114440915,50.565999832153324,17.060000228881837,39.00799980163574
2023-09-18T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.41000007629395,48.664000053405765,17.15400058746338,38.790000114440915
2023-09-18T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.96899993896484,46.25299991607666,17.26199981689453,38.276000595092775
2023-09-18T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.02500003814697,43.37599994659424,17.42299970626831,37.29400001525879
2023-09-18T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.553999977111815,40.058000030517576,17.56900026321411,36.22099983215332
2023-09-18T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.24899982452393,32.11699991226196,17.58800033569336,33.573000011444094
2023-09-18T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.7510001373291,36.11199993133545,17.738000144958495,31.63499984741211
2023-09-18T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.69899993896485,59.16600021362305,17.70700038909912,37.63300003051758
2023-09-18T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.655,69.98799995422364,18.21799991607666,45.29200012207031
2023-09-18T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.96100013732911,58.28700008392334,19.546999988555907,44.089999961853025
2023-09-18T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.702999954223635,46.91799987792969,20.53599998474121,40.732000007629395
2023-09-18T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.20600002288818,37.653999977111816,21.215000019073486,37.501000022888185
2023-09-18T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.23200023651123,32.72999988555908,21.48499994277954,34.31900005340576
2023-09-18T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.82400001525879,33.35199996948242,21.399999618530273,33.167999801635744
2023-09-18T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.61099990844727,38.74800006866455,21.35799945831299,34.31400016784668
2023-09-18T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.49599998474122,53.584999885559085,21.61200029373169,40.20900001525879
2023-09-18T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.78300048828125,62.458999938964844,22.483000354766844,45.77099994659424
2023-09-18T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.27400009155274,56.00099998474121,22.624000473022463,44.84999996185303
2023-09-18T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.90400001525879,46.295,21.814999885559082,41.59300003051758
2023-09-18T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.670999946594236,36.33399995803833,21.725999641418458,37.75200004577637
2023-09-18T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.21616167010683,28.35800001144409,21.76099983215332,33.93700000762939
2023-09-18T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,39.97722750371045,28.210999965667725,21.78399948120117,31.098000106811522
2023-09-18T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.36400009155273,37.400000190734865,21.245999965667725,33.20599992752075
2023-09-18T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.08999984741212,56.67099998474121,21.160999946594238,41.13599990844727
2023-09-18T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.6333333025075,56.57575753722528,21.587879123109758,44.48585853191337
2023-09-18T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.02376235357605,45.30495041195709,21.69108983785799,41.320792094315635
2023-09-18T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.42121212891858,34.1414140836157,21.532323355626577,37.05899997711182
2023-09-18T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.881000175476075,33.44500015258789,21.44899980545044,33.54848453252002
2023-09-18T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.43300010681153,42.23099998474121,21.210000190734863,35.51499992370606
2023-09-18T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.85799987792969,55.914851764641185,21.003960411147315,41.82574255159586
2023-09-18T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.70099998474122,52.11616157762932,21.233333163791233,42.94400016784668
2023-09-18T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.97699993133545,43.22900001525879,21.299999237060547,39.92828284369575
2023-09-18T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.835000114440916,37.26400001525879,21.35799945831299,37.07800003051758
2023-09-18T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.87099983215332,36.21200019836426,21.22100004196167,35.351000022888186
2023-09-18T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.03,40.17199996948242,20.917999687194825,35.326999473571775
2023-09-18T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.12800010681153,43.66799995422363,20.734000205993652,37.07400005340576
2023-09-18T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.08799980163574,44.62899978637695,20.54000015258789,38.87799995422363
2023-09-18T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.16899997711182,45.30699993133545,20.227000045776368,39.057999992370604
2023-09-18T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.10600002288818,43.67400005340576,19.935999755859374,38.36499996185303
2023-09-18T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.998000144958496,43.5989998626709,19.708000049591064,37.58099998474121
2023-09-18T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.22899997711182,47.30400009155274,18.210999927520753,38.8380004119873
2023-09-18T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.81300033569336,48.63300006866455,15.770000019073485,39.137000007629396
2023-09-18T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.33499996185303,49.197000160217286,14.900999975204467,38.606000061035154
2023-09-18T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.345,47.84000007629395,14.764000053405761,37.9389998626709
2023-09-18T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.36099998474121,45.26700008392334,14.874999761581421,37.159000129699706
2023-09-18T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.94499996185303,42.08799995422363,14.800000190734863,35.846000022888184
2023-09-18T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.31400020599365,39.50599994659424,14.708999843597413,34.69099994659424
2023-09-18T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.08699996948242,37.33099990844727,14.701999816894531,33.62800010681153
2023-09-18T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.93700000762939,36.14600021362305,14.7129998588562,32.528999710083006
2023-09-18T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.78099937438965,35.96200000762939,14.699999942779542,31.930999393463136
2023-09-18T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.462000045776364,37.539999923706056,14.655000066757202,32.082999534606934
2023-09-18T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.24500003814697,40.14500011444092,14.641000137329101,32.91999992370606
2023-09-18T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.20700004577637,41.32000015258789,14.582000312805176,34.04800029754639
2023-09-18T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.29699996948242,41.253000030517576,14.665999994277954,35.21199977874756
2023-09-18T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.0429999923706,45.20199989318848,14.727999935150146,36.354000129699706
2023-09-18T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.65200035095215,47.326000366210934,14.817000093460083,37.82899990081787
2023-09-18T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.04600006103516,46.94500030517578,14.874999761581421,37.723000030517575
2023-09-18T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.274999923706055,45.707999839782715,14.740999975204467,37.116999855041506
2023-09-18T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.047000083923336,43.78100009918213,14.584000320434571,36.26600032806397
2023-09-18T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.335,42.19599998474121,14.44899980545044,35.457000160217284
2023-09-18T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.29400009155273,40.242000045776365,14.399999618530273,34.68700008392334
2023-09-18T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.32099998474121,38.36299991607666,14.285000047683717,33.78700019836426
2023-09-18T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.897000274658204,36.98799976348877,14.134000186920167,32.76100021362305
2023-09-18T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.50500011444092,37.51600017547607,13.965999870300292,32.11099941253662
2023-09-18T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.09299999237061,39.93399997711182,13.811000118255615,32.66999965667725
2023-09-18T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.342999877929685,41.89400005340576,13.797000179290771,33.41799961090088
2023-09-18T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.401000061035155,43.259999961853026,13.827000036239625,34.148999786376955
2023-09-19T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.51200004577637,45.424999771118166,13.899999618530273,34.883999824523926
2023-09-19T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.64199996948242,47.73699996948242,13.899999618530273,36.10600002288818
2023-09-19T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.27599998474121,47.68099990844726,13.913999671936034,37.24400016784668
2023-09-19T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.5429999923706,45.356000099182125,13.998999996185303,36.61300033569336
2023-09-19T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.44499992370606,43.435999908447265,13.825999917984008,35.76800003051758
2023-09-19T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.82500007629395,41.91199996948242,13.62200011253357,34.95999977111816
2023-09-19T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.22900001525879,40.34999992370606,13.443999795913696,34.235000381469725
2023-09-19T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.01500022888184,38.23200038909912,13.262000045776368,33.28800018310547
2023-09-19T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.125000190734866,38.28700038909912,13.113000202178956,32.42900016784668
2023-09-19T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.05399993896484,40.07200000762939,12.95999984741211,32.48999984741211
2023-09-19T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.45100006103516,42.27299999237061,12.758000011444091,33.148000144958495
2023-09-19T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.200000038146975,43.91200012207031,12.65200008392334,33.8639998626709
2023-09-19T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.894999961853024,45.59600009918213,12.600000381469727,34.37700019836426
2023-09-19T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.47099994659424,47.19099998474121,12.517000064849853,35.13900001525879
2023-09-19T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.260000724792484,48.044000129699704,12.585000324249268,36.26800003051758
2023-09-19T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.212999992370605,46.14500011444092,12.600000381469727,36.279000434875485
2023-09-19T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.21400016784668,44.24799999237061,12.5730002784729,35.545999908447264
2023-09-19T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.44400001525879,42.59400012969971,12.474999904632568,34.9119998550415
2023-09-19T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.1039998626709,41.27000007629395,12.399999618530273,34.27999977111816
2023-09-19T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.39300006866455,39.62799995422363,12.384999704360961,33.57
2023-09-19T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,1.5,0.0,50.94600009918213,38.238999404907226,12.592999906539918,33.9310001373291
2023-09-19T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.10699989318848,39.27099994659424,12.233999938964844,32.377000427246095
2023-09-19T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.71199993133545,41.72500003814697,12.172999963760375,32.56200019836426
2023-09-19T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.28400016784668,44.225999908447264,12.100000381469727,33.502000122070314
2023-09-19T06:00:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.672999992370606,45.60999996185303,12.10300036430359,34.15299995422363
2023-09-19T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.28299991607666,47.17300010681152,12.145000123977661,34.68500011444092
2023-09-19T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.99399959564209,47.91,12.279999914169311,35.89299995422363
2023-09-19T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.77900009155273,46.78400005340576,12.619000024795533,36.1139990234375
2023-09-19T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.793999938964845,44.88,12.924999856948853,35.76399978637696
2023-09-19T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.32300006866455,43.486000022888184,13.116000127792358,35.274000282287595
2023-09-19T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.93699993133545,42.15099998474121,13.367999916076661,34.76799995422363
2023-09-19T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.35300003051758,40.596999931335446,13.678000078201293,34.26099998474121
2023-09-19T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.05400005340576,39.36300022125244,13.920999946594238,33.664999885559084
2023-09-19T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.464000091552734,38.76999980926514,14.282999944686889,33.01900001525879
2023-09-19T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.94400016784668,40.12299991607666,14.528999977111816,32.9039998626709
2023-09-19T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.018999900817875,41.18400001525879,14.819999923706055,33.473999977111816
2023-09-19T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.03200000762939,42.163000144958495,15.136000061035157,33.86600009918213
2023-09-19T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.69000011444092,42.76499996185303,15.402999782562256,34.36200031280518
2023-09-19T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.40099983215332,43.459999885559085,15.640000019073486,34.67599998474121
2023-09-19T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.07800003051758,44.143999824523924,15.761000003814697,35.00699989318848
2023-09-19T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.38900058746338,44.44600063323975,15.899999618530273,35.16899971008301
2023-09-19T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.56499931335449,44.630999412536625,15.939999771118163,35.34300010681152
2023-09-19T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.74900032043457,47.621999969482424,15.899999618530273,35.79799957275391
2023-09-19T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.76599983215333,60.46600002288818,15.885999698638916,39.94300006866455
2023-09-19T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.38099983215332,58.84200012207031,16.049000186920168,42.25400005340576
2023-09-19T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.25700008392334,51.132999954223635,16.286999435424804,40.210000114440916
2023-09-19T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.32800006866455,48.32599983215332,16.390999584198,37.8689998626709
2023-09-19T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.825,62.64699981689453,16.69199996948242,40.901999969482425
2023-09-19T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.63700012207032,62.71399993896485,17.429000053405762,43.91
2023-09-19T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.48699996948243,53.63600002288818,17.852999992370606,41.67799995422363
2023-09-19T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.840999870300294,48.051000099182126,17.977999992370606,39.0429999923706
2023-09-19T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.833999977111816,50.78600006103515,17.66800043106079,38.44100040435791
2023-09-19T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.29299942016601,53.17999977111816,17.51100004196167,39.64100044250488
2023-09-19T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.36300025939941,65.28200019836426,17.410999660491942,42.92700023651123
2023-09-19T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.63399993896485,63.04200004577637,17.468999881744384,44.432000160217285
2023-09-19T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.44799991607665,52.92299991607666,17.567000255584716,41.540000114440915
2023-09-19T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.215,45.653000068664554,17.50300001144409,38.31900001525879
2023-09-19T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.10299995422363,52.08100002288818,17.380999794006346,38.1109997177124
2023-09-19T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.25600021362305,67.62800025939941,17.1100004196167,43.85599990844727
2023-09-19T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.3889998626709,59.462000045776364,17.33699987411499,43.762999839782715
2023-09-19T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.475000076293945,47.91100006103515,17.567000255584716,40.065
2023-09-19T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.0420000076294,40.21600002288818,17.370999507904052,36.57500019073486
2023-09-19T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.37299999237061,37.541000061035156,17.127000465393067,34.48200008392334
2023-09-19T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.975000076293945,36.14799983978271,16.898999614715578,33.23800006866455
2023-09-19T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.772000045776366,36.90500019073486,16.68800045013428,32.886000633239746
2023-09-19T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.97299991607666,39.94199993133545,16.54400016784668,33.56100025177002
2023-09-19T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.39699996948242,43.22599998474121,16.358999462127684,34.752999725341795
2023-09-19T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.80099994659424,46.35199996948242,16.21400049209595,35.99400012969971
2023-09-19T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.702999916076664,48.051000061035154,16.078000297546385,37.06299980163574
2023-09-19T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.12700019836426,47.71400005340576,15.958999843597413,37.89100009918213
2023-09-19T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.925000038146976,45.74500003814697,15.856999864578247,37.4259997177124
2023-09-19T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.92400005340576,43.83900005340576,15.720999879837036,36.64000019073487
2023-09-19T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.740999908447264,41.71,15.676999940872193,35.8589998626709
2023-09-19T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.605000038146976,39.655000076293945,15.63000020980835,35.022999954223636
2023-09-19T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.37300018310547,38.42900035858154,15.62300024986267,34.148000450134276
2023-09-19T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.991999816894534,38.00300006866455,15.639000158309937,33.41699996948242
2023-09-19T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.539000015258786,39.498999977111815,15.564000205993652,33.40000030517578
2023-09-19T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.51099998474121,41.37699996948242,15.473999900817871,33.88400032043457
2023-09-19T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.62799995422363,43.403000030517575,15.461999855041505,34.65899990081787
2023-09-19T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.44900001525879,45.10999996185303,15.471999893188476,35.40899993896485
2023-09-19T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.81499988555908,46.37900009155273,15.506000022888184,35.93400035858154
2023-09-19T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.02300006866455,47.493999824523925,15.5370001411438,36.889999847412106
2023-09-19T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.47599983215332,47.91899990081787,15.581000308990479,37.8220002746582
2023-09-19T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.642999992370605,46.37700008392334,15.642000093460084,37.613999404907226
2023-09-19T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.84400012969971,44.7319998550415,15.699999809265137,36.98199993133545
2023-09-19T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.21400005340576,43.121999969482424,15.698999814987182,36.339000129699706
2023-09-19T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.625000076293944,41.632000007629394,15.642000122070312,35.75999977111817
2023-09-19T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.72699993133545,39.7619998550415,15.547000179290771,34.964000091552734
2023-09-19T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.56100059509277,38.64799999237061,15.497999992370605,34.15800014495849
2023-09-19T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.69799995422363,38.74399997711182,15.497999992370605,33.560000076293946
2023-09-19T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.558999938964845,39.52599990844727,15.498999996185303,33.46500038146973
2023-09-19T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.803999977111815,40.74899990081787,15.42399971961975,33.74900035858154
2023-09-19T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.6739998626709,41.60000022888184,15.399999618530273,34.187999877929684
2023-09-19T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.66699996948242,42.51099998474121,15.399999618530273,34.515999488830566
2023-09-19T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.544000129699704,43.373999786376956,15.493999977111816,34.83500045776367
2023-09-19T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.32699993133545,44.14500015258789,15.496999988555908,35.133999519348144
2023-09-20T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.996000061035154,44.79799953460693,15.5,35.341000366210935
2023-09-20T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.337999992370605,45.157000122070315,15.5,35.50000057220459
2023-09-20T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.890000076293944,45.7069998550415,15.589000339508056,36.08800010681152
2023-09-20T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.330999794006345,46.13499988555908,15.677999935150147,36.74900035858154
2023-09-20T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.993999824523925,46.79899990081787,15.648000106811523,37.25599967956543
2023-09-20T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.17299980163574,46.98200016021728,15.600000381469727,37.374000244140625
2023-09-20T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.67999973297119,47.49299961090088,15.579000301361084,37.51699970245361
2023-09-20T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.82799983978271,46.658999824523924,15.5,37.435000076293946
2023-09-20T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.947999992370605,45.77799991607666,15.5,37.03300014495849
2023-09-20T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.39900001525879,45.26499992370606,15.5,36.8380004119873
2023-09-20T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.778999938964844,44.71399997711182,15.5,36.61800003051758
2023-09-20T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.21400016784668,44.15100009918213,15.5,36.268000297546386
2023-09-20T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.210999984741214,43.162000007629395,15.5,36.08199966430664
2023-09-20T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.50400001525879,42.458999938964844,15.492999973297119,35.59799987792969
2023-09-20T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.12799961090088,42.08199981689453,15.376999759674073,35.379000434875486
2023-09-20T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.861000518798825,41.81100040435791,15.25400001525879,35.21499961853027
2023-09-20T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.28400001525879,41.28199970245361,15.199999809265137,34.858000144958496
2023-09-20T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.860000419616696,40.897000312805176,15.093000316619873,34.52100009918213
2023-09-20T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.69300045013428,40.76699951171875,14.974999904632568,34.22899993896485
2023-09-20T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,4.1,0.0,53.221000022888184,40.26499992370606,14.920999794006347,33.68900020599365
2023-09-20T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.79600032806397,39.857000274658205,14.965,34.59200038909912
2023-09-20T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.515999755859376,39.54999954223633,14.600000381469727,33.476000175476074
2023-09-20T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.40800140380859,39.5,14.600000381469727,33.19999961853027
2023-09-20T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.38600120544434,39.43400100708008,14.614000301361084,33.140999717712404
2023-09-20T06:00:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.07699989318848,39.133000144958494,14.799000005722046,33.23600017547607
2023-09-20T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.818999977111815,38.86999988555908,15.082999935150147,33.13999950408935
2023-09-20T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.50099994659424,39.54099987030029,15.50499997138977,33.28500019073486
2023-09-20T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.55900001525879,40.539999923706056,15.709000024795532,33.72500026702881
2023-09-20T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.257000007629394,41.20300010681152,15.774000196456909,34.137999305725096
2023-09-20T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.782000045776364,41.71700008392334,16.15300058364868,34.44900032043457
2023-09-20T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.210999717712404,42.141999893188476,15.915999679565429,34.52599960327149
2023-09-20T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.8609997177124,42.78499988555908,16.233999919891357,34.933999671936036
2023-09-20T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.406000022888186,43.3380001449585,17.271999740600585,35.22099937438965
2023-09-20T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.75599998474121,43.68499965667725,17.04500017166138,35.68000007629394
2023-09-20T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.00499992370605,43.92400104522705,17.15800037384033,35.7970002746582
2023-09-20T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.146999549865725,44.06299903869629,17.76199996948242,35.91800106048584
2023-09-20T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.2790002822876,44.21300022125244,18.180000686645506,36.207000160217284
2023-09-20T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.63299983978271,44.55300022125244,18.171000652313232,36.47200061798096
2023-09-20T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.880000076293946,44.80599983215332,18.398999862670898,36.910999908447266
2023-09-20T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.39800010681152,45.31400016784668,18.762999744415282,37.47799964904785
2023-09-20T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.75000003814697,45.63199966430664,18.488999919891356,37.94700046539307
2023-09-20T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.42300029754639,46.24399997711182,18.230000305175782,38.11399990081787
2023-09-20T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.69600067138672,46.5089998626709,18.309999542236326,38.36900005340576
2023-09-20T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.80699996948242,46.6539994430542,18.469999885559083,38.4160001373291
2023-09-20T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.5280001449585,47.3789994430542,18.428999729156494,38.59500011444092
2023-09-20T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.414000053405765,47.27199996948242,18.71199998855591,38.822999992370605
2023-09-20T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.88599990844727,46.75000030517578,18.976999912261963,38.74899974822998
2023-09-20T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.943000144958496,45.837999992370605,19.200000133514404,38.5379997253418
2023-09-20T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.825999908447265,45.707999305725096,19.592000350952148,38.43600128173828
2023-09-20T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.937999954223635,45.85499980926514,19.600000381469727,38.62999927520752
2023-09-20T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.9269995880127,45.817999839782715,19.649000301361085,38.5810001373291
2023-09-20T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.610000190734866,45.53100036621094,20.04800018310547,38.68299968719482
2023-09-20T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.6869995880127,45.60999977111816,20.252999954223633,38.745000228881835
2023-09-20T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.33800033569336,46.247000465393064,20.163000526428224,38.88400024414062
2023-09-20T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.448000793457034,46.36800079345703,20.438999767303468,39.13099979400635
2023-09-20T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.76400016784668,46.691000061035155,20.549000186920168,39.41700023651123
2023-09-20T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.10599891662598,47.02099967956543,20.648000564575195,39.50599987030029
2023-09-20T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.67800022125244,47.59000030517578,20.59900037765503,39.65699954986572
2023-09-20T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.07000003814697,47.018999938964846,20.619000453948974,39.641999588012695
2023-09-20T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.89099956512451,45.84299999237061,20.693000736236574,39.28500030517578
2023-09-20T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.53799980163574,45.433999938964845,20.583000316619874,38.703000183105466
2023-09-20T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.06699993133545,61.69099998474121,20.403999633789063,41.54099994659424
2023-09-20T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.10999984741211,70.35600021362305,20.501000003814696,46.80099983215332
2023-09-20T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.02699989318847,63.07200000762939,20.700000762939453,45.97099990844727
2023-09-20T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.31200012207032,57.45400001525879,20.56200023651123,44.054999923706056
2023-09-20T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.04999992370605,53.034999961853025,20.41499967575073,42.26799987792969
2023-09-20T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.581999969482425,49.58900005340576,20.20600008010864,40.869999961853026
2023-09-20T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.038999977111814,46.083999977111816,19.89399963378906,39.483000106811524
2023-09-20T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.149999923706055,42.2370000076294,19.60500040054321,38.08
2023-09-20T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.68282834447996,38.55353534582889,19.35252492114751,36.54141424159811
2023-09-20T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.874257455957995,35.68712876574828,19.03960411147316,35.073267341840385
2023-09-20T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.98,33.852000045776364,18.73100009918213,33.62700008392334
2023-09-20T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.507000312805175,33.347000198364256,18.51100004196167,32.702999649047854
2023-09-20T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.54545454545455,35.22525259461066,18.24848483307193,32.745454383618906
2023-09-20T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.97821777645904,39.46138612350615,17.925742290987827,33.89306923894599
2023-09-20T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.79900005340576,40.619999961853026,17.691000442504883,35.668000068664554
2023-09-20T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.31899993896484,42.206999969482425,17.587000331878663,37.44999992370605
2023-09-20T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.18989944458008,45.77676757658371,17.5,39.19494914045237
2023-09-20T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.10594067715182,47.20792071654065,17.54752493376779,39.20891064936572
2023-09-20T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.23999992370605,46.030999908447264,17.68700071334839,38.7360001373291
2023-09-20T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.984000053405765,44.05199993133545,17.62800048828125,37.971999969482425
2023-09-20T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.29595958825314,41.538383869209675,17.626263107916323,36.867676898686575
2023-09-20T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.14356446974348,39.481188141473446,17.637624287369228,36.04554476596341
2023-09-20T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.13200012207031,37.53200008392334,17.663000621795653,35.16199981689453
2023-09-20T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.96299995422363,36.385000190734864,17.69400074005127,34.18399982452392
2023-09-20T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.9343437426018,36.317171308729385,17.66262688299622,33.606059565688625
2023-09-20T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.428712863733274,37.73663367847405,17.600000381469727,33.80891116302792
2023-09-20T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.68699996948242,39.88700004577637,17.76100009918213,34.462000045776364
2023-09-20T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.38199996948242,42.16200012207031,18.03300012588501,35.365000076293946
2023-09-20T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.94040406352342,43.63737360636393,18.10303069605972,36.47676756887725
2023-09-20T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.12574265734984,46.12970287965076,18.17524819326873,37.46534687457699
2023-09-20T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.834000244140626,47.3910009765625,18.100000381469727,38.7070000076294
2023-09-20T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.80900009155273,46.71700012207031,18.010000038146973,38.86100044250488
2023-09-20T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.01919185754025,45.185858485674615,18.0,38.32222181377989
2023-09-20T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.47128711360516,43.77920792834593,18.0,37.6871289168254
2023-09-20T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.067000007629396,42.426999969482424,18.002000007629395,37.01999980926514
2023-09-21T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.492999954223635,40.94199993133545,18.09900037765503,36.50800037384033
2023-09-21T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.720202128092446,39.18989898219253,18.112121639829695,35.85757546473031
2023-09-21T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.562376267839184,38.104950517711075,18.054455653275593,35.073267455148226
2023-09-21T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.486000785827635,37.01700057983398,17.983999938964843,34.20500011444092
2023-09-21T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.11818174882369,37.61616157762932,17.93232297415685,33.915000915527344
2023-09-21T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.99599998474121,39.367999992370606,18.0,34.42929262103456
2023-09-21T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.246534668573055,41.50396029783948,17.985148458197564,35.14950516200302
2023-09-21T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.87299995422363,43.01799991607666,17.899999618530273,35.73900047302246
2023-09-21T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.673737381443836,44.77777781631007,17.899999618530273,36.30505035862778
2023-09-21T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.28799999237061,46.38600009918213,17.877999534606932,36.98099975585937
2023-09-21T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.56237649445487,47.66831698276029,17.746534706342338,38.296039543529545
2023-09-21T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.73099998474121,46.968999977111814,17.700000762939453,38.6360001373291
2023-09-21T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.6858586398038,45.050505089037344,17.776767268325344,37.9141415297383
2023-09-21T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.37400001525879,43.82600025177002,17.693000717163088,37.42500064849853
2023-09-21T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.025742596918995,42.51584156905071,17.515841644589262,36.848514632423324
2023-09-21T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.25399997711182,40.79,17.329999351501463,36.14500007629395
2023-09-21T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.46666663584083,39.09393942476523,17.218182303688742,35.3252523788298
2023-09-21T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.263999977111816,37.89399974822998,17.078000297546385,34.549000396728516
2023-09-21T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.38217808940623,37.962376056331216,16.949504757871722,33.836633663366335
2023-09-21T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.69399993896484,39.16100002288818,16.76199987411499,33.970999794006346
