time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-09-21T05:00:00Z,0.0,0.0,0.0,0.0,0.01,0.050505050505050504,0.0,1.0,0.0,11.616161616161616,0.0,53.91313140560882,40.35656572592379,17.056565660418887,35.523232238461276
2023-09-21T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.24400005340576,41.609000015258786,16.600000381469727,35.04699966430664
2023-09-21T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.64950508646446,42.955445431246616,16.600000381469727,35.25643546982567
2023-09-21T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.693000144958496,43.987999725341794,16.667000312805175,35.79099983215332
2023-09-21T06:00:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.14747446233576,44.45353556160975,16.96262612005677,36.22020228222163
2023-09-21T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.09999992370606,45.382999954223635,16.896999607086183,36.471000289916994
2023-09-21T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.99801960557994,46.29207909461295,16.79405873364741,37.31188171688873
2023-09-21T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.6460001373291,46.94000003814697,16.799999237060547,37.78000011444092
2023-09-21T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.682828190350776,46.983838476315896,16.830302382960465,38.16060599895439
2023-09-21T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.20600021362305,46.5279999923706,16.913999671936036,38.13699962615967
2023-09-21T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.328712727763865,45.66237629050075,17.027722878031213,37.77524778158358
2023-09-21T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.60300010681152,44.95599994659424,17.159000606536864,37.53500030517578
2023-09-21T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.51212210607047,43.925252278645836,17.280807610714074,37.14949482619161
2023-09-21T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.67799980163574,43.13399993896484,17.299999237060547,36.99800003051758
2023-09-21T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.090099485793914,42.56831711117584,17.381187665580523,36.574256708126256
2023-09-21T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.330302691218826,41.79090869787967,17.48181811246005,36.41200107574463
2023-09-21T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.89200019836426,41.35500038146973,17.50300001144409,36.021212336992974
2023-09-21T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.5909997177124,41.07499969482422,17.632000503540038,35.87700080871582
2023-09-21T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.45544622440149,40.92079328782488,17.700000762939453,35.79504964847376
2023-09-21T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.23030352351641,40.70000006935813,17.74646470040986,35.71010077120078
2023-09-21T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.57600025177002,40.05800033569336,17.91999969482422,35.347999534606934
2023-09-21T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.57999973297119,40.044999809265136,18.08800033569336,35.02399963378906
2023-09-21T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.250495306336056,39.71485153047165,18.142574801303372,35.028712810856284
2023-09-21T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.35959656069977,39.83232351746222,18.10303069605972,35.04343410453411
2023-09-21T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.2830004119873,39.76400047302246,18.262999801635743,35.01800006866455
2023-09-21T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.035999908447266,39.5030001449585,18.303999252319336,34.96299987792969
2023-09-21T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.15544528772335,39.626732552405635,18.45148496344538,35.07623683816136
2023-09-21T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.99798040679007,39.47979851925012,18.442424022790156,34.94848536481761
2023-09-21T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.30600048065185,39.76700008392334,18.237999897003174,34.99300010681152
2023-09-21T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.098999404907225,39.57399913787842,18.00700002670288,34.914000549316405
2023-09-21T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.28217795343682,39.75544546146204,17.720792015000146,34.70396030539333
2023-09-21T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.37777879503038,39.84545482288707,17.236363651776553,34.65151480472449
2023-09-21T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.48700019836426,39.941000900268556,16.825999794006346,34.56499980926514
2023-09-21T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.56299903869629,40.0,16.479999923706053,34.35300014495849
2023-09-21T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.53168268487005,40.0,16.159406057678826,34.220792147192626
2023-09-21T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.5,39.92828392260002,15.771717081166278,34.225252324884586
2023-09-21T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.494000091552735,39.900001525878906,15.561000232696534,34.113999633789064
2023-09-21T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.419001235961915,39.900001525878906,15.487999954223632,33.98100028991699
2023-09-21T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.141000251770016,39.59500015258789,15.468999881744384,33.87623788814734
2023-09-21T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.04099960327149,39.50099998474121,15.554000205993653,33.71717183276861
2023-09-21T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.24300010681152,39.6850004196167,15.660000066757203,33.765999946594235
2023-09-21T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.960999946594235,39.422999992370606,15.80499997138977,33.87100078582764
2023-09-21T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.66299991607666,39.1366332403504,16.053000202178954,33.93366411416837
2023-09-21T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.820000076293944,39.28383821429628,16.262999782562257,33.97272753474688
2023-09-21T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.5889994430542,39.0599995803833,16.10000009536743,33.898000450134276
2023-09-21T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.5,38.984000244140624,15.342000007629395,33.6809997177124
2023-09-21T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.48000030517578,38.900001525878906,14.663000011444092,33.422999992370606
2023-09-21T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.400001525878906,38.89908407368791,14.324770594955584,33.14311914706449
2023-09-21T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.30599983215332,38.764999847412106,14.183000020980835,32.945000381469725
2023-09-21T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.90100025177002,38.39500015258789,14.026000089645386,32.810000076293946
2023-09-21T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.92599998474121,38.3889998626709,13.816999912261963,32.64899940490723
2023-09-21T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.09499988555908,39.52500003814697,13.608000059127807,32.843999786376955
2023-09-21T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.14900001525879,40.56000011444092,13.423999824523925,33.15799938201904
2023-09-21T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.903999671936035,41.31400012969971,13.285000133514405,33.39500015258789
2023-09-21T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.02300037384033,41.45200065612793,13.143000135421753,33.58699993133545
2023-09-21T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.59199989318848,41.99800003051758,13.097000370025635,33.63099987030029
2023-09-21T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.98800018310547,42.386000328063965,13.100000381469727,33.77600028991699
2023-09-21T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.183000030517576,42.61299942016601,13.100000381469727,33.887000999450684
2023-09-21T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.15999984741211,42.57699893951416,13.156000061035156,33.95600028991699
2023-09-21T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.058999099731444,42.484000244140624,13.199999809265137,33.902000732421875
2023-09-21T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.0,42.400001525878906,13.199999809265137,33.90900024414063
2023-09-21T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.990000076293946,42.39000133514404,13.297000179290771,33.94900077819824
2023-09-21T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.497000236511234,41.9239998626709,13.319000082015991,33.92700031280518
2023-09-21T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.41300132751465,41.84000015258789,13.36999979019165,33.73499984741211
2023-09-21T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.5,41.900001525878906,13.300000190734863,33.787999954223636
2023-09-21T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.4790002822876,41.900000953674315,13.300000190734863,33.87000068664551
2023-09-21T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.07999980926514,41.5139998626709,13.300000190734863,33.6539994430542
2023-09-21T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.44400074005127,40.868999557495115,13.186000127792358,33.53000003814697
2023-09-21T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.482000274658205,40.90200141906738,13.016000061035156,33.42600028991699
2023-09-21T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.44600082397461,40.87400062561035,12.899999799728393,33.330000495910646
2023-09-21T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.15700019836426,40.60099975585938,12.733999938964844,33.252999992370604
2023-09-21T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.65099964141846,40.14299968719482,12.698999814987182,33.01100028991699
2023-09-21T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.37200031280518,39.8800004196167,12.590000238418579,32.8750008392334
2023-09-21T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.22600036621094,39.73100028991699,12.418999824523926,32.7459997177124
2023-09-21T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.79099990844727,39.331999969482425,12.225000009536743,32.62600044250488
2023-09-21T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.06500030517578,38.61700019836426,12.081000308990479,32.240999946594236
2023-09-22T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.08100025177002,38.60200016021729,12.001000003814697,32.08299938201904
2023-09-22T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.913999977111814,39.42799995422363,11.943999786376953,32.295999946594236
2023-09-22T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.52500007629394,40.02300018310547,11.815000104904176,32.35300064086914
2023-09-22T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.47200004577637,39.98200008392334,11.800000190734863,32.46200023651123
2023-09-22T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.49099983215332,39.98999988555908,11.690999908447266,32.53399951934814
2023-09-22T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.87400020599365,40.371000328063964,11.59100034713745,32.439000930786136
2023-09-22T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.02599960327149,40.52699958801269,11.483999938964844,32.517999725341795
2023-09-22T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.5310001373291,40.048000221252444,11.359999847412109,32.312000122070316
2023-09-22T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.179000282287596,39.6850004196167,11.20999984741211,32.16399990081787
2023-09-22T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.27099967956543,39.77399963378906,11.133000192642212,32.18099956512451
2023-09-22T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.36200065612793,39.87100086212158,11.178000049591065,31.996999626159667
2023-09-22T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.1520000076294,39.67599994659424,11.329000024795532,32.036999282836916
2023-09-22T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.7830004119873,39.2980004119873,11.399999618530273,32.092999687194826
2023-09-22T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.350000076293945,38.88500015258789,11.412999668121337,31.989999446868897
2023-09-22T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.12399929046631,38.64499927520752,11.5,31.805999851226808
2023-09-22T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.017000122070314,38.55600017547607,11.608000249862672,31.77800003051758
2023-09-22T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.96999984741211,38.50199974060059,11.699999809265137,31.64600019454956
2023-09-22T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.794000129699704,39.29900005340576,11.621000261306763,31.80899990081787
2023-09-22T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.64400001525879,40.13500003814697,11.600000381469727,32.26399982452393
2023-09-22T04:45:00Z,0.0,0.0,0.0,0.0,0.01,0.12,0.0,1.0,0.0,0.0,0.0,54.38000057220459,40.8680005645752,11.590000143051148,32.55000034332275
2023-09-22T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.443000869750975,40.95000076293945,11.774000024795532,34.02300029754639
2023-09-22T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.78600021362305,41.27600025177002,11.44499979019165,32.952999954223635
2023-09-22T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.32499988555908,41.79600009918213,11.5,32.77299999237061
2023-09-22T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.84800033569336,42.327999877929685,11.399999618530273,33.0899991607666
2023-09-22T06:00:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.89799953460693,42.37999942779541,11.326000080108642,33.18299995422363
2023-09-22T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.373001136779784,42.820000076293944,11.369999990463256,33.251000213623044
2023-09-22T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.44900077819824,42.9280009841919,11.812999858856202,33.28000011444092
2023-09-22T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.71399978637695,43.1909997177124,12.02200008392334,33.551999473571776
2023-09-22T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.80799942016601,43.29999923706055,12.222000045776367,33.658999557495115
2023-09-22T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.735999298095706,43.22599937438965,12.4629998588562,33.576999740600584
2023-09-22T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.3500004196167,42.83100036621094,12.385999755859375,33.576999549865725
2023-09-22T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.50999984741211,42.982000274658205,12.049999980926513,33.70199981689453
2023-09-22T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.20199970245361,42.68999973297119,11.983000087738038,33.49099983215332
2023-09-22T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.43200023651123,42.92000026702881,13.610999994277954,33.59300037384033
2023-09-22T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.42600112915039,42.917001266479495,14.586000013351441,34.152000198364256
2023-09-22T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.86699970245361,43.33999980926514,14.598000040054322,34.753999862670895
2023-09-22T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.82100009918213,44.248999977111815,13.996000003814697,35.37600036621094
2023-09-22T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.638000106811525,45.026000022888184,14.79999997138977,35.84600025177002
2023-09-22T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.2199995803833,45.61799980163574,15.52100001335144,36.577000274658204
2023-09-22T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.42399951934814,45.81500030517578,15.736999969482422,36.85300010681152
2023-09-22T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.60999954223633,45.98999988555908,15.409000005722046,37.03600002288818
2023-09-22T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.1259997177124,45.52399990081787,15.40899995803833,36.98900016784668
2023-09-22T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.426000099182126,45.799999656677244,15.449999980926513,36.789000358581546
2023-09-22T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.60499992370606,56.79499988555908,16.142000589370728,38.84000030517578
2023-09-22T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.69999992370606,65.54100006103516,16.584999866485596,43.241000175476074
2023-09-22T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.56100028991699,69.44499946594239,17.352999897003173,45.26900024414063
2023-09-22T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.97199989318848,61.94700000762939,17.659000606536864,44.697999992370605
2023-09-22T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.72299995422364,52.52799995422363,17.582000312805175,41.181999893188475
2023-09-22T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.78799995422364,63.31900012969971,17.04400001525879,41.82999996185303
2023-09-22T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.91100006103515,62.91999996185303,17.0740002822876,43.90699996948242
2023-09-22T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.32500038146972,61.03399990081787,16.749999961853028,42.570000076293944
2023-09-22T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.42199996948243,68.09800010681153,17.00700002670288,44.383999786376954
2023-09-22T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.33099990844727,61.59099994659424,17.168000049591065,44.05799991607666
2023-09-22T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.02299980163575,53.06099983215332,16.87000005722046,41.03200019836426
2023-09-22T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.16599990844726,63.73300006866455,16.384000034332274,41.57799980163574
2023-09-22T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.14800041198731,64.23899997711182,16.083000354766845,43.80600025177002
2023-09-22T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.91400009155274,61.99900020599365,15.054000015258788,43.013999938964844
2023-09-22T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.06699989318848,55.22400009155273,13.439000024795533,40.91100021362305
2023-09-22T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.82000003814697,48.11699993133545,12.876999979019166,38.21500007629395
2023-09-22T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.160000038146975,41.38600002288818,12.674999952316284,35.45299999237061
2023-09-22T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.17599994659424,35.32399997711182,12.419999980926514,33.0279999923706
2023-09-22T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.214000091552734,32.38599967956543,12.148000116348266,31.031000022888183
2023-09-22T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.57099998474121,34.513999977111816,12.098000373840332,30.535999755859375
2023-09-22T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.34599998474121,40.07600006103516,12.169999980926514,31.984999980926514
2023-09-22T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.65499996185303,45.008000144958494,12.248999996185303,34.31899990081787
2023-09-22T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.307000160217285,46.73899997711182,12.314000110626221,36.45400039672852
2023-09-22T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.30599994659424,46.39300006866455,12.371999778747558,36.60099998474121
2023-09-22T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.54499992370606,43.99700004577637,12.26800006866455,35.68400005340576
2023-09-22T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.51300003051758,42.0679999923706,12.045000019073486,34.81600017547608
2023-09-22T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.19199993133545,39.829000053405764,11.888999681472779,33.92800025939941
2023-09-22T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.31400020599365,38.014999809265134,11.850999898910523,32.86299987792969
2023-09-22T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.12400070190429,37.737999801635745,11.972999897003174,32.23700012207031
2023-09-22T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.98300006866455,39.54400005340576,12.012000045776368,32.11199947357178
2023-09-22T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.03599994659424,41.48899997711182,11.74,32.66300010681152
2023-09-22T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.24900005340576,43.58,11.35499990463257,33.375000190734866
2023-09-22T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.151000022888184,45.34100002288818,11.119000263214112,33.966000366210935
2023-09-22T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.633000183105466,46.72799991607666,10.992999973297119,34.63300029754639
2023-09-22T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.632000007629394,46.81399997711182,10.74300000190735,35.5009997177124
2023-09-22T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.306000022888185,45.70999996185303,10.445999794006347,35.40799983978272
2023-09-22T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.729999961853025,44.240999946594236,10.382999715805054,34.939999656677244
2023-09-22T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.50199996948242,43.08600017547607,10.487999954223632,34.39800025939942
2023-09-22T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.80400001525879,42.38599994659424,10.590000343322753,34.21300003051758
2023-09-22T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.88000011444092,41.48299980163574,10.690999860763549,33.86900024414062
2023-09-22T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.00400005340576,40.646000175476075,10.671999969482421,33.29000007629394
2023-09-22T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.33299987792969,40.0239998626709,10.534000129699708,32.892000122070314
2023-09-22T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.5020002746582,39.18899993896484,10.5,32.32599975585938
2023-09-22T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.67799995422363,38.38199985504151,10.5,31.563999786376954
2023-09-22T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.78599994659424,38.44799987792969,10.5,31.136000385284422
2023-09-22T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.37899997711182,39.98200004577637,10.395999765396118,31.466999855041504
2023-09-22T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.015999946594235,41.522999954223636,10.300000190734863,32.08400001525879
2023-09-22T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.10000019073486,42.60400016784668,10.296000175476074,32.48500049591065
2023-09-22T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.793000068664554,43.27500007629394,10.300000190734863,32.893999938964846
2023-09-22T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.303999977111815,43.78399990081787,10.234999942779542,33.132999877929684
2023-09-22T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.26600006103516,44.67499988555908,10.177999935150147,33.23199993133545
2023-09-22T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.65399932861328,45.072999496459964,10.093000354766845,33.60699977874756
2023-09-22T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.962000160217286,45.36799934387207,10.00400001525879,34.01299987792969
2023-09-23T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.37600032806397,45.78700012207031,10.0,34.722999801635744
2023-09-23T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.13200023651123,46.52300003051758,10.047000179290771,35.16799957275391
2023-09-23T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.89200023651123,46.3480001449585,10.100000381469727,35.34300056457519
2023-09-23T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.865999946594236,45.386000061035155,10.185999889373779,35.09599983215332
2023-09-23T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.04900016784668,44.59799995422363,10.199999809265137,34.84800094604492
2023-09-23T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.29299949645996,43.941000633239746,10.119000272750855,34.54999992370605
2023-09-23T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.83099994659424,43.472000160217284,10.087000331878663,34.23500061035156
2023-09-23T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.46700012207031,42.12099998474121,10.0,33.69200008392334
2023-09-23T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.387999839782715,41.06000019073486,9.972999897003174,33.17400005340576
2023-09-23T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.63499988555908,40.32700008392334,9.90099962234497,32.792999801635744
2023-09-23T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.50299995422363,40.161999740600585,9.899999618530273,32.47400001525879
2023-09-23T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.33600044250488,39.99900009155274,9.819000082015991,31.976999835968016
2023-09-23T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.03799999237061,39.74600028991699,9.802000179290772,31.53
2023-09-23T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.897001037597654,39.59799858093262,9.801000185012818,31.261999950408935
2023-09-23T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.109000015258786,39.772000007629394,9.893999652862549,31.327999954223632
2023-09-23T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.15899967193604,39.81400024414062,9.899999618530273,31.4639998626709
2023-09-23T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.82400032043457,39.509999961853026,9.982999935150147,31.305999813079833
2023-09-23T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.57099960327148,39.26500019073487,9.989999961853027,31.178000202178954
2023-09-23T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.3660005569458,39.029999542236325,9.899999618530273,31.08000030517578
2023-09-23T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.99600017547608,38.67199989318848,9.86999979019165,31.052000198364258
2023-09-23T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.89100032806397,38.55900051116944,10.060999898910522,32.24300004959107
2023-09-23T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.684000129699704,39.31799987792969,9.527000102996826,31.309000129699708
2023-09-23T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.82900020599365,40.362000160217285,9.486999950408936,31.4160000038147
2023-09-23T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.01200004577637,41.52900009155273,9.410999660491944,31.773000049591065
2023-09-23T06:00:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.83999988555908,42.34999984741211,9.623000078201294,32.242999668121335
2023-09-23T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.59600009918213,43.101000213623045,9.800000190734863,32.52400016784668
2023-09-23T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.25700012207031,43.75100006103516,9.841999950408935,32.83800037384033
2023-09-23T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.569999351501465,44.07499908447266,10.024000024795532,33.09899971008301
2023-09-23T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.568999404907224,44.07799907684326,10.264000053405761,33.166000022888184
2023-09-23T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.338000450134274,43.86100021362304,10.558999891281127,33.44200016021728
2023-09-23T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.05699974060059,43.59399955749512,11.675000009536744,33.56099975585938
2023-09-23T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.82000003814697,43.360000419616696,12.575000076293945,33.926000061035154
2023-09-23T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.02999996185303,43.56599994659424,12.116999979019164,34.34500015258789
2023-09-23T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.303000106811524,43.839000091552734,11.481999912261962,34.57799945831299
2023-09-23T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.8040402730306,44.333999710083006,11.30101028596512,34.60999946594238
2023-09-23T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.40198022068137,44.94,11.493069280492197,34.82800022125244
2023-09-23T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.11099998474121,45.64599998474121,11.900000019073486,35.13900005340576
2023-09-23T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.86099990844727,46.40700008392334,12.296000175476074,35.55700004577637
2023-09-23T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.267000122070314,46.818999977111815,12.300000190734863,36.02299961090088
2023-09-23T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.13399997711181,45.72800006866455,12.499000005722046,35.92000011444092
2023-09-23T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.34299983978271,44.95,12.84300004005432,35.72899974822998
2023-09-23T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.77499996185303,44.384000053405764,12.95599983215332,35.46100006103516
2023-09-23T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.28282851402206,43.899999923706055,12.705050603307859,35.34200046539306
2023-09-23T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.47920797366907,43.109000053405765,13.013861486227205,34.94599990844726
2023-09-23T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.950999908447265,42.58800003051758,13.573000144958495,34.81700012207031
2023-09-23T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.693000144958496,42.33700008392334,13.706999998092652,34.734999885559084
2023-09-23T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.680808288882474,42.319191595520635,14.368686907219164,34.8444446602253
2023-09-23T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.9158418107741,42.543564371543354,14.859406046348044,35.121781906279004
2023-09-23T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.37999992370605,43.00100025177002,14.968000078201294,35.26699996948242
2023-09-23T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.35299983978271,43.94599994659424,14.560000057220458,35.50499984741211
2023-09-23T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.12222239947078,44.68383846860944,15.11616167396006,35.8404040095782
2023-09-23T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.77722715623308,45.34158495157072,15.084158340303025,36.3980193563027
2023-09-23T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.79999923706055,45.35100040435791,15.097000017166138,36.52499961853027
2023-09-23T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.26700000762939,45.7690002822876,15.273000087738037,36.755000267028805
2023-09-23T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.691918806596235,46.181817912092114,15.19292914265334,36.96767691409949
2023-09-23T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.79999923706055,46.29999923706055,15.051485344915108,37.04158405266186
2023-09-23T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.52699974060059,46.043000030517575,15.172999963760375,37.00599994659424
2023-09-23T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.79200004577637,46.29000003814697,15.256000022888184,37.012000198364255
2023-09-23T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.28181827429569,46.783838484022354,15.154545523903586,37.25959604436701
2023-09-23T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.242574257425744,46.74752482801381,15.206930812042538,37.29207935899791
2023-09-23T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.66700012207031,46.18700019836426,15.300000190734863,37.1869995880127
2023-09-23T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.83799976348877,46.33499973297119,15.300000190734863,37.09299949645996
2023-09-23T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.256565402252505,46.748484601878154,15.305050666886146,37.3303029609449
2023-09-23T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.32376279925356,46.83069361318456,15.194059390832882,37.39306961663879
2023-09-23T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.00599998474121,46.522999954223636,15.100000381469727,37.13499980926514
2023-09-23T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.68399955749512,46.18299957275391,15.008000030517579,37.0089998626709
2023-09-23T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.59797830292673,46.09595813173236,14.725252584977584,36.84141409517539
2023-09-23T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.55545369928534,46.053635545210405,14.5,36.79272741837935
2023-09-23T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.95799991607666,45.486000022888184,14.30599986076355,36.60799999237061
2023-09-23T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.42020250570894,44.94242465857303,13.991919218891798,36.14199954986572
2023-09-23T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.47900032043457,45.0,13.649000072479248,36.14646468499694
2023-09-23T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.34554562710299,44.876238530225095,13.420791814822962,36.003960373378035
2023-09-23T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.07599975585938,44.627999496459964,13.23899995803833,35.700999908447265
2023-09-23T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.45099987030029,44.99999996185303,13.093000125885009,35.69800033569336
2023-09-23T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.83200023651123,45.380000076293946,12.828999900817871,35.85800018310547
2023-09-23T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.41599967956543,45.9279997253418,12.61800009727478,35.903000602722166
2023-09-23T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.381000442504885,45.93000087738037,12.450999813079834,35.883000984191895
2023-09-23T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.217999877929685,45.79200004577637,12.327000036239625,35.87700050354004
2023-09-23T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.101998519897464,45.69900074005127,12.234999942779542,35.74000022888183
2023-09-23T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.015999755859376,45.59799903869629,12.116000289916991,35.727000045776364
2023-09-23T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.836000213623045,45.43300060272217,12.029000110626221,35.70599998474121
2023-09-23T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.64799961090088,45.24199996948242,11.572999982833862,35.49599964141846
2023-09-23T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.2520002746582,44.85899982452393,11.07700011253357,35.310000572204586
2023-09-23T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.59399993896484,44.1879997253418,10.932999744415284,34.829000320434574
2023-09-23T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.46900016784668,44.07800003051758,10.899999618530273,34.67
2023-09-23T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.30800052642822,43.913999786376955,10.83799997329712,34.557999992370604
2023-09-23T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.64699996948242,44.23899978637695,10.691999921798706,34.62099945068359
2023-09-23T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.55100040435791,44.15399963378906,10.802999877929688,34.574999771118165
2023-09-23T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.55200065612793,44.14199962615967,10.884999704360961,34.52199935913086
2023-09-23T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.45600021362305,44.065999794006345,10.675000162124634,34.650999755859374
2023-09-23T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.09499919891358,43.68499984741211,10.583000316619874,34.443000297546384
2023-09-23T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.89400032043457,43.49500007629395,10.567000255584716,34.41600036621094
2023-09-23T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.30099948883057,42.92000026702881,10.376999912261963,34.15000011444092
2023-09-23T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.102998695373536,42.71700050354004,10.202000036239625,33.83100025177002
2023-09-23T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.54300018310547,42.167000160217285,10.021000080108642,33.66900005340576
2023-09-23T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.98500007629394,41.65199954986572,10.0,33.30999969482422
2023-09-24T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.79399974822998,41.44900077819824,9.987999954223632,33.121999702453614
2023-09-24T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.84700031280518,41.5,9.899999618530273,33.11499992370605
2023-09-24T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.69899948120117,41.33900089263916,9.844999895095825,32.863999938964845
2023-09-24T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.09600017547607,40.752999801635745,9.690999860763549,32.33600009918213
2023-09-24T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.751000213623044,40.38400016784668,9.581000308990479,31.866999855041502
2023-09-24T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.55099922180176,40.17899990081787,9.475999908447266,31.719000225067138
2023-09-24T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.26900043487549,39.90799953460694,9.37499984741211,31.652000217437745
2023-09-24T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.302000007629395,38.96,9.355999870300293,31.22999988555908
2023-09-24T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.81900012969971,38.4600004196167,9.493999977111816,30.980999927520752
2023-09-24T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.398999977111814,39.035999908447266,9.574000282287598,31.022000102996827
2023-09-24T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.99500003814697,39.61100017547607,9.452000036239625,31.092000331878662
2023-09-24T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.46600048065186,40.106998977661135,8.997999982833862,31.298999729156495
2023-09-24T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.88799995422363,40.49199996948242,8.67700011253357,31.39499959945679
2023-09-24T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.67000015258789,41.26099990844727,8.833000020980835,31.4629998588562
2023-09-24T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.74800003051758,42.32499988555908,9.286999940872192,32.00099954605103
2023-09-24T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.3149995803833,42.9050012588501,9.214000005722045,32.37100028991699
2023-09-24T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.172000122070315,42.76899971008301,8.763999891281127,32.29700016021729
2023-09-24T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.01299980163574,42.6139994430542,8.627000217437745,32.20900001525879
2023-09-24T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.89600143432617,42.49000015258789,8.410999908447266,32.15299976348877
2023-09-24T04:45:00Z,0.0,0.0,0.0,0.0,0.02,0.0,0.0,1.0,0.0,2.2,0.0,55.58199981689453,42.1760005569458,8.53699993133545,31.893999614715575
2023-09-24T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.886999893188474,41.5110001373291,9.030999870300294,33.212000350952145
2023-09-24T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.36700008392334,40.97900020599365,9.074000062942504,31.882999744415283
2023-09-24T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.29299934387207,40.89200134277344,9.023000020980835,31.6630002784729
2023-09-24T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.478000221252444,41.07299903869629,8.544999971389771,31.591000347137452
2023-09-24T06:00:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.470000457763675,41.076999473571775,8.576999988555908,31.75500005722046
2023-09-24T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.58600017547607,41.17999969482422,9.171999969482421,31.63800012588501
2023-09-24T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.936000442504884,41.53799968719483,9.748000030517579,31.829999923706055
2023-09-24T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.0089998626709,41.633999252319335,10.572000017166138,32.01299949645996
2023-09-24T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.18199974060059,41.7810001373291,11.840000009536743,32.43100009918213
2023-09-24T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.1749995803833,41.78900062561035,12.597999963760376,32.82899990081787
2023-09-24T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.14200019836426,41.74799945831299,13.175000038146973,33.12199993133545
2023-09-24T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.675,42.282000045776364,14.10299994468689,33.54899997711182
2023-09-24T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.16900035858154,42.76900001525879,14.604000091552734,34.08800022125244
2023-09-24T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.697999801635746,43.298000221252444,15.018000030517578,34.569999809265134
2023-09-24T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.0789998626709,43.61399959564209,15.607000017166138,34.87400035858154
2023-09-24T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.34700061798096,43.86100070953369,16.026000099182127,35.01599960327148
2023-09-24T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.68000022888184,44.21900016784668,16.507999992370607,35.202999877929685
2023-09-24T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.45999977111816,45.021000175476075,16.896999607086183,35.79499992370606
2023-09-24T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.304999656677246,45.87999992370605,17.203999881744384,36.80599998474121
2023-09-24T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.925000038146976,46.507000007629394,17.39500015258789,37.48099998474121
2023-09-24T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.39999977111816,46.97900020599365,17.477999935150148,38.02500015258789
2023-09-24T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.066000061035155,46.672000045776365,17.837999801635743,38.14499938964844
2023-09-24T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.037999839782714,45.649000053405764,17.953999824523926,37.949000205993656
2023-09-24T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.36600025177002,44.98699996948242,17.839999389648437,37.62599967956543
2023-09-24T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.10199977874756,44.70699966430664,18.109000415802,37.44300075531006
2023-09-24T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.35800056457519,44.96600051879883,17.97499990463257,37.44400047302246
2023-09-24T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.39600143432617,44.99700004577637,17.840999393463136,37.60599967956543
2023-09-24T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.21999973297119,44.83500057220459,17.83899938583374,37.57199966430664
2023-09-24T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.79799976348877,44.400000190734865,18.13900053024292,37.34600040435791
2023-09-24T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.41400009155274,44.94999984741211,17.927999897003176,37.48099990844727
2023-09-24T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.7739998626709,45.30000034332275,17.700000762939453,37.57799953460693
2023-09-24T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.02599960327149,45.539999389648436,17.752999954223633,37.53099956512451
2023-09-24T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.061999816894534,45.573999671936036,17.706000671386718,37.685000038146974
2023-09-24T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.95799987792969,46.460999946594235,17.776999588012696,37.94700004577637
2023-09-24T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.51499977111816,47.02499961853027,17.712000579833983,38.34100009918213
2023-09-24T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.37600082397461,46.89900100708008,17.644000549316406,38.41400062561035
2023-09-24T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.23199962615967,46.736999626159665,17.762999782562257,38.33500026702881
2023-09-24T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.43232287782611,46.94399982452393,17.792928637880266,38.31600002288818
2023-09-24T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.40000015258789,46.92626263396909,17.733000259399414,38.31010121046895
2023-09-24T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.779207777268816,46.30495037418781,17.718812281542487,38.117821041900335
2023-09-24T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.61515153056443,45.14700019836426,17.789999389648436,37.77700012207031
2023-09-24T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.48600021362304,45.031312653512664,17.747474786007043,37.61515041312786
2023-09-24T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.58999992370605,45.120999565124514,17.6470005607605,37.696000251770016
2023-09-24T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.746000366210936,45.28000049591064,17.514000053405763,37.73899978637695
2023-09-24T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.86499996185303,44.40099983215332,17.41999969482422,37.5549991607666
2023-09-24T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.93799980163574,44.46199977874756,17.445999794006347,37.36600082397461
2023-09-24T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.61200004577637,45.14099967956543,17.31799959182739,37.44200050354004
2023-09-24T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.74399993896484,45.27300037384033,17.087000331878663,37.424000358581544
2023-09-24T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.63299922943115,45.16399993896484,16.90399969100952,37.31300006866455
2023-09-24T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.1160001373291,45.61700019836426,16.569000129699706,37.252000122070314
2023-09-24T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.335,46.83499992370606,16.174000091552735,37.508000221252445
2023-09-24T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.49599967956543,47.01399959564209,15.802999897003174,37.70699962615967
2023-09-24T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.70500007629394,46.214000091552734,15.520000009536743,37.405999908447264
2023-09-24T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.284000091552734,45.803000373840334,15.094000043869018,37.039000244140624
2023-09-24T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.482000274658205,45.98100028991699,14.823999824523925,36.79099956512451
2023-09-24T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.3640002822876,45.87600032806397,14.29400004386902,36.73200012207031
2023-09-24T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.3360001373291,44.91099994659424,13.921999807357787,36.29599937438965
2023-09-24T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.572000160217286,44.17899959564209,13.525,35.76599990844726
2023-09-24T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.3760009765625,43.992000122070316,13.063000049591064,35.5239998626709
2023-09-24T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.35900058746338,43.98700019836426,12.899999618530273,35.35300018310547
2023-09-24T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.42500114440918,44.02499961853027,12.702000093460082,35.31299983978271
