time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-09-24T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.32100017547607,43.93800010681152,12.243999996185302,35.20299961090088
2023-09-24T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.603000259399415,43.215999908447266,11.83500002861023,34.82299968719482
2023-09-24T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.18599960327148,42.80000057220459,11.740999965667724,34.43299983978272
2023-09-24T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.85800033569336,42.46300006866455,11.730999927520752,34.35600070953369
2023-09-24T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.526999893188474,42.13799976348877,11.587000122070313,34.239000129699704
2023-09-24T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.59900001525879,41.23099990844727,11.338999967575074,33.82600002288818
2023-09-24T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.282999954223634,39.98900001525879,11.469999885559082,33.1600004196167
2023-09-24T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.56499980926514,39.28900020599365,11.387999906539918,32.60600028991699
2023-09-24T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.86700023651123,38.58300025939941,11.09600019454956,31.920999603271483
2023-09-24T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.84100059509277,38.551000137329105,10.73200005531311,31.56200023651123
2023-09-24T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.34099975585937,39.047999992370606,10.530000114440918,31.54500017166138
2023-09-24T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.967000007629395,39.664000244140624,10.5,31.5870001411438
2023-09-24T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.88999996185303,40.57900001525879,10.316999893188477,31.864999885559083
2023-09-24T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.583999710083006,41.270000038146975,9.963000040054322,32.159999771118166
2023-09-24T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.33600040435791,41.03799999237061,9.657000169754028,32.008999538421634
2023-09-25T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.03199989318848,40.71599975585937,9.600000381469727,31.868999671936034
2023-09-25T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.83099990844727,40.527999572753906,9.63000020980835,31.760999870300292
2023-09-25T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.95999977111816,40.6389998626709,9.473999900817871,31.797999629974367
2023-09-25T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.30999992370605,39.995,9.437999763488769,31.55899990081787
2023-09-25T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.539000053405765,39.283999633789065,9.410999660491944,31.245999965667725
2023-09-25T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.35800003051758,39.09299980163574,9.284000072479248,31.08000030517578
2023-09-25T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.828000450134276,39.54499973297119,9.156000051498413,31.222000122070312
2023-09-25T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.475000076293945,39.2079999923706,8.971999893188476,31.096000366210937
2023-09-25T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.957999801635744,38.678999748229984,8.782999944686889,30.898999671936036
2023-09-25T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.19900001525879,38.897000007629394,8.356000032424927,30.82099967956543
2023-09-25T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.235000190734866,39.920000076293945,8.207000007629395,30.889999599456786
2023-09-25T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.19300025939941,39.89499988555908,8.115000295639039,31.01100004196167
2023-09-25T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.77900039672851,39.48700023651123,8.302999820709228,30.899999618530273
2023-09-25T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.59999885559082,39.30099945068359,8.34799991607666,30.890999584198
2023-09-25T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.54999923706055,39.289999389648436,8.492000045776367,30.725000190734864
2023-09-25T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.35999946594238,39.07099990844726,8.578000259399413,30.78199968338013
2023-09-25T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.91700004577637,38.619999465942385,8.311999950408936,30.571000270843506
2023-09-25T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.62900009155273,39.318000106811525,8.786999998092652,30.617000122070312
2023-09-25T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.005,40.67400005340576,9.827999992370605,31.19
2023-09-25T04:45:00Z,0.0,0.0,0.0,0.0,0.009900990099009901,0.0,0.0,1.0,0.0,0.0,0.0,55.26600036621094,41.936999740600584,10.432999906539917,31.984999771118165
2023-09-25T05:00:00Z,0.0,0.0,0.0,0.0,0.01,0.04,0.0,1.0,0.0,5.5,0.0,55.62799964904785,42.3049995803833,9.946999998092652,33.722000160217284
2023-09-25T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.72800033569336,42.41100131988525,8.501999921798706,32.427999877929686
2023-09-25T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.87800033569336,42.54399974822998,8.585000123977661,32.07899959564209
2023-09-25T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.17299980163574,42.847000427246094,9.442999992370606,32.12999967575073
2023-09-25T06:00:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.78100032806397,42.453000717163086,11.027999963760376,32.61900047302246
2023-09-25T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.70000076293945,42.38100109100342,12.074000005722047,32.866000442504884
2023-09-25T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.76500068664551,42.431000328063966,12.205000095367431,33.084999542236325
2023-09-25T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.08699939727783,42.76500003814697,13.121000003814697,33.25700012207031
2023-09-25T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.28500007629395,42.953000679016114,14.081999959945678,33.782000350952146
2023-09-25T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.46100059509277,43.122999382019046,14.636000003814697,34.22200012207031
2023-09-25T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.6499995803833,43.25999988555908,14.916999683380126,34.32100032806397
2023-09-25T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.9539998626709,43.547999954223634,14.764999828338624,34.47100017547607
2023-09-25T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.42999996185303,44.02299999237061,15.286999988555909,34.61199951171875
2023-09-25T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.849000473022464,44.44600040435791,16.740000019073488,35.23900009155273
2023-09-25T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.19400012969971,44.822999992370605,17.197000732421873,36.03400051116943
2023-09-25T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.85300003051758,45.51499977111816,17.464999618530275,36.88200008392334
2023-09-25T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.50200019836426,46.16200008392334,18.521000061035156,37.53500030517578
2023-09-25T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.36000007629394,46.96899974822998,19.04100015640259,38.2439998626709
2023-09-25T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.908999862670896,46.51400016784668,19.285999698638918,38.744999923706054
2023-09-25T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.18299991607666,45.79799980163574,19.40099994659424,38.55100017547608
2023-09-25T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.60800033569336,45.20900001525879,19.93900011062622,38.418000564575195
2023-09-25T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.04399932861328,45.643999900817875,20.233000068664552,38.608999710083005
2023-09-25T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.06299903869629,45.66900005340576,20.34199939727783,38.877000122070314
2023-09-25T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.669000205993655,45.28999980926514,20.536999683380127,38.79799980163574
2023-09-25T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.600000076293945,45.194999885559085,20.810999279022216,38.815999794006345
2023-09-25T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.87599994659424,46.468999977111814,21.067999992370606,39.11400001525879
2023-09-25T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.33099994659424,46.933000831604005,21.445999794006347,39.55999961853027
2023-09-25T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.45700065612793,47.07199928283691,21.076000137329103,39.78199989318848
2023-09-25T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.39599956512451,46.978000755310056,21.227999935150148,39.58599990844726
2023-09-25T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.79300048828125,47.34300037384033,20.811999950408936,39.81000026702881
2023-09-25T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.56199996948242,46.16200008392334,20.383999862670898,39.446999626159666
2023-09-25T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.00099994659424,44.638000106811525,20.761999683380125,38.85099941253662
2023-09-25T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.25400051116944,42.89199981689453,20.58400022506714,38.24400016784668
2023-09-25T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.211999588012695,42.871000328063964,20.39799961090088,37.90400062561035
2023-09-25T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.92000015258789,42.560000076293946,20.252999954223633,37.71899948120117
2023-09-25T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.52499973297119,42.172999687194825,20.164999961853027,37.448000793457034
2023-09-25T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.050000228881835,41.69800045013428,19.802999897003176,37.14600006103515
2023-09-25T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.32199993133545,41.961000022888186,19.535000133514405,36.91700065612793
2023-09-25T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.1389998626709,42.79700019836426,19.561000232696532,37.10800003051758
2023-09-25T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.376000595092776,43.03299949645996,19.553000202178954,37.22499977111816
2023-09-25T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.049000091552735,42.71300003051758,19.408999652862548,37.154999351501466
2023-09-25T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.48199996948242,43.11900005340576,19.29199935913086,37.114999771118164
2023-09-25T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.523999824523926,44.200000343322756,19.15400058746338,37.59399948120117
2023-09-25T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.901000595092775,44.58799949645996,18.957999839782715,37.821000518798826
2023-09-25T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.874000244140625,44.574000205993656,18.80899927139282,37.82300018310547
2023-09-25T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.70900001525879,44.40099990844727,18.802999248504637,37.800000228881835
2023-09-25T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.70999992370606,45.39299995422363,18.774999618530273,37.94000026702881
2023-09-25T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.66999988555908,46.28400024414063,18.5730002784729,38.325000305175784
2023-09-25T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.22099994659424,46.821000289916995,18.296999855041506,38.47300052642822
2023-09-25T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.53699962615967,47.1179997253418,18.08000030517578,38.56399959564209
2023-09-25T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.8470000076294,47.45299976348877,17.566999855041505,38.699999771118165
2023-09-25T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.25500011444092,46.897000007629394,17.128999938964842,38.28000049591064
2023-09-25T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.29500011444092,45.974999809265135,16.389999675750733,37.78900009155274
2023-09-25T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.89500015258789,44.557999801635745,15.995000133514404,37.239000396728514
2023-09-25T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.31800048828125,43.95099998474121,15.592000064849854,36.553000106811524
2023-09-25T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.77899990081787,43.401000061035155,15.269999914169311,36.14700008392334
2023-09-25T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.57099990844726,42.24100002288819,14.928000011444091,35.6899995803833
2023-09-25T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.50299995422363,41.22599998474121,14.392999982833862,35.16999965667725
2023-09-25T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.565000190734864,40.297000045776365,14.139000091552735,34.44500015258789
2023-09-25T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.67599983215332,39.42200000762939,13.984999942779542,33.79699970245361
2023-09-25T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.54800006866455,38.35699977874756,13.898999624252319,33.012000198364255
2023-09-25T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.49200019836426,38.31899951934815,13.665000066757202,32.50900016784668
2023-09-25T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.774000091552736,39.55400012969971,13.32500002861023,32.668000106811526
2023-09-25T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.11899990081787,40.85100006103516,13.199999809265137,33.06499988555908
2023-09-25T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.28399990081787,41.95999992370606,13.128000087738037,33.448999671936036
2023-09-25T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.39400005340576,43.06100002288818,12.942999963760377,33.78400020599365
2023-09-25T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.29100036621094,43.96299961090088,12.467999849319458,34.14799961090088
2023-09-25T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.405000076293945,44.083999710083006,12.399999914169312,34.08299961090088
2023-09-25T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.821000251770016,44.48200012207031,12.460999851226807,34.06299999237061
2023-09-25T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.234999885559084,44.88900012969971,12.409999656677247,34.40100040435791
2023-09-25T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.5760001373291,45.246000137329105,12.423999710083008,34.8939994430542
2023-09-25T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.41300010681152,45.07900020599365,12.34999997138977,35.42099983215332
2023-09-25T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.52300037384033,45.187999877929684,12.015000057220458,35.5509997177124
2023-09-25T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.85499980926514,45.5060001373291,12.046999883651733,35.44400085449219
2023-09-25T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.07999984741211,45.74500038146973,12.329000024795532,35.67599941253662
2023-09-25T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.09700008392334,44.77999965667725,12.315999822616577,35.464000396728515
2023-09-26T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.654999809265135,44.32800037384033,11.954000082015991,35.25599998474121
2023-09-26T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.2660005569458,43.95200016021729,11.737000150680542,34.992000312805175
2023-09-26T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.983999519348146,43.71700012207031,11.503000011444092,34.82000057220459
2023-09-26T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.390000114440916,42.17900009155274,11.793999977111817,34.311000442504884
2023-09-26T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.51399929046631,41.304000549316406,11.862999982833863,33.78300060272217
2023-09-26T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.63900009155273,40.44099975585937,11.9439999294281,33.524000091552736
2023-09-26T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.47700000762939,40.27299934387207,11.470999794006348,33.23700004577637
2023-09-26T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.60500007629395,39.414000053405765,11.334999809265137,32.50499984741211
2023-09-26T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.00599994659424,38.79700023651123,11.05800015449524,31.831999855041502
2023-09-26T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.14499973297119,38.927000007629395,10.83100001335144,31.611000347137452
2023-09-26T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.31399993896484,39.11399917602539,10.815999908447266,31.6350004196167
2023-09-26T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.66800037384033,38.4760001373291,10.607000341415405,31.393999767303466
2023-09-26T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.95800003051758,38.73200004577637,10.557000217437745,31.329999713897706
2023-09-26T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.22900005340576,39.97200008392334,10.382999820709228,31.60700023651123
2023-09-26T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.838999824523924,41.574000129699705,10.296000003814697,31.987999954223632
2023-09-26T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.875000381469725,42.5959997177124,10.095000066757201,32.528999977111816
2023-09-26T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.102999420166014,42.836000480651855,10.010000038146973,32.53599967956543
2023-09-26T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.28400020599365,43.022999649047854,10.258000116348267,32.687999877929684
2023-09-26T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.68000003814697,43.3879997253418,10.300000190734863,32.79400009155273
2023-09-26T04:45:00Z,0.0,0.0,0.0,0.0,0.01,0.05,0.0,1.0,0.0,24.2,0.0,57.20399959564209,43.91300003051758,10.33,33.15799991607666
2023-09-26T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.88900058746338,43.62799911499023,10.539999885559082,34.55200004577637
2023-09-26T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.86600051879883,43.59199859619141,10.295999975204468,33.105000038146976
2023-09-26T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.2660001373291,43.95199981689453,10.476999912261963,32.975
2023-09-26T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.63499961853027,44.318000373840334,10.405000057220459,33.57099960327148
2023-09-26T06:00:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.165000114440915,43.86799987792969,10.738000011444091,33.990999717712405
2023-09-26T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.81400005340576,43.53199951171875,11.962000007629394,34.267000122070314
2023-09-26T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.16599990844727,43.87100048065186,12.81000002861023,34.52599998474121
2023-09-26T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.1379997253418,43.85299991607666,13.42599998474121,35.06600002288818
2023-09-26T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.55199993133545,43.29000049591065,14.382000007629394,35.122999382019046
2023-09-26T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.27600017547607,43.04299934387207,15.431999979019166,35.3130004119873
2023-09-26T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.47100021362305,43.235000152587894,16.487000007629394,35.75200008392334
2023-09-26T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.752999992370604,43.54999923706055,17.614000072479246,36.34700031280518
2023-09-26T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.43200004577637,44.19499992370606,18.855999965667724,36.858000144958496
2023-09-26T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.3660001373291,45.06100009918213,19.375999526977537,37.66999988555908
2023-09-26T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.53409112583507,46.213636268268935,19.739772579886697,38.30568148873069
2023-09-26T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.24300014495849,46.92399967193604,19.940999774932862,38.810000305175784
2023-09-26T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.48100028991699,47.17599967956543,20.46000009536743,39.1929999923706
2023-09-26T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.83499996185303,46.53400001525879,21.212999897003172,39.55700035095215
2023-09-26T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.82199993133545,45.53000019073486,21.772999839782713,39.28099987030029
2023-09-26T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.80500026702881,44.52399990081787,21.46999975204468,39.07799980163574
2023-09-26T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.00299995422363,43.70900001525879,21.85699945449829,38.70200019836426
2023-09-26T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.0,43.705000686645505,21.677000102996825,38.656999588012695
2023-09-26T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.97100044250488,43.6850004196167,21.89799964904785,38.595999565124515
2023-09-26T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.933001022338864,43.636999435424805,21.994999980926515,38.71600009918213
2023-09-26T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.05200088500977,43.69199939727783,22.252999839782714,38.78800003051758
2023-09-26T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.973000068664554,44.59700004577637,22.3570001411438,39.19599994659424
2023-09-26T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.034000091552734,45.651999626159665,22.80299955368042,39.68400032043457
2023-09-26T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.32400005340576,45.975000343322755,22.67300064086914,39.95800006866455
2023-09-26T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.898999977111814,46.570000114440916,22.70999973297119,40.18100048065185
2023-09-26T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.06700004577637,47.76100028991699,22.546000175476074,40.71500019073486
2023-09-26T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.84599994659424,46.573000030517576,22.43499975204468,40.38699962615967
2023-09-26T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.12100002288818,44.84599998474121,22.215000534057616,39.692999839782715
2023-09-26T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.635999603271486,43.3639998626709,22.225000381469727,39.24800003051758
2023-09-26T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.08899864196778,42.851000480651855,22.092000350952148,38.70700038909912
2023-09-26T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.817000236511234,42.554999885559084,21.985999946594237,38.48599998474121
2023-09-26T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.532999954223634,43.237999992370604,21.638000087738035,38.16200035095215
2023-09-26T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.259000091552736,45.877000122070314,21.604000396728516,38.791000022888184
2023-09-26T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.10599990844727,48.68300006866455,21.632000503540038,40.153000068664554
2023-09-26T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.48699981689453,49.10800022125244,21.4269997215271,40.849000244140626
2023-09-26T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.29900005340576,47.920999908447264,21.233999843597413,40.4239998626709
2023-09-26T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.238000030517576,45.875000076293944,20.820999965667724,39.82299987792969
2023-09-26T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.38300010681152,44.07799999237061,20.45899984359741,38.83400001525879
2023-09-26T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.54899993896484,43.26999980926514,20.39499959945679,38.30400066375732
2023-09-26T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.823000030517576,41.578000183105466,20.285999450683594,37.63300003051758
2023-09-26T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.93200004577637,39.726000022888186,20.046000175476074,36.82499992370605
2023-09-26T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.95999996185303,35.0599998664856,19.71200008392334,35.35400024414062
2023-09-26T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.08200008392334,36.0030001449585,19.43199987411499,33.844000015258786
2023-09-26T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.172999992370606,38.975000076293945,18.873000164031982,34.34300010681152
2023-09-26T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.885,41.61699993133545,18.405999641418457,35.306000213623044
2023-09-26T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.151999969482425,43.82400005340576,18.224000396728517,36.00199970245362
2023-09-26T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.48383832218671,47.06464648005938,18.092929647426413,36.934343665537206
2023-09-26T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.7960399967609,49.387128244532214,17.727723263277866,38.376237472685254
2023-09-26T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.547999992370606,49.14800022125244,17.568000259399415,39.09199970245361
2023-09-26T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.78799999237061,47.40999992370605,17.494999980926515,38.791000061035156
2023-09-26T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.54242417306611,46.13131328544231,16.990908959899286,38.14747519444938
2023-09-26T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.634653488008105,45.30000014352326,17.004950513934144,37.66039608492709
2023-09-26T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.33799995422363,44.04700000762939,17.227000217437745,37.21299976348877
2023-09-26T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.04399997711182,41.8460001373291,17.059000225067138,36.49999965667725
2023-09-26T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.462626216387505,40.31717165552004,17.019191992403282,35.69090895219283
2023-09-26T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.3970298389397,39.26633657323252,16.592079124828377,34.99504939164265
2023-09-26T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.2370000076294,38.115000038146974,16.182000160217285,34.1469995880127
2023-09-26T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.54599987030029,37.42400024414062,15.881000118255615,33.21999988555908
2023-09-26T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.348485041146326,37.20403967963325,15.22525252717914,32.87979784878817
2023-09-26T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.62574258181128,38.42970302317402,14.8148513076329,32.93267308603419
2023-09-26T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.793000030517575,40.55299995422363,14.869999885559082,33.244999732971195
2023-09-26T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.4363636440701,43.17800003051758,15.100000381469727,34.255999908447265
2023-09-26T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.958999977111816,45.61818178735598,14.953999824523926,35.214141807170826
2023-09-26T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.97326724364026,47.611881256103516,14.89306896511871,35.92574249871887
2023-09-26T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.87400032043457,48.54099952697754,15.133000059127808,37.24300029754639
2023-09-26T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.29898984504469,47.989898720172924,15.300000190734863,37.64444416701192
2023-09-26T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.441999969482424,46.196000022888185,15.273000087738037,37.37300045013428
2023-09-26T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.100990182102315,43.86435646585899,15.199999809265137,36.54356440931264
2023-09-26T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.59199993133545,41.433999938964845,15.236999874114991,35.68299987792969
2023-09-26T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.92626259543679,39.86161623097429,15.472727168690074,34.772727927776295
2023-09-26T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.13600002288818,38.10200000762939,15.218999938964844,33.97699981689453
2023-09-26T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.69801931097956,36.64059384034412,14.826732711036607,32.84950490517191
2023-09-27T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.53200016021729,37.431000022888185,14.283000001907348,32.37400001525879
2023-09-27T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.08383833759963,39.91616162386808,13.505050341288248,32.70606027468286
2023-09-27T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.50700012207031,43.24799999237061,13.15899995803833,33.46799999237061
2023-09-27T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.3237623460222,46.03267325977288,12.952475066232209,34.38910909218363
2023-09-27T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.84900016784668,48.51900020599365,12.983000183105469,35.50700042724609
2023-09-27T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.37878772465869,48.119191680291685,13.10606056752831,36.62222186001864
2023-09-27T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.278999938964844,46.031000022888186,13.43199984550476,36.455999755859374
2023-09-27T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.572277220168914,43.353465354088506,13.219801865001717,35.672277280599765
2023-09-27T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.6560001373291,40.57699996948242,13.266000061035156,34.469000244140624
2023-09-27T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.78686858668472,38.73333335645271,12.732323290121675,33.52020248258957
2023-09-27T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.0100004196167,37.913999977111814,12.682000055313111,32.653999938964844
2023-09-27T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.57920784525352,38.463366517926204,12.349504990152793,32.07425712358834
2023-09-27T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.172000083923336,40.00899997711181,12.043000164031982,32.057999801635745
2023-09-27T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.14949498032079,41.9575757498693,11.91818166983248,32.75858592023753
2023-09-27T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.82599998474121,44.54800010681152,11.626000108718872,33.50499984741211
2023-09-27T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.84653465346535,46.56138622170628,11.5,34.15148514096099
2023-09-27T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.68099983215332,47.413999977111814,11.66300009727478,34.85000003814697
2023-09-27T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.51212129689226,47.27979791043985,11.68383845897636,35.95151515922161
2023-09-27T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.38999977111816,46.15700000762939,11.453999824523926,35.66299942016602
2023-09-27T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0297029702970297,0.0,1.0,0.0,0.0,0.0,58.2752475549679,45.110891134432045,11.57722801737266,35.257425629266415
2023-09-27T05:00:00Z,0.0,0.0,0.0,0.0,0.01,0.03,0.0,1.0,0.0,4.7,0.0,56.74599994659424,43.596000022888184,11.680000038146973,36.185
2023-09-27T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.57373790548305,42.42424242424242,11.49393947678383,34.53030310736762
2023-09-27T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.28700035095215,42.12199977874756,11.786999921798706,34.18699993133545
2023-09-27T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.472277197507346,41.32574236274946,11.937623524429775,33.85049521568978
2023-09-27T06:00:00Z,0.40404040404040403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.5222220757995,40.420202043321396,12.106060663859049,33.49700008392334
2023-09-27T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.365000038146974,39.330000190734864,12.346999816894531,33.09090882118302
2023-09-27T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.8289998626709,38.793999938964845,11.998999977111817,32.11299982070923
2023-09-27T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.107920920494756,39.071287211805284,12.01881195294975,31.879207573314705
2023-09-27T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.931313293148776,38.898989898989896,12.145454666831277,31.81717127019709
2023-09-27T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.4,39.33500015258789,12.341999959945678,31.96999942779541
2023-09-27T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.15900020599365,40.026999893188474,13.157000017166137,32.350000343322755
2023-09-27T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.64356439420492,40.50495053281878,14.18613857798057,32.88514856772848
2023-09-27T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.0878774469549,40.95656616519196,15.787878836044158,33.481818150992346
2023-09-27T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.099998474121094,40.94700080871582,17.333999977111816,34.144000396728515
2023-09-27T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.262000274658206,41.1239994430542,18.174999828338624,34.67699954986572
2023-09-27T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.73663352739693,41.60396047157816,18.52970287587383,35.238614110663384
2023-09-27T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.624242609197445,42.483838283654414,19.697979821099175,35.84444396664398
2023-09-27T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.41500003814697,43.25299991607666,20.816000003814697,36.52599990844727
2023-09-27T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.497000236511234,44.27899990081787,21.947000064849853,37.44000034332275
2023-09-27T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.240594127390644,45.02376224026822,22.76336632152595,38.256436376288384
2023-09-27T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.16666643547289,45.92424253983931,23.484848484848484,39.006060590647685
2023-09-27T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.94699974060059,47.717999572753904,23.252000064849852,40.21799983978271
2023-09-27T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.46300003051758,47.265999946594235,22.83400011062622,40.53299976348877
2023-09-27T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.49504939164265,46.28118802061175,22.942574359402798,40.3257428537501
2023-09-27T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.65050541270863,45.43838404645823,22.13333337957209,40.05151494344076
2023-09-27T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.65800029754639,45.43700016021729,22.53900026321411,39.65200004577637
2023-09-27T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.49000011444092,45.27100009918213,22.38400007247925,39.832000160217284
2023-09-27T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.75999988555908,44.53699989318848,22.45700023651123,39.455000190734864
2023-09-27T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.27499961853027,44.10800025939941,22.754000091552733,39.46000019073486
2023-09-27T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.73700080871582,44.521000442504885,23.178000202178954,39.59200023651123
2023-09-27T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.87800018310547,44.67699962615967,23.335999794006348,39.698000259399414
2023-09-27T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.731999702453614,44.51700054168701,23.166999835968017,39.66099998474121
2023-09-27T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.943000869750975,44.744000091552735,22.761000003814697,39.59299953460693
2023-09-27T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.64799999237061,45.42799999237061,22.899999618530273,39.742999992370606
2023-09-27T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.71599998474121,46.52499961853027,22.81299934387207,40.23400009155274
2023-09-27T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.048484994907575,46.85454570885861,22.700000762939453,40.28585853961983
2023-09-27T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.46499980926514,47.26700004577637,22.48499994277954,40.38900001525879
2023-09-27T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.0,47.794000244140626,22.523000087738037,40.6469995880127
2023-09-27T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.581999969482425,47.38,22.560000228881837,40.668999938964845
2023-09-27T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.64300003051758,46.437999877929684,22.375999946594238,40.24200023651123
2023-09-27T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.30299995422363,45.11400016784668,21.99699998855591,39.712000160217286
2023-09-27T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.06800003051758,43.85599975585937,21.99699998855591,39.08200050354004
2023-09-27T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.02699909210205,43.826000709533695,21.892999591827394,38.895000305175785
2023-09-27T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.12900035858154,42.93900039672852,21.76399974822998,38.63699993133545
2023-09-27T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.539000244140624,42.360000114440915,21.53300012588501,38.2110001373291
2023-09-27T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.58899993896485,41.40100021362305,21.25300001144409,37.68299968719482
2023-09-27T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.68700046539307,41.492000122070316,20.845,37.432000732421876
2023-09-27T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.755999908447265,41.62399963378906,20.43399974822998,37.25499996185303
2023-09-27T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.29800014495849,41.19799991607666,20.09200023651123,36.88200008392334
2023-09-27T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.73499980926513,40.627999763488766,19.702999992370607,36.30599998474121
2023-09-27T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.13299980163574,41.01200008392334,19.241000175476074,36.012999839782715
2023-09-27T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.538613763186014,41.4009904767027,19.170297679334585,35.92871327919535
2023-09-27T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.62600044250488,41.49099960327148,19.138000526428222,35.932000427246095
2023-09-27T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.16099964141846,41.01100040435791,18.76200008392334,35.850000610351564
2023-09-27T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.52020202020202,41.333333217736445,18.365656592629172,35.680807710898044
2023-09-27T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.08217805919081,41.8722775147693,17.97821773868976,35.49108901826462
2023-09-27T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.24949468747534,42.04242359508168,17.795959010268703,35.62626231800426
2023-09-27T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.01399978637696,41.81300037384033,17.815999488830567,35.50699996948242
2023-09-27T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.040000114440915,41.8400004196167,17.64200035095215,35.46000019073486
2023-09-27T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.34000011444092,42.142999420166014,17.38399969100952,35.46930739903214
2023-09-27T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.59399955749512,42.40600025177002,17.226000003814697,35.401010956427065
2023-09-27T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.79399951934815,42.626999588012694,17.42500009536743,35.47200035095215
2023-09-27T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.702000007629394,42.56899929046631,18.058999938964845,35.67999977111816
2023-09-27T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.93700038909912,42.80000030517578,18.441999778747558,35.840000495910644
2023-09-27T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.161999740600585,43.015999755859376,18.632000503540038,36.01699996948242
2023-09-27T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.315999603271486,43.19400062561035,18.796999282836914,36.1919998550415
2023-09-27T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.22525290286902,43.08080719456528,18.87979752126366,36.285858192829174
2023-09-27T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.103998794555665,42.94600082397461,18.98499994277954,36.28700035095215
2023-09-27T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.0,42.855000495910645,19.089000339508058,36.323999938964846
2023-09-27T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.92400115966797,42.7959992980957,19.200000762939453,36.3190002822876
2023-09-27T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.68000022888184,42.528000068664554,19.21800048828125,36.242999992370606
2023-09-27T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.18989890512794,42.05757588087911,19.343433746183763,36.15454529270981
2023-09-27T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.78800029754639,41.65399959564209,19.399999618530273,36.02899955749512
2023-09-27T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.4720002746582,41.334000244140626,19.497999992370605,35.944000511169435
2023-09-27T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.400001525878906,41.27272692593661,19.5,35.8828283367735
2023-09-27T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.07800010681152,40.952000045776366,19.56600025177002,35.848000602722166
2023-09-28T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.49900001525879,40.38400012969971,19.344999923706055,35.659999771118166
2023-09-28T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.19599964141846,40.07299942016601,18.98499994277954,35.41299991607666
2023-09-28T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.119191718823984,39.99696974320845,18.808080249362522,35.22020228222163
2023-09-28T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.78599975585937,39.68700023651123,18.668000640869142,35.12300003051758
2023-09-28T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.30399932861328,39.20000076293945,18.600000381469727,34.920000076293945
2023-09-28T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.94299991607666,38.84499988555908,18.58100030899048,34.70599941253662
2023-09-28T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.013999938964844,38.89399997711182,18.54000015258789,34.54999935150146
2023-09-28T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.26299976348877,39.15800006866455,18.35299949645996,34.56199905395508
2023-09-28T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.13799961090088,39.03700016021728,18.115000438690185,34.54199996948242
2023-09-28T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.494000091552735,39.378000259399414,17.942999782562257,34.49700004577637
2023-09-28T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.84300022125244,39.71399978637695,17.840999431610108,34.49800003051758
2023-09-28T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.08080765695283,39.95454603252989,17.652525834362915,34.520201711943656
2023-09-28T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.83799995422363,39.712000122070314,17.468999881744384,34.471999969482425
2023-09-28T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.88000076293945,39.75499992370605,17.266999912261962,34.4900004196167
2023-09-28T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.097999839782716,39.96100040435791,17.138000526428222,34.361000328063966
2023-09-28T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.329000282287595,40.20499996185303,16.99699998855591,34.41900081634522
2023-09-28T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.6829993057251,39.601999549865724,16.844999408721925,34.164999618530274
2023-09-28T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.546999282836914,39.484000244140624,16.662000598907472,33.98300025939941
2023-09-28T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.43500099182129,39.38900085449219,16.436999759674073,34.0679997253418
2023-09-28T04:45:00Z,0.0,0.0,0.0,0.0,0.01,0.04,0.0,1.0,0.0,22.6,0.0,52.382001342773435,39.37100105285644,16.31799970626831,33.910000534057616
2023-09-28T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.85000019073486,38.84900032043457,16.387000026702882,34.89200000762939
2023-09-28T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.43300006866455,39.38600017547608,15.851999921798706,33.80400005340576
2023-09-28T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.311000175476075,40.27,15.715999965667725,33.82900066375733
2023-09-28T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.257999954223635,41.14599998474121,15.582000312805176,34.0410001373291
2023-09-28T06:00:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.62099895477295,41.522999649047854,15.534000129699708,34.384000282287595
2023-09-28T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.20600048065185,42.07499961853027,15.799999961853027,34.49900001525879
2023-09-28T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.63600028991699,42.48499973297119,16.205000019073488,34.755
2023-09-28T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.41999973297119,43.283000755310056,16.42399971008301,35.169000129699704
2023-09-28T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.49900001525879,43.32199974060059,16.586000328063964,35.35600021362305
2023-09-28T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.52199966430664,43.34399993896484,16.940000152587892,35.39100063323975
2023-09-28T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.81000049591064,43.67599952697754,17.483999996185304,35.64399997711182
2023-09-28T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.21299964904785,44.058000564575195,17.54000015258789,35.80500022888184
2023-09-28T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.70100059509277,44.558999099731444,17.90800012588501,36.109000244140624
2023-09-28T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.899000358581546,44.717999954223636,18.56999984741211,36.54600028991699
2023-09-28T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.38500053405762,45.227999992370606,18.59599988937378,37.37299976348877
2023-09-28T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.76700019836426,45.56400020599365,18.360999946594237,37.636000061035155
2023-09-28T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.16099964141846,45.91500015258789,17.62800001144409,37.765000076293944
2023-09-28T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.79500022888183,46.535999908447266,17.49599998474121,37.80600017547607
2023-09-28T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.1349995803833,46.88300006866455,17.69800075531006,38.02900012969971
2023-09-28T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.25399971008301,46.985000114440915,17.69800075531006,38.06799995422363
2023-09-28T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.470000457763675,47.249999923706056,17.56600025177002,38.23300022125244
2023-09-28T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.63499977111817,47.36700077056885,17.57600028991699,38.23500022888184
2023-09-28T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.686000442504884,47.43700096130371,17.616000442504884,38.12099952697754
2023-09-28T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.4920000076294,51.10100036621094,17.600000381469727,38.42000022888183
