time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-09-28T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.3629997253418,64.13899990081786,17.695000743865968,42.604999961853025
2023-09-28T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.35200012207031,61.765999946594235,17.96099988937378,43.83900032043457
2023-09-28T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.70400024414063,62.90400005340576,18.397999629974365,43.90699989318848
2023-09-28T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.68299987792969,59.04000003814697,18.253000087738037,43.68500022888183
2023-09-28T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.8129999923706,52.41200008392334,18.561000232696532,41.608000144958496
2023-09-28T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.10099998474121,46.01699993133545,18.57000026702881,39.06399997711182
2023-09-28T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.32100006103516,43.1870002746582,18.417999687194825,37.15600006103516
2023-09-28T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.672999954223634,47.24599990844727,18.51699960708618,37.147999877929685
2023-09-28T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.239999809265136,49.81800025939941,19.350000152587892,39.02500003814697
2023-09-28T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.62300018310547,48.272000007629394,20.021000080108642,39.657000122070315
2023-09-28T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.19700004577636,60.98699981689453,19.990999965667726,41.45399990081787
2023-09-28T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.14400016784668,72.73199974060059,20.28300006866455,47.01900009155273
2023-09-28T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.94400016784668,67.51700004577637,20.724000339508056,46.94499977111816
2023-09-28T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.48299995422363,64.74399990081787,20.79199935913086,44.90000003814697
2023-09-28T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.8089998626709,72.23999938964843,20.579000301361084,47.117000122070316
2023-09-28T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.02200012207031,69.80600013732911,20.5,47.35899982452393
2023-09-28T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.80899993896485,60.46700012207031,20.438999767303468,44.471999969482425
2023-09-28T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.64099990844727,70.80199996948242,20.16500026702881,45.55899997711182
2023-09-28T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,84.41500030517578,72.31099975585937,20.229000148773192,47.790999794006346
2023-09-28T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.05700004577636,57.97799987792969,20.369999504089357,44.45200008392334
2023-09-28T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.620000190734864,51.361000022888184,20.158000164031982,41.367999954223635
2023-09-28T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.57299995422363,47.17799999237061,19.90499963760376,39.6430001449585
2023-09-28T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.15099998474121,43.76100002288818,19.689000339508056,38.28599994659424
2023-09-28T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.06699993133545,40.600999946594236,19.404999675750734,37.007000045776365
2023-09-28T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.97299987792969,37.208999977111816,19.050000190734863,35.61800010681152
2023-09-28T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.444999885559085,35.3620002746582,18.6610001373291,34.48299991607666
2023-09-28T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.53199966430664,35.26400043487549,18.376999702453613,33.674999694824216
2023-09-28T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.01999992370605,37.56600002288818,17.972000064849855,33.69699935913086
2023-09-28T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.557999992370604,40.86400005340576,17.464999866485595,34.53799968719483
2023-09-28T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.04699996948242,44.19700004577637,17.126000347137452,35.77100002288818
2023-09-28T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.40400001525879,47.100000076293945,17.0,36.75199981689453
2023-09-28T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.53499988555908,48.18299983978272,17.0,38.09500022888184
2023-09-28T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.94599998474121,46.905999908447264,16.978999919891358,38.376000289916995
2023-09-28T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.485,43.765999984741214,16.768999938964843,37.7869994354248
2023-09-28T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.85000003814697,37.376000022888185,16.538000144958495,35.41699977874756
2023-09-28T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.69700000762939,34.31499988555908,16.325999908447265,33.755000038146974
2023-09-28T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.57899997711181,34.06099994659424,16.156000595092774,32.387999839782715
2023-09-28T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.24899993896484,40.66899990081787,16.199000759124758,33.299999961853025
2023-09-28T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.74699996948242,43.86000003814697,16.21900047302246,37.15000007629394
2023-09-28T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.34999923706054,47.81699958801269,16.471999893188478,39.46500019073486
2023-09-28T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.522000045776366,48.38700004577637,16.75699987411499,39.07500011444092
2023-09-28T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.2779999923706,45.382000007629394,16.799999237060547,38.14999996185303
2023-09-28T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.83099998474121,42.10199989318848,16.799999237060547,36.98799995422363
2023-09-28T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.304999923706056,38.72099998474121,16.773999633789064,35.69800010681152
2023-09-28T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.437000045776365,35.95500007629394,16.70800064086914,34.35700012207031
2023-09-28T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.63499980926514,35.10599979400635,16.67900068283081,33.37699993133545
2023-09-28T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.018999900817875,36.37300006866455,16.670000648498537,32.989000205993655
2023-09-28T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.96200000762939,39.16199996948242,16.645000553131105,33.68399982452392
2023-09-28T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.20800003051758,42.15699989318848,16.57600028991699,34.85099979400635
2023-09-28T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.187999877929684,41.001000022888185,16.468999881744384,36.11900016784668
2023-09-28T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.12999992370605,43.04200004577637,16.406999645233153,37.369999923706054
2023-09-28T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.27100028991699,46.315999832153324,16.5,38.19499969482422
2023-09-29T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.92700004577637,44.86699993133545,16.453999824523926,37.73600036621094
2023-09-29T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.95300003051758,43.038999977111814,16.501000003814696,37.02699981689453
2023-09-29T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.69898979109947,40.91111111881757,16.52121220212994,36.252525329589844
2023-09-29T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.86000007629394,39.125000076293944,16.558000221252442,35.41299953460693
2023-09-29T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.21299980163574,37.52,16.5,34.63
2023-09-29T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.589000396728515,36.881000175476075,16.5,33.76
2023-09-29T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.05400012969971,38.25900012969971,16.501000003814696,33.63899932861328
2023-09-29T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.855,39.943999977111815,16.432999744415284,34.056000595092776
2023-09-29T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.83400009155273,41.82399997711182,16.388999576568605,34.802999839782714
2023-09-29T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.73400009155274,43.518999938964846,16.45599983215332,35.49999969482422
2023-09-29T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.35499992370605,44.871999969482424,16.64300054550171,36.04099998474121
2023-09-29T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.75900032043457,46.05200031280518,16.80199956893921,36.928000106811524
2023-09-29T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.033999862670896,46.57999980926514,16.975999908447264,37.9529997253418
2023-09-29T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.51500003814697,45.48299995422363,17.149000568389894,37.846999969482425
2023-09-29T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.30404035009519,44.428282689566565,17.12424289818966,37.67272675639451
2023-09-29T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.15099994659424,43.320000114440916,17.100000381469727,37.23600021362304
2023-09-29T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.5880001449585,41.84900005340576,17.144000549316406,36.61299976348877
2023-09-29T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.28399990081787,40.54700000762939,17.200000762939453,36.03899993896484
2023-09-29T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.772000007629394,39.12799987792969,17.14800054550171,35.42700057983399
2023-09-29T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.859000015258786,38.21800003051758,17.15400058746338,34.89599979400635
2023-09-29T05:00:00Z,0.0,0.0,0.0,0.0,0.01,0.04,0.0,1.0,0.0,12.9,0.0,51.29200031280518,37.65299945831299,17.439000148773193,35.37699981689453
2023-09-29T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.42799999237061,38.71699996948242,17.221000099182127,34.39800022125244
2023-09-29T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.32121222910255,40.4888889428341,17.44848465197014,34.85858570445668
2023-09-29T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.73069287290667,41.84554472064028,17.618812334419477,35.32673274880589
2023-09-29T06:00:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.89099987030029,42.95499984741211,17.77899980545044,35.794000129699704
2023-09-29T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.96400005340576,44.01600006103516,17.95999984741211,36.43900043487549
2023-09-29T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.31313096634065,45.29090862081508,18.193939748436513,36.91616177799726
2023-09-29T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.1742573350963,46.14455421372215,18.357425198696628,37.85742561415871
2023-09-29T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.19500015258789,47.17600025177002,18.52900011062622,38.72299972534179
2023-09-29T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.90999988555908,46.01899997711182,18.69000032424927,38.74700012207031
2023-09-29T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.80808073101622,44.973737389150294,18.877777311537002,38.516161716345586
2023-09-29T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.8839998626709,44.117000122070316,19.282000179290772,38.13400024414062
2023-09-29T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.10700008392334,43.35199993133545,19.925999851226806,38.00699989318848
2023-09-29T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.324999771118165,42.57800010681152,20.247000160217286,38.002999992370604
2023-09-29T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.55757584234681,41.84242410370798,20.53030337709369,37.65050456499812
2023-09-29T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.915841584158414,40.29702977850886,19.407920837402344,36.95643566622592
2023-09-29T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.45100002288818,48.814999961853026,19.042000160217285,37.36200023651123
2023-09-29T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.20299995422363,71.74900012969971,18.877000122070314,44.528999938964844
2023-09-29T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.59393919357146,63.832323132139265,19.945454530041626,45.76666668207959
2023-09-29T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.84257416677947,51.26930693824693,20.63564343971781,42.106930723284734
2023-09-29T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.12499977111817,51.33899997711182,20.948000106811524,39.77399993896484
2023-09-29T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.78800010681152,70.36799983978271,20.600000133514403,45.32600009918213
2023-09-29T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.03030310736762,63.72222202956075,20.665656215012675,46.09494951036241
2023-09-29T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.077227677449144,50.81683179647616,20.0504951099358,42.021782072463836
2023-09-29T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.725999717712405,44.393000259399415,20.11700044631958,38.59600009918213
2023-09-29T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.22727222635289,43.70505018908568,19.917171902126736,37.484849216962104
2023-09-29T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.78399997711182,43.248000106811524,19.685000171661375,37.19299953460693
2023-09-29T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.91200016021728,42.37400032043457,20.017000064849853,36.717999649047854
2023-09-29T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.06099979400635,41.537999839782714,19.612999954223632,36.47200004577637
2023-09-29T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.25100006103516,40.68699966430664,19.08599988937378,35.89199993133545
2023-09-29T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.896969727795536,40.27474740538934,18.376767784658103,35.24747494013623
2023-09-29T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.015841644589266,39.397029612324026,17.584158283649106,34.6207924266853
2023-09-29T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.38099967956543,38.74099979400635,17.261000137329102,34.132000312805175
2023-09-29T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.91818202625621,39.17171732584635,17.727272727272727,34.04747521756875
2023-09-29T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.071000022888185,40.18799991607666,18.283999938964843,34.56600025177002
2023-09-29T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.94199993133545,40.98500003814697,18.50300001144409,35.106000061035154
2023-09-29T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.64800006866455,41.63100006103516,18.436999759674073,35.430000953674316
2023-09-29T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.053999748229984,41.11199981689453,18.194000053405762,35.61699966430664
2023-09-29T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.22929274433791,37.42828280516345,17.93838364186913,34.30101013183594
2023-09-29T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.49108864057182,36.622772103489034,17.279207984999854,33.249504995818185
2023-09-29T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.81800003051758,40.49199993133545,16.504999980926513,33.67299983978271
2023-09-29T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.67599998474121,41.6410001373291,15.98399998664856,35.498999977111815
2023-09-29T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.45252505215731,44.34747464729078,15.638383903888741,36.59393934770064
2023-09-29T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.493069299376835,44.64356428089708,15.38217793832911,36.50792116221815
2023-09-29T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.68999984741211,43.02700004577637,15.300000190734863,36.197999725341795
2023-09-29T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.89696976632783,43.176767753832266,15.300000190734863,35.85757592711786
2023-09-29T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.346999931335446,46.99800003051758,15.285000133514405,37.039999923706056
2023-09-29T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.60197996385027,47.57623782016263,15.23564350959098,37.7663364221554
2023-09-29T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.77299999237061,46.246000061035154,15.239999961853027,37.59900005340576
2023-09-29T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.130000076293946,44.735,15.11300012588501,36.85799999237061
2023-09-29T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.92199996948242,42.57900001525879,15.0,36.12200057983399
2023-09-29T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.93400001525879,40.67100006103516,14.974999904632568,35.30700019836426
2023-09-29T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.14300006866455,38.903999938964844,14.863999824523926,34.528000106811525
2023-09-29T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.729999465942385,37.54000049591065,14.799000186920166,33.59000030517578
2023-09-29T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.12400009155274,37.86699974060058,14.680999984741211,32.911000442504886
2023-09-29T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.35599998474121,39.01800010681152,14.531000118255616,32.95600021362305
2023-09-29T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.08900005340576,40.69200004577637,14.40899965286255,33.385999870300296
2023-09-29T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.14099987030029,42.61699993133545,14.269000043869019,34.05099998474121
2023-09-29T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.873000144958496,44.21399997711182,14.115000104904174,34.76500026702881
2023-09-29T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.94999984741211,45.27400001525879,13.87299991607666,35.04599998474121
2023-09-29T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.82600009918213,46.138999977111816,13.59300009727478,35.539999885559084
2023-09-29T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.86400016784668,47.18199977874756,13.349999923706054,36.47799991607666
2023-09-29T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.72099998474121,46.22900001525879,13.370999851226806,36.609000244140624
2023-09-29T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.901000061035155,44.56400001525879,13.50400001525879,36.12900009155273
2023-09-29T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.58599990844726,43.30599990844726,13.418999691009521,35.57299995422363
2023-09-29T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.46999996185303,42.22200004577637,13.401999626159668,35.10399993896485
2023-09-29T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.91300010681152,40.69299995422363,13.328000030517579,34.5199995803833
2023-09-29T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.89200004577637,38.718999977111814,13.276000099182129,33.63100021362305
2023-09-29T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.2389998626709,38.062999954223635,13.151000099182129,32.78099967956543
2023-09-29T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.28499992370605,39.00300006866455,12.945999956130981,32.44600070953369
2023-09-29T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.08899997711182,40.73699996948242,12.691000089645385,32.69299964904785
2023-09-29T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.01699993133545,41.661000175476076,12.514000053405761,33.123999977111815
2023-09-29T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.892999992370605,42.51099990844727,12.521000080108642,33.358000144958496
2023-09-29T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.2769998550415,43.79400001525879,12.521000080108642,33.8149995803833
2023-09-29T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.00100032806397,44.525000190734865,12.513000049591064,34.27300018310547
2023-09-29T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.81499977111817,44.339000091552734,12.515000057220458,34.08699974060059
2023-09-30T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.985000648498534,44.54400032043457,12.524000091552734,34.229000358581544
2023-09-30T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.46400001525879,45.00299991607666,12.320999965667724,34.73200016021728
2023-09-30T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.11600009918213,45.63100025177002,12.170999984741211,35.28700023651123
2023-09-30T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.848999977111816,45.41599983215332,12.163000020980835,35.549999771118166
2023-09-30T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.396999549865725,44.99700084686279,12.083000316619874,35.48700035095215
2023-09-30T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.79399932861328,45.391001319885255,12.076000289916992,35.59899982452393
2023-09-30T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.70200073242187,45.300999336242675,11.983999938964844,35.59699935913086
2023-09-30T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.458999938964844,45.06199993133545,11.809999933242798,35.46500019073486
2023-09-30T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.80300029754639,44.41399982452393,11.665000009536744,35.12000015258789
2023-09-30T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.821999893188476,44.42600093841553,11.512000045776368,34.90500003814697
2023-09-30T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.761999702453615,44.36400081634522,11.379999942779541,34.911001205444336
2023-09-30T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.91100009918213,43.54399997711182,11.184999895095824,34.64699970245361
2023-09-30T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.87399982452393,42.54999984741211,10.953999824523926,34.20099975585938
2023-09-30T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.44747539481731,42.16363610161675,10.889898666227706,33.72929301406398
2023-09-30T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.328999519348145,42.074999237060545,10.576000051498413,33.666999664306644
2023-09-30T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.302970017537035,42.014851258532836,10.638613899155418,33.51584179566638
2023-09-30T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.46599994659424,41.19399990081787,10.734000062942505,33.171999855041506
2023-09-30T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.902999572753906,40.64700046539306,10.470999889373779,32.85999973297119
2023-09-30T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.51299980163574,40.24300014495849,10.589000215530396,32.311000213623046
2023-09-30T04:45:00Z,0.0,0.0,0.0,0.0,0.02,0.06,0.0,1.0,0.0,0.0,0.0,53.380999908447265,40.128999633789064,10.63,31.85599994659424
2023-09-30T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.75900001525879,39.50200008392334,10.585999937057496,33.01899976730347
2023-09-30T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.41900058746338,39.1699995803833,10.107000341415405,31.66999982833862
2023-09-30T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.25555547078451,38.99000015258789,9.953535176286794,31.171000061035155
2023-09-30T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.19406003291064,38.912001342773436,9.847524671271296,31.01500005722046
2023-09-30T06:00:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.83499969482422,38.621000099182126,9.877999773025513,31.010000019073487
2023-09-30T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.72900001525879,38.534000091552734,9.796000089645386,30.966999816894532
2023-09-30T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.34799972534179,39.07400016784668,10.194999990463257,30.956999835968016
2023-09-30T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.320000114440916,40.02000011444092,10.879000024795532,31.316000022888183
2023-09-30T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.12999984741211,40.82300018310547,11.862000017166137,31.953999729156493
2023-09-30T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.49292940081972,41.20100992376154,12.714141383315578,32.54747494784269
2023-09-30T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.22700000762939,41.92499984741211,13.68399995803833,32.95300010681152
2023-09-30T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.147524843121516,42.82772287047735,14.202970306472023,33.601980492620186
2023-09-30T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.13499969482422,43.7650004196167,14.722999982833862,34.26999980926514
2023-09-30T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.43900074005127,44.039999389648436,15.429000034332276,34.66499946594238
2023-09-30T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.56199962615967,44.16899959564209,15.86499981880188,35.05400001525879
2023-09-30T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.141000022888186,44.73200012207031,16.200999870300294,35.39899963378906
2023-09-30T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.31300010681152,45.89299987792969,16.638999729156495,36.36099979400635
2023-09-30T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.31200016021729,46.892000694274905,18.080999870300293,37.66000007629395
2023-09-30T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.53434341122406,46.152999839782716,18.265656557950106,38.136999702453615
2023-09-30T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.528712622009884,45.16599998474121,18.386138670515304,37.93699966430664
2023-09-30T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.65800003051758,44.302999572753905,18.030999889373778,37.67099960327148
2023-09-30T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.35100063323975,44.015999755859376,17.993000087738036,37.3350004196167
2023-09-30T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.03300003051758,43.72599979400635,18.24300010681152,37.27200019836426
2023-09-30T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.46199970245361,43.200000038146975,17.709000091552735,37.08300022125244
2023-09-30T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.77900012969971,42.498000106811524,16.948999576568603,36.537999572753904
2023-09-30T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.984000244140624,42.7039998626709,16.945999794006347,36.27200008392334
2023-09-30T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.16299991607666,42.875000953674316,16.68700008392334,36.329000358581546
2023-09-30T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.21599952697754,42.938000144958494,17.516000175476073,36.3520004272461
2023-09-30T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.956999969482425,42.68899963378906,17.684000701904296,36.39000072479248
2023-09-30T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.79299987792969,43.49600002288818,17.36899980545044,36.578999519348145
2023-09-30T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.505050582115096,44.2020202020202,17.369696954284052,36.88888942834103
2023-09-30T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.003960373378035,44.68811858526551,17.543564522620475,37.14059327380492
2023-09-30T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.279999542236325,44.944000701904294,17.563000240325927,37.33200031280518
2023-09-30T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.769000396728515,45.38699977874756,17.202000102996827,37.37900016784668
2023-09-30T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.586868555858885,46.16969649960296,16.959595805466776,37.726262449014065
2023-09-30T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.791089124018605,46.375247199936666,17.055445756062422,37.69999978093818
2023-09-30T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.67100028991699,46.28199974060058,17.19800075531006,37.87400005340576
2023-09-30T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.92800006866455,46.51600017547607,17.107000408172606,37.88300033569336
2023-09-30T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.117172087081755,46.72299987792969,16.956999835968016,38.02200019836426
2023-09-30T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.6960391054059,46.30200042724609,16.829999351501463,37.8080001449585
2023-09-30T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.45252597693241,46.05799915313721,16.812120553218957,37.65799976348877
2023-09-30T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.530000648498536,46.12626266479492,16.637000522613526,37.61515095258
2023-09-30T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.193000411987306,46.789000015258786,16.526000099182127,37.650999526977536
2023-09-30T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.24455476515364,46.8455444940246,16.488118766558053,37.72673242399008
2023-09-30T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.03636319709547,46.63838346076734,16.2606060528996,37.575757228966914
2023-09-30T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.77500015258789,46.382000312805175,16.188000717163085,37.587999992370605
2023-09-30T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.7959992980957,46.39600032806396,16.018000068664552,37.47300018310547
2023-09-30T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.79400005340576,46.42199996948242,15.814999847412109,37.487000160217285
2023-09-30T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.39400001525879,46.05399982452393,15.444000005722046,37.12000034332275
2023-09-30T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.68799976348877,45.36299987792969,14.867999973297119,36.74100006103516
2023-09-30T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.80200031280518,45.48999961853028,14.398000078201294,36.4889998626709
2023-09-30T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.8130005645752,45.50099929809571,14.080999965667724,36.36700054168701
2023-09-30T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.28700019836426,44.968999977111814,13.581000022888183,36.30000053405762
2023-09-30T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.972000427246094,44.66699951171875,13.34299982070923,35.95900039672851
2023-09-30T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.002000923156736,44.68899917602539,13.092000102996826,35.796000175476074
2023-09-30T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.441000900268556,45.12299903869629,12.953999967575074,35.77099994659424
2023-09-30T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.297000350952146,44.99499931335449,12.640000066757203,35.69599964141846
2023-09-30T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.73899997711182,44.421999855041506,12.494999980926513,35.46500045776367
2023-09-30T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.89999977111816,44.57999980926514,12.321000003814698,35.28399993896485
2023-09-30T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.6509997177124,44.337000389099124,12.200999813079834,35.3390007019043
2023-09-30T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.88700038909912,44.576999778747556,12.158000059127808,35.23099983215332
2023-09-30T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.555000152587894,44.24200000762939,11.913000011444092,35.133999519348144
2023-09-30T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.97299995422363,43.657999954223634,11.744999980926513,34.959000244140626
2023-09-30T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.10700016021728,42.83399978637695,11.652000093460083,34.7220000076294
2023-09-30T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.648999824523926,42.38000015258789,11.538000087738038,34.26400009155273
2023-09-30T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.305000190734866,42.032999992370605,11.30399998664856,34.0730004119873
2023-09-30T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.874999809265134,41.6010001373291,11.352999992370606,33.73300006866455
2023-09-30T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.87899997711182,40.61499988555908,11.66200002670288,33.41900062561035
2023-09-30T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.93900005340576,39.68500011444092,11.75600004196167,32.89799961090088
2023-09-30T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.68900051116943,39.400001525878906,11.696999826431274,32.31799964904785
2023-09-30T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.67399990081787,39.407000427246096,11.606000032424927,32.001999626159666
2023-09-30T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.928999977111815,38.722000198364256,11.383999710083009,31.871000022888182
2023-09-30T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.626999893188476,38.42699966430664,11.232999935150147,31.512000045776368
2023-09-30T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.553000144958496,39.32399997711182,11.413999948501587,31.553000202178954
2023-09-30T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.41300003051758,40.12100051879883,11.616000289916991,32.07599979400635
2023-09-30T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.55899997711182,40.277999801635744,11.525000095367432,32.35100036621094
2023-10-01T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.34599994659424,40.0599995803833,11.491999969482421,32.12099975585937
2023-10-01T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.56299903869629,40.27599983215332,11.441999778747558,32.20300006866455
2023-10-01T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.63899982452393,40.37900074005127,11.646000080108642,32.31000022888183
2023-10-01T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.08100025177002,39.878999862670895,11.95599983215332,32.25300018310547
2023-10-01T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.63199951171875,39.44000087738037,12.172000045776366,32.13699977874756
2023-10-01T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.03399997711182,39.82499992370605,12.332000007629395,32.236000022888184
2023-10-01T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.589999961853025,40.35400016784668,12.453999824523926,32.38500034332275
2023-10-01T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.77800022125244,40.53199981689453,12.5,32.58099945068359
2023-10-01T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.534999465942384,40.30599983215332,12.585000324249268,32.60899959564209
2023-10-01T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.35800056457519,40.16399993896484,12.600000381469727,32.57199970245361
2023-10-01T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.52399963378906,40.318000411987306,12.669999980926514,32.59199981689453
2023-10-01T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.39399971008301,40.198000297546386,12.778000020980835,32.62199977874756
2023-10-01T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.73199996948242,39.549999961853025,12.950999813079834,32.39600086212158
2023-10-01T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.296000442504884,39.113999671936035,13.021000080108642,32.33000007629394
2023-10-01T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.06599910736084,38.88000076293945,13.100000381469727,32.27199970245361
2023-10-01T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.834999885559085,38.65199966430664,13.186999883651733,32.20899978637695
2023-10-01T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.856999702453614,38.67100036621094,13.253000011444092,32.15100009918213
2023-10-01T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.755000076293946,39.548999824523925,13.300000190734863,32.414000015258786
2023-10-01T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.99399993896484,40.748999977111815,13.300000190734863,32.88700035095215
2023-10-01T04:45:00Z,0.0,0.0,0.0,0.0,0.009900990099009901,0.0,0.0,1.0,0.0,0.0,0.0,55.19099994659424,41.87600006103516,13.300000190734863,33.17500026702881
2023-10-01T05:00:00Z,0.0,0.0,0.0,0.0,0.01,0.05,0.0,1.0,0.0,22.2,0.0,55.87400066375732,42.57699920654297,13.550999917984008,34.8110001373291
2023-10-01T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.0,42.70000076293945,13.324000043869018,33.985000648498534
2023-10-01T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.25800025939942,42.94199989318847,13.220999994277953,33.86500057220459
2023-10-01T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.496000061035154,43.19400062561035,13.070000267028808,33.82700054168701
2023-10-01T06:00:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.165000114440915,42.868000221252444,13.079000225067139,33.78200008392334
2023-10-01T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.79500026702881,42.496000061035154,13.476999979019165,33.99400020599365
2023-10-01T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.63599918365478,42.32499980926514,14.105999975204467,33.86400085449219
2023-10-01T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.92800045013428,42.63599990844727,14.860000009536742,34.065999870300296
2023-10-01T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.93000106811523,42.62799907684326,15.628999977111816,34.29500015258789
2023-10-01T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.31699993133545,43.01200008392334,16.219000034332275,34.661999282836916
2023-10-01T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.087999992370605,43.76999984741211,16.90000015258789,35.10399993896485
2023-10-01T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.94900005340576,44.63100021362305,17.43999984741211,35.65900016784668
2023-10-01T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.76799983978272,45.44200008392334,17.987999992370604,36.43100017547607
2023-10-01T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.05000015258789,46.71699977874756,18.58300022125244,37.59200008392334
2023-10-01T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.175000038146976,46.83099998474121,19.000000019073486,38.442999839782715
2023-10-01T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.03800003051758,45.71699985504151,19.292000312805175,38.59900009155273
2023-10-01T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.39400032043457,45.09099975585937,19.85400007247925,38.30700065612793
2023-10-01T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.44700080871582,45.13999938964844,20.152000408172608,38.54799964904785
2023-10-01T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.30600009918213,45.018999824523924,20.300999240875242,38.494000091552735
2023-10-01T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.06599990844727,44.776000328063965,20.68699993133545,38.54000007629394
2023-10-01T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.75399997711182,44.468999977111814,20.87999994277954,38.689999961853026
2023-10-01T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.51899997711182,45.22899993896485,21.140999698638915,38.7889998626709
2023-10-01T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.26499992370606,45.96599994659424,21.252000045776366,39.30199993133545
2023-10-01T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.94300003051758,46.648000144958495,21.359999465942384,39.54200008392334
2023-10-01T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.347999534606934,47.05799991607666,21.35799945831299,39.822999992370605
2023-10-01T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.54199981689453,47.25899997711181,21.465999870300294,39.962000350952145
2023-10-01T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.08899990081787,45.81400005340576,21.590000343322753,39.59500011444092
2023-10-01T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.70900005340576,44.44499992370606,21.73399959564209,39.09400012969971
2023-10-01T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.83300006866455,42.58200031280518,21.689000129699707,38.62800006866455
2023-10-01T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.13199966430664,41.8700008392334,21.69800075531006,38.12299926757812
2023-10-01T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.86600032806396,41.61299976348877,21.773999938964845,37.9910001373291
2023-10-01T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.58699977874756,41.337000350952145,21.983999938964843,37.87000068664551
2023-10-01T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.830999870300296,40.605,21.947999801635742,37.62000007629395
2023-10-01T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.602000122070315,40.36099979400635,21.957999839782715,37.288999977111814
2023-10-01T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.15800006866455,40.912000312805176,21.899999618530273,37.142999496459964
2023-10-01T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.27099967956543,41.0,21.80899927139282,37.01299980163574
2023-10-01T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.12799968719482,40.87600025177002,21.711000595092774,36.87800090789795
2023-10-01T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.05999992370605,40.80899951934814,21.767999725341795,36.8329997253418
2023-10-01T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.99199996948242,41.72700000762939,21.799999237060547,37.149999656677245
2023-10-01T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.65000026702881,42.386000633239746,21.799999237060547,37.41900062561035
2023-10-01T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.81399974822998,42.54399932861328,21.799999237060547,37.594998893737795
2023-10-01T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.77499961853027,42.504000205993655,21.797999267578124,37.54199935913086
2023-10-01T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.65299995422363,43.37099998474121,21.664000511169434,37.683000030517576
2023-10-01T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.46499992370605,44.17400012969971,21.555000209808348,37.9410001373291
2023-10-01T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.98799995422363,44.7179997253418,21.583000316619874,38.14799961090088
2023-10-01T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.03599998474121,44.73300064086914,21.460999851226806,38.19100040435791
2023-10-01T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.80899997711182,45.50199993133545,21.259999961853026,38.511000061035155
2023-10-01T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.86300006866455,46.549000091552735,20.92499996185303,39.10300006866455
2023-10-01T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.406001281738284,47.11499893188476,20.50800003051758,39.55999973297119
2023-10-01T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.5239998626709,47.21600059509277,20.113000087738037,39.498000144958496
2023-10-01T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.02000015258789,47.70099994659424,19.6910001373291,39.52500007629394
2023-10-01T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.10500026702881,47.80100070953369,19.32599988937378,39.40800060272217
2023-10-01T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.87599998474121,46.5820000076294,18.976999912261963,38.823999900817874
2023-10-01T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.831999893188474,44.59600009918213,18.891999588012695,38.23099998474121
2023-10-01T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.51199993133545,43.31199996948242,18.765999755859376,37.65100009918213
2023-10-01T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.63200019836426,42.433999900817874,18.535000133514405,37.13200012207031
2023-10-01T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.77,41.58700000762939,18.33099956512451,36.690000228881836
2023-10-01T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.291999893188475,40.187000122070316,18.196000747680664,36.159000129699706
2023-10-01T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.04000015258789,38.96499988555908,18.100000381469727,35.40100040435791
2023-10-01T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.37200004577637,38.31100002288818,18.018000068664552,34.66400020599365
2023-10-01T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.20000076293945,38.099998474121094,17.884999561309815,34.20499996185303
2023-10-01T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.24900039672852,38.177999839782714,17.74900001525879,34.18199943542481
2023-10-01T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.872000007629396,38.75700016021729,17.611000423431395,34.17199993133545
2023-10-01T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.932000160217285,39.802999877929686,17.592000350952148,34.49399993896484
2023-10-01T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.13299991607666,40.99100009918213,17.598000373840332,34.855
2023-10-01T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.699999961853024,42.537999954223636,17.518000068664552,35.295999717712405
2023-10-01T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.96899990081787,43.75200004577637,17.564000244140626,35.81900001525879
2023-10-01T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.08699993133545,44.823000030517576,17.572000274658205,36.25200000762939
2023-10-01T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.132000045776365,45.855,17.6100004196167,36.583000297546384
2023-10-01T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.11199996948242,46.83000015258789,17.597000370025636,37.36099979400635
2023-10-01T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.94500022888184,47.647999877929685,17.506000022888184,38.301000061035154
2023-10-01T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.39299987792969,47.11100009918213,17.424999713897705,38.27400024414062
2023-10-01T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.18800006866455,45.971999969482425,17.36099946975708,37.87300018310547
2023-10-01T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.710000114440916,45.49800003051758,17.367999496459962,37.52899959564209
2023-10-01T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.70700012207031,44.49200000762939,17.376999530792236,37.327000274658204
2023-10-01T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.55,43.34700004577637,17.49199996948242,36.93700035095215
2023-10-02T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.13199989318848,41.935000076293946,17.552000198364258,36.380000076293946
2023-10-02T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.98799991607666,40.84599994659424,17.530000114440917,35.853000259399415
2023-10-02T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.03600009918213,39.93499984741211,17.549000186920168,35.39800018310547
2023-10-02T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.85,38.77200012207031,17.52900011062622,34.87299953460693
2023-10-02T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.97500026702881,37.909000091552734,17.59900037765503,34.056000289916994
2023-10-02T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.34700023651123,38.244999923706054,17.598000373840332,33.797000083923336
2023-10-02T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.21799999237061,40.08000007629394,17.59900037765503,34.344000053405765
2023-10-02T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.922999992370606,41.72899997711182,17.490999965667726,34.92899990081787
