time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-10-02T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.34500015258789,43.102000045776364,17.38199954986572,35.35900058746338
2023-10-02T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.632999954223635,44.372000007629396,17.299999237060547,35.75400001525879
2023-10-02T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.714999961853025,45.44900001525879,17.299999237060547,36.30500057220459
2023-10-02T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.69899997711182,46.43299991607666,17.304999256134032,36.83899974822998
2023-10-02T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.54399990081787,47.273000144958495,17.19199987411499,37.632999954223635
2023-10-02T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.84699974060059,47.59100002288818,16.88199954986572,38.209999809265135
2023-10-02T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.835000648498536,46.56699928283692,16.993999977111816,37.81900016784668
2023-10-02T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.807999763488766,45.58100002288818,17.0,37.57300010681152
2023-10-02T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.36800003051758,44.185,17.0,37.024000358581546
2023-10-02T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.77900009155273,42.65899971008301,17.0,36.578000450134276
2023-10-02T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.84499984741211,41.72500015258789,17.0,36.12899971008301
2023-10-02T04:45:00Z,0.0,0.0,0.0,0.0,0.01,0.02,0.0,1.0,0.0,6.7,0.0,53.54299995422363,40.44099994659424,17.020999813079833,35.41799968719482
2023-10-02T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.42000003814697,39.352000122070315,17.086999702453614,36.168000106811526
2023-10-02T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.25299983978272,38.188999557495116,16.799999237060547,34.30400016784668
2023-10-02T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.151999969482425,39.04100009918213,16.70900011062622,33.843000831604
2023-10-02T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.407000045776364,40.27400001525879,16.45499982833862,34.145000038146975
2023-10-02T06:00:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.09699977874756,40.97400009155273,16.242000122070312,34.29700016021729
2023-10-02T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.734999885559084,41.59300003051758,16.28399971008301,34.67699977874756
2023-10-02T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.72499996185303,42.57100006103516,16.811000118255617,34.97500011444092
2023-10-02T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.56,43.35699996948242,17.740000019073488,35.51799976348877
2023-10-02T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.31399993896484,44.07300022125244,18.314000148773193,36.11599956512451
2023-10-02T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.07200008392334,44.82099983215332,19.15800001144409,36.64400058746338
2023-10-02T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.96199996948242,45.73199962615967,20.09100019454956,37.351000213623045
2023-10-02T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.69799991607666,46.454000053405764,20.4639998626709,38.47600009918213
2023-10-02T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.52600025177002,47.306999855041504,20.667000045776366,39.25500015258789
2023-10-02T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.574999961853024,47.409000091552734,21.163000507354738,39.73899971008301
2023-10-02T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.623999977111815,46.473999977111816,21.601999835968016,39.749999923706056
2023-10-02T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.70099998474121,45.57199996948242,21.95999984741211,39.65499984741211
2023-10-02T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.72599998474121,44.606000061035154,22.268000202178953,39.42500026702881
2023-10-02T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.78699970245361,43.676000061035154,22.629000072479247,39.16599964141846
2023-10-02T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.177000198364254,43.074999961853024,22.22800033569336,38.85100032806397
2023-10-02T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.67199996948242,42.56599998474121,22.510000038146973,38.526000022888184
2023-10-02T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.28300018310547,39.39499980926514,22.68800012588501,38.0670006942749
2023-10-02T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.19900009155273,38.278000030517575,23.2510001373291,37.08399963378906
2023-10-02T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.569999809265134,36.66900035858154,24.14999994277954,36.43099987030029
2023-10-02T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.675,39.57600006103516,24.604000205993653,36.70600025177002
2023-10-02T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.886999969482424,44.63299999237061,24.8899995803833,38.63399993896484
2023-10-02T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.346000022888184,47.97699981689453,24.729000358581544,40.52200016021729
2023-10-02T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.41599990844727,46.1520000076294,24.486999950408936,40.95200012207031
2023-10-02T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.3070000076294,44.12499996185303,24.743000278472902,40.45999969482422
2023-10-02T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.10100006103516,41.99699993133545,24.57699987411499,39.52099998474121
2023-10-02T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.098000030517575,40.070000114440916,24.200000762939453,38.702999877929685
2023-10-02T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.808000259399414,38.784999961853025,24.2829998588562,37.88199996948242
2023-10-02T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.98099998474121,38.91299991607666,24.104000091552734,37.24199993133545
2023-10-02T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.51100009918213,40.41499984741211,23.91199966430664,37.373999519348146
2023-10-02T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.65900005340576,41.54100017547607,23.79299995422363,37.73099964141846
2023-10-02T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.079999923706055,42.91999992370606,23.87899953842163,38.21899993896484
2023-10-02T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.08399990081787,43.876000022888185,23.883999557495116,38.727999954223634
2023-10-02T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.21499988555908,44.99800003051758,23.863999481201173,39.06200000762939
2023-10-02T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.20900001525879,45.97599998474121,23.71800048828125,39.37900005340576
2023-10-02T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.414000015258786,47.205000190734864,23.700000762939453,40.29099983215332
2023-10-02T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.62600040435791,46.433000297546386,23.60500040054321,40.54599948883057
2023-10-02T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.520999908447266,45.37799983978272,23.600000381469727,40.420999946594236
2023-10-02T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.621000099182126,44.515999984741214,23.664000625610353,40.09500011444092
2023-10-02T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.562000045776365,43.46899993896484,23.65300058364868,39.73499923706055
2023-10-02T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.98999984741211,42.89300006866455,23.4639998626709,39.24099998474121
2023-10-02T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.28799968719483,42.19399959564209,23.214000186920167,38.897000007629394
2023-10-02T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.81800025939941,41.734000282287596,22.99299997329712,38.64900001525879
2023-10-02T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.38799968719482,41.31099994659424,22.769999866485595,38.203999824523926
2023-10-02T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.96199981689453,40.887000007629396,22.432000064849852,37.79900001525879
2023-10-02T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.326000442504885,40.253999938964846,21.876999969482423,37.27699966430664
2023-10-02T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.50303025679155,39.43939413205542,21.38383842237068,36.39595960366606
2023-10-02T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.886999893188474,38.834999313354494,20.957999839782715,35.87100025177002
2023-10-02T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.969307172416464,38.90495028354154,20.616832034422618,35.529702630373514
2023-10-02T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.551999740600586,39.46900012969971,20.178999996185304,35.577999649047854
2023-10-02T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.034343257094875,39.932323263149065,19.812120938541913,35.5848476525509
2023-10-02T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.277999801635744,40.184000129699704,19.575000286102295,35.57199947357178
2023-10-02T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.44653546928179,40.3455443051782,19.399009666820564,35.50990091456045
2023-10-02T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.690999565124514,40.58399955749512,19.02900011062622,35.59499904632568
2023-10-02T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.84800033569336,40.74500007629395,18.851999435424805,35.53199954986572
2023-10-02T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.9414150353634,40.81717134726168,18.64545475352894,35.54848410866477
2023-10-02T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.0,40.91386239835531,18.54059421425999,35.4009902878563
2023-10-02T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.07499885559082,40.98300025939941,18.497000007629396,35.383000717163085
2023-10-02T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.099998474121094,41.08686736135772,18.150505624636256,35.42828288222804
2023-10-02T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.142999458312985,41.09499855041504,18.34399969100952,35.30400005340576
2023-10-02T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.12574163757929,41.09801830631672,18.592079559175094,35.29901002185179
2023-10-02T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.099998474121094,41.099998474121094,18.625000476837158,35.399001121520996
2023-10-02T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.099998474121094,41.099998474121094,18.864645948313704,35.41919276690242
2023-10-02T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.10299854278564,41.099998474121094,19.157000465393068,35.501000289916995
2023-10-02T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.10499858856201,41.099998474121094,19.358999462127684,35.74300010681152
2023-10-02T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.03399948120117,41.02699954986572,19.336999378204347,35.70699958801269
2023-10-02T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.70707039881234,40.686868185948846,19.389898569896967,35.66161566069632
2023-10-02T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.46800048828125,40.44800067901611,19.579000301361084,35.62099967956543
2023-10-02T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.96435629967416,39.949504512371405,19.600000381469727,35.48316800712359
2023-10-02T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.6319995880127,39.60699909210205,19.600000381469727,35.33500072479248
2023-10-02T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.495959657611266,39.48989914402817,19.654546044089578,35.15454513858063
2023-10-02T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.484000244140624,39.47300041198731,19.700000762939453,35.26799961090088
2023-10-02T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.34752507729105,39.34554494725596,19.63564408179557,35.246534970727296
2023-10-03T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.78800037384033,38.78900039672852,19.601000385284422,35.02499973297119
2023-10-03T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.0353529959014,39.01919147221729,19.722222549746736,35.11010048606179
2023-10-03T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.60300010681152,39.58400005340576,19.876999530792236,35.209999885559085
2023-10-03T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.92475249035524,39.92178216311011,20.0,35.49108958480382
2023-10-03T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.700000610351566,39.68900047302246,20.0,35.40700103759766
2023-10-03T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.011111326891964,39.98787885723692,20.040404194533224,35.55858565821792
2023-10-03T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.36700038909912,40.33700050354004,20.0,35.73499980926513
2023-10-03T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.34455471227665,40.31683206086112,19.986138560984394,35.717821819947495
2023-10-03T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.03000030517578,39.9989998626709,19.961999855041505,35.710000076293944
2023-10-03T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.740404186826765,39.71919238928592,20.0,35.64848470206213
2023-10-03T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.892000389099124,39.87100040435791,19.907999649047852,35.53299949645996
2023-10-03T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.155445212184794,40.139603718672646,19.666337003802308,35.5178215102394
2023-10-03T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.786869049072266,39.76100021362305,19.600000381469727,35.40000030517578
2023-10-03T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.58699943542481,39.56060513583097,19.605050905786378,35.298989652383206
2023-10-03T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.48600021362304,39.48000030517578,19.546000175476074,35.13599967956543
2023-10-03T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.63663301373472,39.61188019856368,19.43069280492197,35.181187469180266
2023-10-03T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.51616140808722,39.50707059918028,19.35959542399705,35.12222128203421
2023-10-03T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.0750008392334,39.078000831604,19.16800043106079,34.95900035858154
2023-10-03T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.89499992370605,38.87900005340576,18.89599973678589,34.80399993896484
2023-10-03T04:45:00Z,0.0,0.0,0.0,0.0,0.009900990099009901,0.01,0.0,1.0,0.0,0.0,0.0,51.97800033569336,38.96100059509277,18.566000232696535,34.68599979400635
2023-10-03T05:00:00Z,0.0,0.0,0.0,0.0,0.01,0.010101010101010102,0.0,1.0,0.0,0.0,0.0,51.7757577221803,38.77070752538816,18.61313134010392,35.60909101698134
2023-10-03T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.85400001525879,38.834000205993654,17.91899969100952,34.499999885559085
2023-10-03T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.342000274658204,39.321000213623044,17.884999561309815,34.35800079345703
2023-10-03T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.83699977874756,39.78599952697754,17.77199966430664,34.504000396728514
2023-10-03T06:00:00Z,0.40404040404040403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.994949687610976,39.96666671290542,17.683839085126163,34.65151480472449
2023-10-03T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.17799999237061,40.13999992370606,17.543000164031984,34.80400012969971
2023-10-03T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.454999923706055,40.418000068664554,17.242000026702883,34.65900001525879
2023-10-03T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.34356406183526,40.28910888067566,16.96039588852684,34.42772353521668
2023-10-03T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.63939408581666,40.59393942476523,16.58787902677902,34.497979289353495
2023-10-03T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.35300048828125,40.302000274658205,16.435999755859374,34.29999984741211
2023-10-03T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.57599903106689,40.534999465942384,16.58400032043457,34.27000034332276
2023-10-03T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.76831685434474,40.71188037230237,16.770297248764795,34.42970396740602
2023-10-03T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.645454830593536,40.573736980707956,17.25858566977761,34.486868810172034
2023-10-03T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.45899951934815,40.39400020599365,17.41899969100952,34.56799987792969
2023-10-03T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.50000003814697,40.448000793457034,16.926000175476073,34.594998817443845
2023-10-03T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.75643516767143,40.67227712952265,16.231683315617023,34.47623768419322
2023-10-03T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.119191795888575,41.057575071700896,16.06767702584315,34.31717211790759
2023-10-03T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.7690002822876,40.702000045776366,16.228000049591063,34.30200023651123
2023-10-03T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.844000358581546,40.78500034332276,16.314999294281005,34.359000015258786
2023-10-03T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.98415843094929,40.93168341759408,16.23663390508973,34.34356470391302
2023-10-03T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.80303011036882,40.759595890237826,16.26262610849708,34.290908967605745
2023-10-03T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.482000274658205,40.43500099182129,16.304999256134032,34.1929997253418
2023-10-03T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.6479997253418,40.56599899291992,16.31399929046631,34.267999725341795
2023-10-03T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.43168326651696,40.353465542934906,16.282177745705784,34.12871226697865
2023-10-03T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.737373506179964,40.655555455371584,15.407070660831952,34.08383868439029
2023-10-03T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.40700054168701,40.33199974060059,14.690000123977661,33.714000091552734
2023-10-03T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.3300008392334,40.24599925994873,14.505000019073487,33.34500080108643
2023-10-03T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.0010001373291,39.87199993133545,14.371999855041503,33.24399997711182
2023-10-03T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.01100074768066,39.89199951171875,14.250999994277954,33.148999977111814
2023-10-03T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.72099990844727,44.5420000076294,14.252000007629395,34.05899997711182
2023-10-03T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.061999855041506,48.79099990844727,14.33199990272522,35.887999839782715
2023-10-03T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.72299968719482,49.48613874983079,14.705,37.45643547737952
2023-10-03T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.69099998474121,47.44848478683318,15.271999969482422,37.5181814636847
2023-10-03T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.205,44.99300003051758,15.587000179290772,37.07800033569336
2023-10-03T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.55299991607666,42.42100006103516,15.713000020980836,36.18200057983398
2023-10-03T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.14500011444092,40.06199996948242,16.027000102996826,35.327000007629394
2023-10-03T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.066999969482424,38.081999931335446,15.76999997138977,34.36299983978272
2023-10-03T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.47200038909912,37.4910001373291,15.378999967575073,33.501999855041504
2023-10-03T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.4170000076294,38.37699996948242,15.15700005531311,33.01800037384033
2023-10-03T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.03400005340576,40.95000007629395,15.199999809265137,33.52200016021729
2023-10-03T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.87099990844727,43.727000122070315,15.120000019073487,34.4480001449585
2023-10-03T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.3660001373291,46.22799991607666,14.840999917984009,35.31800003051758
2023-10-03T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.947999496459964,47.802000274658205,14.787000036239624,36.13100032806396
2023-10-03T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.647474963255604,47.549495041972456,14.704040228718458,37.15757554950136
2023-10-03T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.073000297546386,46.99399967193604,14.557000131607056,37.03799991607666
2023-10-03T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.268999862670896,46.16399974822998,14.289999942779541,36.79700000762939
2023-10-03T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.26400001525879,45.17800006866455,13.97099998474121,36.398000144958495
2023-10-03T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.041999893188475,43.97299987792969,13.66200005531311,35.842000274658204
2023-10-03T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.712000122070314,42.689999961853026,13.296999921798706,35.29599979400635
2023-10-03T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.934999542236326,41.90099945068359,12.979999990463257,34.67499984741211
2023-10-03T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.51299987792969,40.49899993896484,12.735999975204468,33.992000122070316
2023-10-03T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.41089108910891,39.40000012841555,12.556435811637652,33.27326753824064
2023-10-03T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.39699993133545,38.38599994659424,12.491999969482421,32.450999641418456
2023-10-03T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.1171716632265,39.06262619326813,12.33939384691643,32.01717130102293
2023-10-03T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.13500038146972,40.075000038146975,12.16000005722046,32.42699989318848
2023-10-03T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.45500034332275,40.38712820676294,12.091089456388266,32.57326688860903
2023-10-03T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.035999870300294,40.963636456113875,12.094949857153074,32.75050485013711
2023-10-03T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.82299995422363,41.73999996185303,12.064000244140624,32.977999992370606
2023-10-03T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.39200122833252,42.314999923706054,11.997999992370605,33.20200008392334
2023-10-03T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.25299987792969,42.18415813634891,12.0,33.123761960775546
2023-10-03T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.50899993896484,42.429292813696044,11.990999965667724,33.14949459499783
2023-10-03T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.87000034332275,42.783000259399415,11.911999664306641,33.36400054931641
2023-10-03T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.06299903869629,42.97400039672851,12.0,33.33100067138672
2023-10-03T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.695,42.61683201553798,11.899999656677245,33.33267298783406
2023-10-03T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.45700035095215,42.3767678231904,11.792000150680542,33.087877947874745
2023-10-03T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.68300037384033,42.5819987487793,11.672999963760375,33.177999877929686
2023-10-03T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.457999534606934,42.3809997177124,11.600000381469727,33.09599987030029
2023-10-03T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.81782154045483,41.7445544629994,11.59603997032241,32.99603966439124
2023-10-03T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.06464648005938,41.00303044945303,11.492929265956686,32.7191916957046
2023-10-03T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.70000076293945,40.62099895477295,11.355999870300293,32.382000312805175
2023-10-03T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.51399929046631,40.50099960327148,11.300000190734863,32.335000381469726
2023-10-03T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.75099998474121,39.771999740600585,11.229999923706055,32.119999923706054
2023-10-03T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.258000450134276,39.2840005493164,11.199999809265137,31.80499973297119
2023-10-03T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.210000610351564,39.22500038146973,11.199999809265137,31.66700040817261
2023-10-03T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.401000328063965,39.42600028991699,11.110000324249267,31.684000129699708
2023-10-03T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.57199890136719,39.58399871826172,11.049000186920166,31.654000492095946
2023-10-04T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.37500045776367,39.40500053405762,10.998999996185303,31.63900026321411
2023-10-04T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.165999794006346,39.195999717712404,10.898999643325805,31.567000255584716
2023-10-04T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.01199981689453,39.01999969482422,10.791000137329101,31.461999855041505
2023-10-04T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.889000778198245,38.92300064086914,10.711999855041505,31.33799955368042
2023-10-04T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.83800037384033,38.85000038146973,10.699999809265137,31.36099946975708
2023-10-04T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.21099967956543,39.2329997253418,10.699999809265137,31.34499952316284
2023-10-04T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.58600032806397,39.59700038909912,10.629000215530395,31.4639998626709
2023-10-04T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.196000289916995,40.20000019073486,10.562000236511231,31.62900043487549
2023-10-04T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.685999908447265,40.68899993896484,10.5,31.836999855041505
2023-10-04T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.171999855041506,41.1669998550415,10.418999691009521,31.926999664306642
2023-10-04T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.704000053405764,41.693999977111815,10.308000144958497,32.09499969482422
2023-10-04T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.43900016784668,42.436000175476075,10.297000179290771,32.32600048065186
2023-10-04T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.23499973297119,42.23899974822998,10.292000160217285,32.397000312805176
2023-10-04T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.124999923706056,42.119999732971195,10.204999828338623,32.313000450134275
2023-10-04T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.19300033569336,42.18900039672852,10.160000038146972,32.33400039672851
2023-10-04T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.875000076293944,41.877000122070314,10.035000133514405,32.28000003814697
2023-10-04T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.259999961853026,41.26400001525879,9.953999824523926,32.082999782562254
2023-10-04T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.47000003814697,40.47999992370605,9.899999618530273,31.82999994277954
2023-10-04T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.19400062561035,40.181000328063966,9.899999618530273,31.648000354766847
2023-10-04T04:45:00Z,0.0,0.0,0.0,0.0,0.02,0.1,0.0,1.0,0.0,0.0,0.0,53.14599952697754,40.119998931884766,9.972999639511109,31.514000053405763
2023-10-04T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.9230005645752,39.947000427246095,10.073999977111816,32.70300012588501
2023-10-04T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.59399974822998,39.60999954223633,9.70999984741211,31.529999809265135
2023-10-04T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.61099979400635,39.61799964904785,9.779000110626221,31.173000392913817
2023-10-04T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.10900009155274,40.10899993896484,9.699999809265137,31.356999740600585
2023-10-04T06:00:00Z,0.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.29099937438965,40.298999366760256,9.669000015258788,31.35599967956543
2023-10-04T06:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.07499988555908,40.09199962615967,9.771999940872192,31.567999668121338
2023-10-04T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.83700031280517,39.846000289916994,10.062999973297119,31.370999507904052
2023-10-04T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.89800033569336,39.91000019073486,10.51699999809265,31.401999759674073
2023-10-04T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.9720000076294,39.99199993133545,11.109999952316285,31.63300043106079
2023-10-04T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.821999626159666,39.830999794006345,11.703999996185303,31.788999977111818
2023-10-04T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.316999969482424,40.32899990081787,12.247000026702882,32.118999824523925
2023-10-04T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.71199981689453,40.7179997253418,12.785999994277955,32.37799995422363
2023-10-04T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.04900001525879,41.05599990844726,13.142999963760376,32.713999862670896
2023-10-04T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.28799942016602,41.29599937438965,13.605,32.97600036621094
2023-10-04T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.65000003814697,41.66100028991699,13.962999935150146,33.23699996948242
2023-10-04T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.234999923706056,42.23799995422363,14.213000087738036,33.615999717712405
2023-10-04T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.45800075531006,42.457000732421875,14.61599991798401,33.95600040435791
2023-10-04T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.84200073242187,42.80100028991699,15.116000213623046,34.11099998474121
2023-10-04T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.13499977111817,43.05500049591065,14.901999950408936,34.433000564575195
2023-10-04T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.850999908447264,43.76100017547608,14.846999816894531,34.60099975585938
2023-10-04T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.931000518798825,43.85200038909912,14.572000188827515,34.65299991607666
2023-10-04T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.73500022888184,43.65299968719482,14.818999862670898,34.50499992370605
2023-10-04T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.67600021362305,43.58899864196778,14.961999855041505,34.48800022125244
2023-10-04T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.44599987030029,43.3670004272461,14.741000032424926,34.54799926757813
2023-10-04T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.24700004577637,43.20000076293945,14.451999816894531,34.38400047302246
2023-10-04T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.49899974822998,43.41,14.48699995994568,34.30200035095215
2023-10-04T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.70700065612793,43.646999549865725,14.764000062942506,34.60599998474121
2023-10-04T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.63299991607666,43.55599914550781,14.86499981880188,34.85500061035156
2023-10-04T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.06500038146973,42.994999923706054,14.839999923706054,34.799999961853025
2023-10-04T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.35399990081787,43.272999877929685,14.816000051498413,34.76799995422363
2023-10-04T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.91400047302246,43.837000122070314,14.678000106811524,35.23800006866455
2023-10-04T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.45499988555908,44.38600044250488,14.61100028038025,35.518000297546386
2023-10-04T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.15999961853027,44.107999572753904,14.718999977111816,35.60999897003174
2023-10-04T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.159999771118166,44.09399990081787,14.860999841690063,35.67799991607666
2023-10-04T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.670000076293945,44.61199996948242,14.856999893188476,35.82400016784668
2023-10-04T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.698000259399414,45.64800037384033,14.976999912261963,36.23399955749512
2023-10-04T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.98700019836426,45.953000717163086,14.927999897003174,36.4880001449585
2023-10-04T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.52900001525879,46.46100006103516,14.70900001525879,36.679999885559084
2023-10-04T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.18999977111817,47.106999702453614,14.49599998474121,36.84300022125244
2023-10-04T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.29399971008301,47.21200019836426,14.421999702453613,36.92900035858154
2023-10-04T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.02500015258789,46.960000381469726,14.437999763488769,36.91200061798096
2023-10-04T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.76500026702881,46.69299991607666,14.600000305175781,36.9210001373291
2023-10-04T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.88200042724609,46.80699977874756,14.605000324249268,36.91800045013428
2023-10-04T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.93899990081787,46.88500003814697,14.519000072479248,36.94600082397461
2023-10-04T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.71400054931641,46.6710001373291,14.516000061035156,36.874999923706056
2023-10-04T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.82199947357178,46.771999473571775,14.409999656677247,36.81300048828125
2023-10-04T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.13700016021728,47.09999984741211,14.321999988555909,36.91300071716309
2023-10-04T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.33899990081787,46.30699966430664,14.177000036239624,36.7179997253418
2023-10-04T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.003999938964846,45.966999740600585,14.056000146865845,36.4709997177124
2023-10-04T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.34100048065186,45.299000396728516,13.803999919891357,36.203999824523926
2023-10-04T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.68899963378906,45.62800022125244,13.579000205993653,36.15000034332275
2023-10-04T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.42200000762939,45.35300037384033,13.560000228881837,36.06100032806396
2023-10-04T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.24999973297119,45.187000045776365,13.513000049591064,35.80600040435791
2023-10-04T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.47500003814697,44.39500011444092,13.357999830245971,35.73199966430664
2023-10-04T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.61300018310547,44.51999942779541,13.189999990463257,35.643999633789065
2023-10-04T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.1670000076294,44.08700031280517,13.01900008201599,35.36900020599365
2023-10-04T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.97400039672851,43.893001098632816,12.78799991607666,35.266999893188476
2023-10-04T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.37899982452392,43.307999801635745,12.608000192642212,34.96299995422363
2023-10-04T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.80600009918213,42.72400009155273,12.447999801635742,34.65199981689453
2023-10-04T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.89400051116943,42.81600002288818,12.39699963569641,34.499999809265134
2023-10-04T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.80599937438965,42.71800048828125,12.309000139236451,34.36400047302246
2023-10-04T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.04400016784668,42.96299980163574,12.300000190734863,34.328000144958494
2023-10-04T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.38300037384033,43.30500057220459,12.300000190734863,34.46000019073486
2023-10-04T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.5819987487793,43.50699989318848,12.26800006866455,34.52999992370606
2023-10-04T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.60399856567383,43.57999877929687,12.199999809265137,34.68899993896484
2023-10-04T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.57399887084961,43.494000091552735,12.270000076293945,34.607999572753904
2023-10-04T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.423000755310056,43.347000427246094,12.25,34.545
2023-10-04T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.914000015258786,42.85199996948242,12.134000186920167,34.36400035858154
2023-10-04T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.39500141143799,42.33800010681152,12.023000087738037,34.08699947357178
2023-10-04T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.00599983215332,41.989000129699704,11.88599983215332,33.865
2023-10-04T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.66799957275391,41.65699966430664,11.780000114440918,33.66099975585937
2023-10-04T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.20300029754639,41.21600028991699,11.667999992370605,33.37200012207031
2023-10-04T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.64899936676025,40.652999305725096,11.600000381469727,32.758999824523926
2023-10-04T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.698999938964846,40.69099990844727,11.567000255584716,32.41000045776367
2023-10-04T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.9100004196167,40.916000518798825,11.5,32.32900012969971
2023-10-04T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.0,41.0,11.431999740600586,32.393000526428224
2023-10-05T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.70399990081787,40.720999794006346,11.399999618530273,32.49299980163574
2023-10-05T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.31000022888183,40.325000305175784,11.418999691009521,32.28400005340576
2023-10-05T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.11299942016601,40.1319994354248,11.402999629974365,32.091999530792236
2023-10-05T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.923000526428225,39.94600040435791,11.397999629974365,32.04299942016601
2023-10-05T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.370999870300295,39.4019998550415,11.301000185012818,31.91699981689453
2023-10-05T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.78800048828125,38.81200042724609,11.300000190734863,31.66600019454956
2023-10-05T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.979999961853025,38.993000183105465,11.297000179290771,31.640000324249268
2023-10-05T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.445,39.464999961853025,11.188999919891357,31.724999885559082
2023-10-05T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.92500007629395,39.937000122070316,11.081000308990479,31.898999614715578
2023-10-05T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.48299999237061,40.49999996185303,10.982999935150147,31.979999752044677
2023-10-05T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.27999992370606,41.28699996948242,10.849999904632568,32.23599956512451
2023-10-05T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.053999748229984,42.06699989318847,10.805000162124633,32.47599998474121
2023-10-05T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.95900009155273,41.98700012207031,10.804000167846679,32.591999473571775
2023-10-05T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.79999923706055,41.84200019836426,10.883999710083009,32.55399917602539
2023-10-05T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.79999923706055,41.79999923706055,10.90099962234497,32.537999305725094
2023-10-05T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.72800033569336,41.73100028991699,10.992999973297119,32.5160001373291
2023-10-05T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.47699962615967,41.48699966430664,11.020000076293945,32.4990002822876
2023-10-05T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.98899997711182,41.003999900817874,11.100000381469727,32.325000343322756
2023-10-05T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.3660001373291,40.382000045776365,11.075000286102295,32.16899984359741
2023-10-05T04:45:00Z,0.0,0.0,0.0,0.0,0.01,0.04,0.0,1.0,0.0,0.0,0.0,53.180999183654784,40.180999183654784,11.063000240325927,31.960999641418457
2023-10-05T05:00:00Z,0.0,0.0,0.0,0.0,0.01,0.04,0.0,1.0,0.0,13.1,0.0,53.12599964141846,40.150999488830564,11.350000066757202,33.255999927520755
2023-10-05T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.034999465942384,40.04099937438965,11.01100004196167,32.18699962615967
2023-10-05T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.22100009918213,40.22500015258789,11.100000381469727,32.02899959564209
2023-10-05T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.592000007629395,40.598999977111816,11.100000381469727,31.941999778747558
2023-10-05T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.79999923706055,40.827999916076664,11.100000381469727,32.039999656677246
2023-10-05T06:15:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.79999923706055,40.8329999923706,11.106000356674194,32.34899976730347
2023-10-05T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.72099964141846,40.732999649047855,11.127000226974488,32.22900016784668
2023-10-05T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.42800025939941,40.45200012207031,11.199999809265137,32.20199985504151
2023-10-05T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.105,40.11199981689453,11.278000106811524,32.08299936294556
2023-10-05T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.1,44.06800006866455,11.3959996509552,32.615000019073484
2023-10-05T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.09399974822998,47.97699977874756,11.534000129699708,34.25999977111817
2023-10-05T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.53599994659424,47.47200008392334,11.706000022888183,35.723000297546385
2023-10-05T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.38800006866455,45.293000030517575,11.989000015258789,35.61800006866455
2023-10-05T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.429999923706056,43.344999923706055,12.223999977111816,34.99500015258789
2023-10-05T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.59999996185303,41.596000022888184,12.371999788284302,34.38599964141846
2023-10-05T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.135,40.164999885559084,12.605000066757203,33.67799995422363
2023-10-05T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.85900009155274,38.91500007629394,12.820000076293946,33.059000205993655
2023-10-05T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.46700012207031,38.52199985504151,12.724999904632568,32.27699979782105
2023-10-05T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.826000175476075,39.8360001373291,12.644000129699707,32.078999786376954
2023-10-05T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.22799983978271,41.23199981689453,12.712999868392945,32.55199989318848
2023-10-05T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.37400012969971,42.3810001373291,12.84099995613098,33.096999893188475
2023-10-05T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.475,43.475,12.97799991607666,33.62099998474121
2023-10-05T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.50499992370605,44.478999824523925,12.94099977493286,34.03199966430664
2023-10-05T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.21200019836426,45.13600017547608,12.92299970626831,34.27400024414062
2023-10-05T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.0269998550415,45.929999923706056,13.024000091552734,34.696999855041504
2023-10-05T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.20599994659424,47.11699974060058,13.228000011444092,35.596999931335446
2023-10-05T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.115,47.0570000076294,13.595000019073487,36.36400062561035
2023-10-05T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.02199981689453,45.95599998474121,13.939999914169311,36.34300033569336
2023-10-05T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.9139998626709,44.83899997711182,14.292000093460082,36.02299983978271
2023-10-05T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.15900020599365,44.08900005340576,14.73800009727478,35.87000080108643
2023-10-05T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.588999862670896,43.548999824523925,14.757000026702881,35.78500007629395
2023-10-05T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.706000061035155,42.710000114440916,14.828000030517579,35.46100036621094
2023-10-05T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.68300006866455,41.71400005340576,14.81599983215332,35.05000015258789
2023-10-05T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.94200004577637,40.96899993896484,14.521000080108642,34.61900012969971
2023-10-05T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.62699928283691,40.6479995727539,14.726000003814697,34.121999969482424
2023-10-05T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.2970002746582,40.344000015258786,14.86499981880188,33.92100009918213
2023-10-05T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.07099933624268,40.1049995803833,14.769000072479248,33.43399974822998
2023-10-05T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.96200057983398,40.0,14.770000076293945,33.2130001449585
2023-10-05T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.33300003051758,40.35699993133545,14.847999906539917,33.272999649047854
2023-10-05T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.7429997253418,40.76999992370605,14.928999729156494,33.50999984741211
2023-10-05T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.23500003814697,41.26200016021728,14.994999980926513,33.68200038909912
2023-10-05T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.400001525878906,41.4540007019043,14.830000019073486,33.8530004119873
2023-10-05T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.54300041198731,41.537000274658205,14.788000144958495,33.95300029754639
2023-10-05T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.83800029754639,41.81099994659424,14.699999809265137,34.05499946594238
2023-10-05T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.74900001525879,41.71399993896485,14.58300015449524,33.98600021362304
2023-10-05T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.47100044250488,41.46200050354004,14.368999881744385,33.928000679016115
2023-10-05T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.74444429802172,41.715151314783576,14.139393999118997,33.84646494701655
2023-10-05T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.030693016429936,42.02475236193968,13.85346525022299,33.88613895378491
2023-10-05T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.47000003814697,42.44700004577637,13.556000099182128,33.76999988555908
