time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-10-05T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.00899990081787,42.98899997711182,13.310999870300293,33.79100036621094
2023-10-05T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.36500038146973,43.326000366210934,13.04800009727478,33.997999877929686
2023-10-05T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.79100017547607,43.753000030517576,12.794999914169312,33.96800029754639
2023-10-05T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.066998977661136,44.0369994354248,12.56800012588501,34.00300022125244
2023-10-05T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.099998474121094,44.1039986038208,12.37599983215332,33.95600040435791
2023-10-05T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.06999893188477,44.06199905395508,12.295000171661377,33.88100078582764
2023-10-05T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.88900035858154,43.892000427246096,12.142000141143798,33.98899982452392
2023-10-05T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.65199954986572,43.646999473571775,12.11300030708313,33.92500034332275
2023-10-05T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.450000305175784,43.46100036621094,12.248999996185303,33.964000129699706
2023-10-05T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.21099979400635,43.223999938964845,12.375999755859375,33.93900077819824
2023-10-05T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.07399887084961,43.07799880981445,12.399999618530273,33.88100036621094
2023-10-05T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.11699893951416,43.120999031066894,12.371999778747558,34.06799945831299
2023-10-05T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.33100040435791,43.34000038146973,12.300000190734863,34.20900009155273
2023-10-05T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.65699966430664,43.65299964904785,12.300000190734863,34.391000022888186
2023-10-05T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.31600017547608,44.31600021362305,12.301000185012818,34.7230001449585
2023-10-05T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.64299991607666,44.651999931335446,12.29400016784668,35.00999984741211
2023-10-05T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.7040007019043,44.71200057983398,12.198999824523925,34.99399990081787
2023-10-05T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.64999961853027,44.65299968719482,12.09300033569336,35.01399978637696
2023-10-05T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.47900032043457,44.47900032043457,11.909999866485595,35.00099998474121
2023-10-05T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.333000106811525,44.334000205993654,11.75,34.78800029754639
2023-10-05T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.113999938964845,44.11199993133545,11.699999809265137,34.69299968719483
2023-10-05T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.72599979400635,43.729999771118166,11.699999809265137,34.642000427246096
2023-10-05T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.33299968719482,43.34999965667725,11.741999969482421,34.45100040435791
2023-10-05T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.0100004196167,43.00300048828125,11.629000158309937,34.31200019836426
2023-10-05T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.4300008392334,43.43300079345703,11.468999881744384,34.36100048065185
2023-10-05T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.57700073242187,43.57900074005127,11.399999618530273,34.15699981689453
2023-10-05T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.937999687194825,43.93899974822998,11.358999853134156,34.34300048828125
2023-10-06T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.67899917602539,43.67599914550781,11.300000190734863,34.295999908447264
2023-10-06T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.789000053405765,43.79200012207031,11.300000190734863,34.27599994659424
2023-10-06T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.492000617980956,43.482000541687015,11.300000190734863,34.26999969482422
2023-10-06T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.27000011444092,43.282000122070315,11.296000175476074,34.21199947357178
2023-10-06T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.4720000076294,42.47499996185303,11.217999877929687,33.91300048828125
2023-10-06T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.96699993133545,41.977999954223634,11.137000169754028,33.611999588012694
2023-10-06T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.727000350952146,41.72300041198731,11.100000381469727,33.312000045776365
2023-10-06T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.52000007629395,41.52600009918213,11.100000381469727,33.200999603271484
2023-10-06T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.85099998474121,40.88300006866455,11.100000381469727,32.909000091552734
2023-10-06T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.67400012969971,40.71,11.100000381469727,32.40300041198731
2023-10-06T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.87800006866455,40.92600021362305,11.100000381469727,32.37200035095215
2023-10-06T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.07499885559082,41.138999671936034,11.07700029373169,32.24500011444092
2023-10-06T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.81300033569336,40.89800018310547,10.94899980545044,32.230000228881835
2023-10-06T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.510999870300296,40.605999603271485,10.899999618530273,32.04899974822998
2023-10-06T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.26300018310547,40.361000289916994,10.863999824523926,31.97399969100952
2023-10-06T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.06299949645996,40.15700008392334,10.800000190734863,31.881999797821045
2023-10-06T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.50100025177002,39.611000061035156,10.800000190734863,31.768999881744385
2023-10-06T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.91199993133545,39.019999961853024,10.774000091552734,31.52500009536743
2023-10-06T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.95099987030029,39.04300018310547,10.653000078201295,31.32599946975708
2023-10-06T04:45:00Z,0.0,0.0,0.0,0.0,0.01,0.04,0.0,1.0,0.0,0.0,0.0,53.06399997711182,40.160000038146975,10.696000356674194,31.64700008392334
2023-10-06T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.10799999237061,41.235,10.82400001525879,33.323999862670895
2023-10-06T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.176999969482424,42.29199993133545,10.54400016784668,32.554999656677246
2023-10-06T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.163999977111814,43.27499984741211,10.642000141143798,32.75699996948242
2023-10-06T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.05299991607666,44.11900001525879,10.651000089645386,33.22800014495849
2023-10-06T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.46800025939942,44.51099983215332,10.676999940872193,33.38100051879883
2023-10-06T06:15:00Z,0.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.566998977661136,44.60599872589111,10.906999998092651,33.53500015258789
2023-10-06T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.455000686645505,44.47900032043457,11.405999937057494,33.62699966430664
2023-10-06T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.232999877929686,44.28600032806396,11.629000244140625,33.883000411987304
2023-10-06T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.217999382019045,44.24799980163574,12.046000022888183,34.24599994659424
2023-10-06T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.467999954223636,44.525999565124515,12.390999670028686,34.657000045776364
2023-10-06T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.32700016021729,44.36599975585938,12.685999975204467,34.82400024414063
2023-10-06T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.76500003814697,44.7920000076294,13.510000047683716,35.18499992370605
2023-10-06T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.28484853108724,45.30707060688674,13.419191938458066,35.74848494866882
2023-10-06T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.30199989318848,46.34500007629394,14.015000019073486,35.906999588012695
2023-10-06T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.98900016784668,47.054999656677246,14.843000001907349,36.59000045776367
2023-10-06T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.370000228881835,47.426000061035154,15.495,37.1960001373291
2023-10-06T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.101000022888186,46.166000061035156,16.314000024795533,37.297999992370606
2023-10-06T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.82121203644107,44.8489998626709,16.458585835466483,36.948000297546386
2023-10-06T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.26600006103516,44.2969697894472,16.01799997329712,36.68888858833699
2023-10-06T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.552475239970896,43.6009902198716,16.47821773868976,36.29801990018033
2023-10-06T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.834000244140626,42.874999923706056,16.737000198364257,36.055999755859375
2023-10-06T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.03299949645996,43.094000015258786,17.00800003051758,36.028999671936035
2023-10-06T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.17899993896484,43.23199996948242,16.77000011444092,36.085999488830566
2023-10-06T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.16900016784668,43.21699993133545,17.32899974822998,36.09299949645996
2023-10-06T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.64599967956543,43.70199970245361,17.41499967575073,36.407000122070315
2023-10-06T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.21300006866455,44.23800037384033,17.4269997215271,36.67000003814697
2023-10-06T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.3499995803833,45.3439994430542,17.299999256134033,36.90099983215332
2023-10-06T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.62099895477295,45.65999984741211,17.166000633239747,37.16
2023-10-06T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.695960227889245,45.696970390551016,16.90909056230025,37.27979806456903
2023-10-06T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.198000030517576,46.16900001525879,16.696000595092773,37.375000114440915
2023-10-06T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.0210001373291,47.00500015258789,16.471000003814698,37.60099948883057
2023-10-06T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.2737370115338,47.265656326756336,16.063636606389824,37.65757554950136
2023-10-06T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.1259997177124,47.1039998626709,16.324000072479247,37.75500011444092
2023-10-06T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.55400039672852,48.46000026702881,16.861999759674074,37.74999977111816
2023-10-06T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.61100006103516,60.67700004577637,17.042000160217285,40.83300018310547
2023-10-06T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.88199974060059,69.74200012207031,17.27799995422363,44.78599983215332
2023-10-06T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.99696958907927,63.29499988555908,17.509090943769976,44.516000022888186
2023-10-06T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.38999984741211,54.68080801915641,17.350999431610106,41.834343418930516
2023-10-06T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.077000045776366,49.29500003814697,17.195000133514405,39.68900001525879
2023-10-06T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.40202011724915,43.76161617702908,16.923232030386878,37.620201920018054
2023-10-06T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.24100009918213,38.56300010681152,16.722000274658203,35.50199977874756
2023-10-06T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.159000091552734,34.083999938964844,16.538000144958495,33.63500011444092
2023-10-06T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.98800006866455,33.567000198364255,16.282999916076662,32.55799949645996
2023-10-06T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.79500015258789,36.19,15.938000001907348,32.797999992370606
2023-10-06T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.909090754961724,40.134343426636974,15.614141473866473,33.62929303718336
2023-10-06T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.986000061035156,43.918000030517575,15.413999786376953,34.81299991607666
2023-10-06T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.770999870300294,45.438999824523925,15.24899998664856,36.428999710083005
2023-10-06T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.202999954223635,47.39299964904785,15.105000104904175,37.83600009918213
2023-10-06T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.45858587399878,45.48080798833057,14.958585700603447,37.47474751327977
2023-10-06T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.38484854650016,42.72626268020784,14.780808102000844,36.428283190486404
2023-10-06T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.86363640216866,40.239393908568104,14.62525265626233,35.236363497647375
2023-10-06T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.98799991607666,38.42599990844727,14.461999855041505,34.28399971008301
2023-10-06T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.543434875180026,36.93838377673217,14.29090910246878,33.36565661189532
2023-10-06T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.98200008392334,37.29200004577637,14.12600012779236,32.78900012969971
2023-10-06T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.109090862852156,39.33232324773615,14.0363637750799,32.88585863209734
2023-10-06T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.44949506509184,41.545999946594236,13.922222031487358,33.61099979400635
2023-10-06T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.64848485619131,43.633333302507495,13.869696761622574,34.36969687721946
2023-10-06T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.352000045776364,45.34000007629395,13.830000019073486,35.039000358581546
2023-10-06T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.68282826741537,46.66161616161616,13.79494966641821,35.87373737373738
2023-10-06T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.35454547766483,47.386868602097636,13.800000190734863,36.86060595271563
2023-10-06T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.76464647235292,45.9040404425727,13.769697044834945,36.85858643657029
2023-10-06T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.170999908447264,44.43100009918213,13.699999809265137,36.33600009918213
2023-10-06T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.90400001525879,43.219999923706055,13.698999814987182,35.74700057983399
2023-10-06T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.174747505573315,41.560606099138354,13.699999809265137,35.01818188753995
2023-10-06T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.781000022888186,40.2070000076294,13.641000146865844,34.38300003051758
2023-10-06T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.492000045776365,38.92600002288818,13.474999904632568,33.85099925994873
2023-10-06T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.28699996948242,37.7710001373291,13.385999698638916,33.05099983215332
2023-10-06T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.59595967302419,38.01212141248915,13.266666730244955,32.30404088954733
2023-10-06T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.76700004577637,39.09100006103515,13.132000198364258,32.519999504089355
2023-10-06T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.97599987030029,40.26700000762939,12.993999977111816,32.90600025177002
2023-10-06T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.217000007629395,41.49100009918213,12.86999979019165,33.36900043487549
2023-10-06T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.272727311259565,42.540404078936334,12.734343393884524,33.74343490600586
2023-10-06T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.18400009155273,43.43799983978271,12.549000186920166,33.97700023651123
2023-10-06T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.95100002288818,44.196000213623044,12.418999691009521,34.24700008392334
2023-10-06T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.90606069083166,45.1393937775583,12.399999618530273,34.52222238405786
2023-10-06T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.371000633239746,45.6239990234375,12.333999948501587,35.00599960327148
2023-10-07T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.574999771118165,45.8489990234375,12.184999895095824,35.64000003814697
2023-10-07T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.76060589877042,46.012121027166195,12.109091238542037,35.856566265375925
2023-10-07T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.7130005645752,46.0,12.100000381469727,35.809999809265136
2023-10-07T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.344444467563825,45.63200023651123,12.100000381469727,35.89400043487549
2023-10-07T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.490000076293946,44.77199989318848,12.220000038146972,35.55700012207031
2023-10-07T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.47699977874756,44.75900016784668,12.351999893188477,35.54699974060058
2023-10-07T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.1353531654435,44.4151523474491,12.38585828530668,35.385859133017185
2023-10-07T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.268999557495114,44.544999313354495,12.38699969291687,35.46100059509277
2023-10-07T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.865,44.143999633789065,12.445999794006347,35.49099979400635
2023-10-07T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.983673290330536,44.2571429817044,12.5,35.36428615025112
2023-10-07T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.2589998626709,44.53599945068359,12.5,35.33900016784668
2023-10-07T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.36300086975098,44.61099895477295,12.5,35.46100040435791
2023-10-07T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.81313112046983,44.104040666060015,12.5,35.40303070376618
2023-10-07T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.32828317507349,43.61717143203273,12.5,35.16262593895498
2023-10-07T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.96868699969667,43.29292979384913,12.5,35.03131303883562
2023-10-07T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.70899982452393,43.055999488830565,12.583000316619874,34.91800048828125
2023-10-07T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.193939208984375,42.57474760575728,12.600000381469727,34.7737370115338
2023-10-07T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.42626259543679,41.81515183111634,12.601010476699983,34.45353579280352
2023-10-07T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.134999389648435,41.52099967956543,12.66899998664856,34.205000228881836
2023-10-07T04:45:00Z,0.0,0.0,0.0,0.0,0.01,0.06060606060606061,0.0,1.0,0.0,0.0,0.0,55.10100898357353,41.479798288056344,12.69898971403488,34.17575724437983
2023-10-07T05:00:00Z,0.0,0.0,0.0,0.0,0.01,0.06060606060606061,0.0,1.0,0.0,0.0,0.0,55.240404186826765,41.63535285718513,12.94545460710622,35.4838384377836
2023-10-07T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.28799942016602,41.653999710083006,12.526000099182129,34.29799983978271
2023-10-07T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.36262693308821,41.74545461481268,12.600000381469727,34.069696985109886
2023-10-07T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.39700145721436,41.79399932861328,12.600000381469727,34.00200008392334
2023-10-07T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.41616289543383,41.79898915146337,12.600000381469727,33.92929362287425
2023-10-07T06:15:00Z,0.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.28000057220459,41.66499969482422,12.650000095367432,33.927000198364254
2023-10-07T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.847474955549146,41.23535345058249,12.701009914128468,33.61515153056443
2023-10-07T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.55799942016601,40.953000717163086,12.797000179290771,33.388000297546384
2023-10-07T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.46299991607666,40.84900035858154,12.800000190734863,33.179000244140624
2023-10-07T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.22600036621094,40.605999031066894,12.800000190734863,33.00199996948242
2023-10-07T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.22900032043457,40.58199954986572,12.883999710083009,32.92800045013428
2023-10-07T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.594949163571755,40.96767675997031,13.004040419453322,33.114141021112
2023-10-07T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.17000011444092,41.551999969482424,13.149000101089477,33.40400005340576
2023-10-07T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.429001083374025,41.81299953460693,13.229999923706055,33.52499961853027
2023-10-07T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.632999954223635,42.01499977111816,13.314000110626221,33.62599937438965
2023-10-07T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.71800048828125,42.099998474121094,13.44899980545044,33.642999420166014
2023-10-07T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.67500019073486,42.0459992980957,14.107000036239624,33.93400062561035
2023-10-07T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.87300025939941,42.231999702453614,15.443000020980834,34.133000183105466
2023-10-07T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.358000144958496,42.735000190734866,16.172999897003173,34.767000122070314
2023-10-07T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.56999946594238,42.943000679016116,16.688999996185302,35.242000122070316
2023-10-07T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.84100006103515,43.16299945831299,17.058000221252442,35.52900001525879
2023-10-07T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.61400016784668,43.910999870300294,17.42200008392334,35.811000442504884
2023-10-07T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.375999755859375,44.673000259399416,17.77099967956543,36.192000007629396
2023-10-07T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.694950142292065,45.01818154074929,17.99494947568335,36.78585846255524
2023-10-07T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.17199993133545,45.482999877929686,18.215000534057616,37.471999893188475
2023-10-07T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.23499954223633,46.55300022125244,18.181000690460206,38.12000034332275
2023-10-07T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.2639998626709,46.584000205993654,18.368000011444092,38.472000198364256
2023-10-07T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.620201881485755,45.93535351994062,18.616162059283017,38.43737434618401
2023-10-07T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.575999908447265,44.89300006866455,18.85799970626831,38.31699989318847
2023-10-07T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.046463976002705,44.354546171246156,19.06767702584315,37.86666700575087
2023-10-07T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.065999069213866,44.37400085449219,19.330999908447264,38.09799987792969
2023-10-07T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.879798195578836,44.1898983656758,19.60808122037637,38.090908435860065
2023-10-07T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.64099983215332,43.9579999923706,19.5740002822876,38.01699962615967
2023-10-07T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.27070675474225,43.59595967302419,19.446464442243478,37.83030338480015
2023-10-07T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.05899997711182,44.412999839782714,19.506000022888184,38.00700008392334
2023-10-07T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.09797926623412,44.47474786007043,19.546464823713205,38.14444420554421
2023-10-07T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.39400035858154,44.780999984741214,19.669000644683837,38.219999618530274
2023-10-07T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.55050497344046,44.9424249668314,19.64040457600295,38.31717146285857
2023-10-07T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.61499992370605,45.97099994659424,19.601000385284422,38.79599987030029
2023-10-07T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.11599975585938,46.479000358581544,19.5740002822876,39.04099960327149
2023-10-07T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.4269998550415,46.77600017547607,19.49599998474121,39.186999778747555
2023-10-07T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.91500003814697,46.25999969482422,19.347999420166015,38.98100025177002
2023-10-07T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.24700012207031,46.57800029754639,19.17200038909912,38.91100040435791
2023-10-07T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.97699993133545,46.32400005340576,18.96799987792969,38.878000297546386
2023-10-07T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.20100009918213,45.56599994659424,18.72100008010864,38.51700019836426
2023-10-07T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.476000022888186,44.874999885559085,18.408999652862548,38.175999298095704
2023-10-07T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.07700035095215,44.467999610900875,18.137000408172607,37.73899955749512
2023-10-07T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.77700004577637,44.1830001449585,17.921999702453615,37.51900024414063
2023-10-07T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.146999740600585,43.54400005340576,17.72900032043457,37.31600028991699
2023-10-07T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.77100006103515,43.17999969482422,17.579000301361084,37.05499923706055
2023-10-07T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.52399971008301,42.92300060272217,17.444999790191652,36.80100002288818
2023-10-07T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.78000011444092,43.1799995803833,17.340999393463136,36.82800003051758
2023-10-07T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.33700031280517,42.74199993133545,17.299999237060547,36.66599998474121
2023-10-07T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.05899921417236,42.46600051879883,17.299999237060547,36.59899951934815
2023-10-07T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.08200023651123,42.4940007019043,17.295999298095705,36.52199966430664
2023-10-07T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.53599975585937,42.94399982452393,17.179000625610353,36.5899991607666
2023-10-07T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.21499980926514,42.61199977874756,17.042000160217285,36.418000297546385
2023-10-07T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.42900039672852,42.822000427246095,16.93099973678589,36.38100112915039
2023-10-07T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.199999771118165,42.59399948120117,16.832999362945557,36.33500003814697
2023-10-07T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.58899997711182,42.96199974060059,16.772999744415284,36.40000034332275
2023-10-07T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.74800003051758,43.099998474121094,16.71600051879883,36.529999542236325
2023-10-07T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.67599990844727,43.05399917602539,16.69900032043457,36.5459992980957
2023-10-07T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.666666666666664,43.04141350948449,16.630303527369644,36.46969708529386
2023-10-07T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.836000480651855,43.193999443054196,16.620000457763673,36.51899971008301
2023-10-07T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.154999580383304,43.49800003051758,16.547000179290773,36.619999656677244
2023-10-07T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.420000534057614,43.77500011444092,16.597000370025636,36.696999626159666
2023-10-07T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.45454583986841,43.802020756885256,16.591919542563083,36.65050448793353
2023-10-07T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.40400005340576,43.73099998474121,16.527000102996826,36.64699962615967
2023-10-07T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.88100021362305,44.21299976348877,16.452999820709227,36.83700054168701
2023-10-07T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.72699977874756,44.047999954223634,16.374999523162842,36.865
2023-10-07T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.967999649047854,44.29900016784668,16.373999519348146,36.91600048065185
2023-10-07T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.566000061035155,43.89300006866455,16.253999919891356,36.823000297546386
2023-10-07T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.5089998626709,43.823999900817874,16.053000202178954,36.67199924468994
2023-10-07T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.599998474121094,43.900001525878906,15.84799988746643,36.590998840332034
2023-10-07T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.36599956512451,43.697000656127926,15.750000009536743,36.5229997253418
2023-10-07T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.900001525878906,43.20000076293945,15.695999832153321,36.34200012207031
2023-10-08T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.74100028991699,43.06399990081787,15.584000320434571,36.24400020599365
2023-10-08T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.27999996185303,42.595,15.447999801635742,36.0200004196167
2023-10-08T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.10100009918213,42.42799995422363,15.339999961853028,35.78200073242188
2023-10-08T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.91000099182129,42.26699951171875,15.284000129699708,35.59999881744385
2023-10-08T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.24300003051758,41.61099998474121,15.177999935150147,35.449000129699705
2023-10-08T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.84100048065186,41.2369998550415,15.100000381469727,35.181999626159666
2023-10-08T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.658999824523924,41.05299919128418,15.09100034713745,34.887000465393065
2023-10-08T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.441999168395995,40.852999992370606,14.997999992370605,34.681999893188475
2023-10-08T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.68400009155273,40.10700008392334,14.892999658584595,34.287999954223636
2023-10-08T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.235,39.63899951934815,14.748999996185303,33.83500095367432
2023-10-08T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.72199924468994,39.138999977111816,14.590000286102295,33.47000003814697
2023-10-08T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.59000034332276,39.00399925231934,14.5,33.32000003814697
2023-10-08T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.895000038146975,38.330999755859374,14.447999801635742,33.139999847412106
2023-10-08T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.76299987792969,38.182999763488766,14.34299994468689,32.888000602722165
2023-10-08T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.3404040095782,38.756565517849396,14.300000190734863,32.990908882834695
2023-10-08T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.37499996185303,39.81,14.298000183105469,33.227999725341796
2023-10-08T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.864000701904295,40.32399978637695,14.182999906539917,33.55099967956543
2023-10-08T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.07373740456321,40.51212148955374,14.100000381469727,33.60605983541469
2023-10-08T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.55700023651123,40.98200016021728,14.093000354766845,33.64099990844726
2023-10-08T04:45:00Z,0.0,0.0,0.0,0.0,0.010101010101010102,0.06,0.0,1.0,0.0,0.0,0.0,55.49900012969971,41.92499954223633,14.068999996185303,33.83200031280518
2023-10-08T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.575999374389646,42.01899971008301,14.078999996185303,35.384999961853026
2023-10-08T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.3490002822876,41.81399974822998,13.800000190734863,34.184000167846676
2023-10-08T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.29999923706055,41.70700065612793,13.800000190734863,33.9290009689331
2023-10-08T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.46999980926514,41.88700023651123,13.721000032424927,33.87700054168701
2023-10-08T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.36000003814697,41.78200016021729,13.485999946594239,33.91000072479248
2023-10-08T06:15:00Z,0.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.20000076293945,41.599998474121094,13.33400001525879,33.972000427246094
2023-10-08T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.119998931884766,41.527999572753906,13.300000190734863,33.72100021362305
2023-10-08T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.19999946594238,41.60399971008301,13.300000190734863,33.75699985504151
2023-10-08T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.31799991607666,41.73600048065185,13.385999813079835,33.82800060272217
2023-10-08T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.71499988555908,41.13099998474121,13.920000038146974,33.76400047302246
2023-10-08T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.35900016784668,40.776000328063965,14.430999994277954,33.622999572753905
2023-10-08T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.15799980163574,40.56299903869629,15.065999956130982,33.80300018310547
2023-10-08T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.29800029754639,40.70999973297119,15.93100004196167,34.08599960327148
2023-10-08T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.00900001525879,40.4450004196167,16.56699993133545,34.24499980926514
2023-10-08T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.82699985504151,40.27099967956543,16.916999683380126,34.485000152587894
2023-10-08T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.8089994430542,40.25099998474121,17.363000164031984,34.62999965667725
2023-10-08T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.14700035095215,40.580000457763674,18.032000255584716,34.82600006103516
2023-10-08T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.91099994659424,41.34899974822998,18.37599988937378,35.337000389099124
2023-10-08T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.42,41.838000450134274,18.805999870300294,35.75499988555908
2023-10-08T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.740999717712405,42.1039994430542,19.128999881744384,36.03699993133545
2023-10-08T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.943000831604,42.29899990081787,19.253999843597413,36.35000015258789
2023-10-08T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.625000190734866,42.98399982452393,19.353999462127685,36.571000251770016
2023-10-08T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.179999656677246,43.535,19.50700002670288,36.9050004196167
2023-10-08T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.45900032043457,43.821000518798826,19.284999599456786,37.05600006103516
2023-10-08T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.35000022888184,43.75400009155273,19.44299997329712,36.9760001373291
2023-10-08T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.984000053405765,44.399999923706055,19.700000286102295,37.2619998550415
2023-10-08T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.11299991607666,45.53799991607666,20.068999938964843,37.97299961090088
2023-10-08T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.231000137329104,46.667999839782716,19.40099962234497,38.91499969482422
2023-10-08T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.51399978637696,46.92400096893311,19.831999588012696,39.092999954223636
2023-10-08T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.741000480651856,47.135000190734864,19.669000263214112,39.48199981689453
2023-10-08T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.88600002288818,46.290999794006346,19.909999656677247,39.3319998550415
2023-10-08T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.86199996948242,45.264999885559085,20.05100019454956,39.04299991607666
2023-10-08T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.37800006866455,43.79900001525879,20.134000511169432,38.646999778747556
2023-10-08T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.018999824523924,42.43500015258789,20.082000312805175,38.05800022125244
2023-10-08T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.36600040435791,41.77300006866455,20.04100015640259,37.60499927520752
2023-10-08T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.56300003051758,40.99299987792969,19.80199924468994,37.294999542236326
2023-10-08T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.73200008392334,40.16100021362305,19.830999355316163,36.8390002822876
2023-10-08T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.100000076293945,39.53399993896485,19.93499975204468,36.44400020599365
2023-10-08T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.67299953460693,39.101999588012696,20.124000473022463,36.02600044250488
2023-10-08T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.51299980163574,38.96700050354004,20.119000453948974,35.72599998474121
2023-10-08T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.37700054168701,38.81100032806396,19.89499959945679,35.551999435424804
2023-10-08T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.23700019836426,38.66900005340576,19.672000370025636,35.41000091552734
2023-10-08T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.30900054931641,38.72699962615967,19.587000331878663,35.325000305175784
2023-10-08T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.61399974822998,39.046999282836914,19.49699998855591,35.33900020599365
2023-10-08T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.643000297546386,39.096999893188475,19.399999618530273,35.38200016021729
2023-10-08T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.28500034332276,38.72399971008301,19.270999851226808,35.24900012969971
2023-10-08T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.655,39.08900001525879,18.985999946594237,35.21699993133545
2023-10-08T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.08800018310547,39.532000045776364,18.619000205993654,35.27099983215332
2023-10-08T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.231999435424804,39.65600009918213,18.238999996185303,35.135999565124514
2023-10-08T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.791000022888184,39.2369998550415,17.79200002670288,34.95800006866455
2023-10-08T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.90399990081787,39.33800006866455,17.313999938964844,34.537999610900876
2023-10-08T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.28699989318848,39.70000015258789,16.70600019454956,34.638999710083006
2023-10-08T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.105999870300295,39.54799957275391,16.409999713897705,34.492999954223635
2023-10-08T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.94400085449219,39.36500072479248,16.093000354766847,34.2970002746582
2023-10-08T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.837373829851245,39.26262606996478,15.826262666721536,33.99393979467527
2023-10-08T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.022772080827465,39.44752460895199,16.02079215852341,33.98514870369788
2023-10-08T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.03599945068359,39.49300010681152,16.199000511169434,34.1169994354248
2023-10-08T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.867000617980956,39.35900062561035,16.299999237060547,34.14999961853027
2023-10-08T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.83636378278636,36.44949506509184,16.299999237060547,33.65858567363084
2023-10-08T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.48613863652295,37.96732670245785,16.273266971701442,33.267326959288944
2023-10-08T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.10699993133545,41.55999996185303,16.200000762939453,34.32699996948242
2023-10-08T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.09299999237061,44.528000068664554,16.203000717163086,35.445000114440916
2023-10-08T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.71515146891276,47.0636363559299,16.219192389285926,36.523232161396685
2023-10-08T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.01683142633721,48.368316952544866,16.21485187039517,37.69504924811939
2023-10-08T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.97899997711182,47.36299991607666,16.165000629425048,38.05500022888184
2023-10-08T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.46199993133545,45.83800010681152,16.17900068283081,37.58100021362305
2023-10-08T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.090909052376794,44.45454533894857,16.190909819169477,37.15151480472449
2023-10-08T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.00297021393729,42.45049501173567,16.15544613753215,36.44851480616201
2023-10-08T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.07900001525879,40.58700000762939,16.15000057220459,35.560000305175784
2023-10-08T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.498999977111815,39.04299995422363,16.11400043487549,34.871999969482424
2023-10-08T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.24141392563329,37.80404035009519,16.200000762939453,34.21414146038017
2023-10-08T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.48712940027218,37.045544614886296,16.282177726821143,33.302970017537035
2023-10-08T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.64400001525879,38.14,16.299999237060547,33.28100009918213
2023-10-08T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.86399997711182,40.31,16.263999786376953,33.880999641418455
2023-10-08T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.401010147248854,42.83232328626845,16.291918552283086,34.78080799603703
2023-10-08T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.85247523241704,45.2950493840888,16.299999237060547,35.73861407289411
2023-10-09T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.70300003051758,47.0820000076294,16.253999938964842,36.42700012207031
2023-10-09T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.68400024414063,48.08499969482422,16.200000762939453,37.74200000762939
2023-10-09T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.04444442132507,46.48888882723722,16.2676764979507,37.801010054771346
2023-10-09T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.718811941618966,44.199009999190224,16.299999237060547,37.25346544473478
2023-10-09T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.40099994659424,41.87500003814697,16.299999237060547,36.346999664306644
2023-10-09T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.778999938964844,40.297999992370606,16.299999237060547,35.54200008392334
2023-10-09T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.196969696969695,38.81818189524641,16.239394101229582,34.876767630528924
2023-10-09T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.899009817897685,37.539604224781,16.157426343105808,34.01089133838616
2023-10-09T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.17400024414062,37.78199951171875,16.03300012588501,33.42200073242188
2023-10-09T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.10000001541292,39.64400005340576,15.916161296343562,33.731000099182125
2023-10-09T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.76,42.2070707841353,15.860999841690063,34.367676783089685
2023-10-09T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.4514852089457,44.88811878166577,15.834653457792678,35.28316864164749
2023-10-09T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.295000076293945,46.735,15.767000064849853,36.17799980163574
2023-10-09T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.4121208190918,47.880807703191586,15.699999809265137,37.25454565491339
2023-10-09T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.43199996948242,46.92099998474121,15.699999809265137,37.59999977111816
2023-10-09T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.67821793509002,45.12871264467145,15.738613817951467,37.09108881431051
2023-10-09T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.59099994659424,43.1,15.634000177383422,36.50100036621094
2023-10-09T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.30505039716008,40.878787878787875,15.442424090221675,35.63030312278054
2023-10-09T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.835000114440916,39.44400005340576,15.252000007629395,34.80999984741211
2023-10-09T04:45:00Z,0.0,0.0,0.0,0.0,0.01,0.039603960396039604,0.0,1.0,0.0,13.861386138613861,0.0,51.406930073653115,38.05346528610381,15.08910909029517,33.965346572422746
2023-10-09T05:00:00Z,0.0,0.0,0.0,0.0,0.01,0.04,0.0,1.0,0.0,14.0,0.0,51.57500011444092,38.17200000762939,15.185999975204467,34.52800022125244
2023-10-09T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.21919181130149,47.451515005092425,14.736363584345037,34.33939396251332
2023-10-09T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.11399993896484,70.47100002288818,14.699999809265137,41.03800003051758
2023-10-09T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.65247526263246,67.85049491353554,14.965346553538105,44.808910936412246
2023-10-09T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.94700004577636,52.44400001525879,15.285000133514405,41.22200004577637
2023-10-09T06:15:00Z,0.30303030303030304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.87272717254331,37.80909077808111,15.263636415654963,36.43535359700521
2023-10-09T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.14500011444092,29.296999893188477,15.180999917984009,31.669999961853026
2023-10-09T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.70495057814192,29.619801908436386,15.061386372783396,28.860396111365592
2023-10-09T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.72900005340576,38.17599994659424,14.869999904632568,31.308000049591065
2023-10-09T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,75.92828299782492,56.420202081853695,14.713131220653803,39.08787875705295
2023-10-09T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.93499992370606,57.420999946594236,15.02499994277954,42.66199993133545
2023-10-09T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.74752482801381,50.141584226400546,15.464356431866637,40.33366337389049
2023-10-09T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.54600002288819,38.44000003814697,15.621000261306763,36.380000076293946
