time,ADS.fAHUPHValveActADSInternalValuesMirror,ADS.fAHUPHValveSetADSInternalValuesMirror,ADS.eAHUPHPumpContModeADSInternalValuesMirror,ADS.bAHUPHPumpErrorADSInternalValuesMirror,ADS.bAHUPHPumpOperatingADSInternalValuesMirror,ADS.fAHUPHPumpPowerADSInternalValuesMirror,ADS.fAHUPHPumpPressureADSInternalValuesMirror,ADS.bAHUPHPumpSetOnADSInternalValuesMirror,ADS.fAHUPHPumpSetpointADSInternalValuesMirror,ADS.fAHUPHPumpSpeedADSInternalValuesMirror,ADS.fAHUPHPumpVolFlowADSInternalValuesMirror,ADS.fAHUPHTempSupPrimADSInternalValuesMirror,ADS.fAHUPHTempRetPrimADSInternalValuesMirror,ADS.fAHUPHTempSupADSInternalValuesMirror,ADS.fAHUPHTempRetADSInternalValuesMirror
2023-10-09T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.33131331626815,30.75454532738888,15.594949741556187,32.27171718713009
2023-10-09T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.824999961853024,30.076000118255614,15.512000045776368,29.767999992370605
2023-10-09T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.12673251463635,35.55643568888749,15.50099010278683,30.924752528124518
2023-10-09T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.14199993133545,50.37200012207031,15.556000022888183,36.812000045776365
2023-10-09T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.87575746786715,58.05959593647658,16.20909092643044,42.1909091833866
2023-10-09T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.00600002288819,50.21399997711182,17.123000030517577,40.80900009155273
2023-10-09T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.242574257425744,40.02673256751334,18.18613841746113,37.54950491272577
2023-10-09T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.27272719566268,32.56767664052019,18.678787925026633,34.058000030517576
2023-10-09T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.54599998474121,32.540999813079836,19.12999994277954,31.96666611565484
2023-10-09T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.372000007629396,37.770999908447266,19.29499931335449,33.35800003051758
2023-10-09T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.75346548250405,55.94752464672126,19.228713196102934,39.691089101357036
2023-10-09T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.36199974060058,64.86599975585938,19.468999671936036,45.65099994659424
2023-10-09T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.13737376049312,54.53333336415917,19.951514966560133,43.53333347975606
2023-10-09T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.45999996185303,44.67100002288819,19.77000003814697,39.96199993133545
2023-10-09T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.67227724283048,36.064356511182126,19.600990484256556,36.29108908624932
2023-10-09T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.660606576938825,31.91212132001164,19.547474928576538,33.15959606748639
2023-10-09T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.99100002288819,34.56100002288818,19.40499963760376,32.42099998474121
2023-10-09T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.718000144958495,41.68700016021729,19.208000621795655,35.40700008392334
2023-10-09T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.69306877816078,54.48712875819442,19.181188470066182,42.38415837051845
2023-10-09T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.66161616161617,54.433333387278545,19.469696854100082,43.49797971320875
2023-10-09T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.87299999237061,45.91299999237061,19.524000091552736,40.6820000076294
2023-10-09T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.998999977111815,36.46599998474121,19.38599956512451,37.05
2023-10-09T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.49702997490911,31.095049395419583,19.20693085925414,33.42277236032014
2023-10-09T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.6494949032562,31.89393943247169,18.94949475683347,31.875756947681158
2023-10-09T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.121999969482424,37.49300014495849,18.58600021362305,33.405999946594235
2023-10-09T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.8229997253418,52.65000011444092,18.32199932098389,39.94400009155274
2023-10-09T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.61717162469421,55.55151494344076,18.486868636776702,43.487878356317076
2023-10-09T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.36600002288819,51.28800006866455,18.777999572753906,41.920999908447264
2023-10-09T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.25599998474121,40.66299999237061,18.6660005569458,38.54600006103516
2023-10-09T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.72800003051758,32.5310000038147,18.49299997329712,34.62700000762939
2023-10-09T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.39599983215332,30.000000057220458,18.199000072479247,31.700000019073485
2023-10-09T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.54040400187174,35.45252522555265,17.78282832136058,31.95252526408494
2023-10-09T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.12800006866455,39.467000007629395,17.4269997215271,35.28300014495849
2023-10-09T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,64.61919225827612,43.64848481765901,17.299999237060547,38.601010062477805
2023-10-09T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.458415645183905,44.60297053875309,17.299999237060547,39.49108864057182
2023-10-09T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.420202004789104,45.76060597583501,17.171717653370866,38.80202025596542
2023-10-09T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.16300003051758,42.8329999923706,16.941999778747558,37.58799964904785
2023-10-09T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.234999923706056,40.00699996948242,16.66400026321411,36.242999954223635
2023-10-09T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.029292944705844,37.846464715822776,16.403029933120266,35.31010113340436
2023-10-09T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.81900001525879,35.71,16.19400037765503,34.15300064086914
2023-10-09T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.70600002288818,35.55299999237061,15.991999969482421,33.37899997711182
2023-10-09T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.922999954223634,37.564999961853026,15.757000007629394,33.26499977111816
2023-10-09T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.2770000076294,39.10799991607666,15.516000061035156,34.17900005340576
2023-10-09T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.94545453004163,38.141414102881846,15.37070685685283,35.174747505573315
2023-10-09T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.839999961853025,41.00600009918213,15.25400001525879,36.426000099182126
2023-10-09T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.32799961090088,41.83499965667725,15.138000135421754,37.75600032806396
2023-10-09T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.08383841466422,43.99797994440252,15.0727275501598,37.56565683538263
2023-10-09T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.055,43.17800006866455,15.0,36.796000175476074
2023-10-09T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.89999998458708,41.237373660309146,14.909090562300248,36.07979822640467
2023-10-09T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.01799987792969,39.48599994659424,14.801000185012818,35.234000244140624
2023-10-09T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.079797956678604,37.67676763823538,14.733333269755045,34.40303027991092
2023-10-09T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.73800006866455,36.4110005569458,14.699999809265137,33.53600040435791
2023-10-09T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.50505062064739,37.102020225139576,14.781818303194912,33.04343375774345
2023-10-09T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.47400001525879,38.890999984741214,14.77200008392334,33.25000015258789
2023-10-09T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.588888804117836,39.9262625569045,14.5040403905541,33.977777423280656
2023-10-09T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.52900005340576,38.698000259399414,14.399999618530273,34.684999771118164
2023-10-09T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.1171716632265,39.68484843860973,14.306060733217182,35.202019932294135
2023-10-09T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.73900032043457,42.62300003051758,14.185999889373779,35.92299961090088
2023-10-09T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.00808114716501,44.048484917842984,14.054545662619851,36.88585824677438
2023-10-09T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.41400012969971,44.54199993133545,14.0,37.00499996185303
2023-10-09T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.527272773511484,44.35757635097311,14.023232411856602,36.71919181130149
2023-10-09T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.28900032043457,44.26400005340576,14.050000190734863,36.65199974060059
2023-10-09T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.09494954889471,43.33333337186563,13.951514966560133,36.4353536355375
2023-10-10T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.80202021743312,42.323232323232325,13.889898666227706,35.76161590730301
2023-10-10T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.01899997711182,41.55700012207031,13.802000179290772,35.36399955749512
2023-10-10T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.14799983978271,40.74200008392334,13.786000137329102,34.94100040435791
2023-10-10T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.52323193020291,40.1303034695712,13.664646447306932,34.66565619574653
2023-10-10T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.355999870300295,39.05600025177002,13.331999959945678,34.09300003051758
2023-10-10T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.626000289916995,38.3279995727539,13.211999855041505,33.49200035095215
2023-10-10T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.15199974060059,37.84500015258789,13.230999927520752,32.77999992370606
2023-10-10T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.698990214954726,37.39696922687569,13.290909198799518,32.426262980759745
2023-10-10T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.70900012969971,37.37799968719482,12.980999946594238,32.31300029754639
2023-10-10T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.539000015258786,39.05199993133545,12.87399987220764,32.62399990081787
2023-10-10T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.45199996948242,40.45200016021729,12.786000099182129,33.307999763488766
2023-10-10T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.33131316213897,41.61717143203273,12.792929418159254,33.97676764594184
2023-10-10T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.99100009918213,42.50799983978271,13.24499997138977,34.3320006942749
2023-10-10T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.77299991607666,43.5460001373291,13.752000102996826,34.71700012207031
2023-10-10T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.45999984741211,44.37799991607666,13.930999822616577,35.4630001449585
2023-10-10T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.58080842759874,45.62020226680871,14.115151723225912,36.584848808519766
2023-10-10T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.82900016784668,45.170999946594236,14.204999923706055,36.9480004119873
2023-10-10T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.28999980926514,44.768999557495114,14.289000091552735,36.63199989318848
2023-10-10T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.667000160217285,44.19300018310547,14.423999738693237,36.46200057983398
2023-10-10T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.04040404040404041,0.0,1.0,0.0,0.0,0.0,58.26060597583501,43.816161762584336,14.49292900586369,36.156565040048925
2023-10-10T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.94399959564209,43.54500022888183,14.381999988555908,37.50800003051758
2023-10-10T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.17300010681152,42.788999786376955,13.69699987411499,36.009000282287595
2023-10-10T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.91010080202661,43.452525283351086,13.635353531500305,35.23535364324396
2023-10-10T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.67199981689453,59.02299999237061,13.34599986076355,37.972000160217284
2023-10-10T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,85.095,72.12800010681153,13.1910000705719,44.077000007629394
2023-10-10T06:15:00Z,0.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.12399993896484,58.82199993133545,13.575999917984008,42.723000068664554
2023-10-10T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.37575754493174,46.67777768530027,14.12727271185981,38.4838384377836
2023-10-10T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.705,38.35499992370605,14.475999946594237,34.36700008392334
2023-10-10T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.95000011444092,38.51599990844726,14.937999973297119,32.26400005340576
2023-10-10T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.747000007629396,45.937999954223635,15.420999965667725,34.513999977111816
2023-10-10T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.74545465334498,54.40303024137863,16.18484850604125,40.3616161539097
2023-10-10T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.01499988555908,50.95799991607666,17.068999919891358,40.65499992370606
2023-10-10T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.274000053405764,41.05599998474121,17.52500009536743,37.83800003051758
2023-10-10T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.284693620642834,33.559183548907846,17.674490461544114,34.02323235405816
2023-10-10T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.9389998626709,33.72099990844727,17.512000045776368,31.871717144744565
2023-10-10T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.14949478765931,40.29898992210928,17.335352907277116,33.87070700134894
2023-10-10T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.91499992370605,54.43600002288818,17.58499996185303,40.772000007629394
2023-10-10T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.96400001525879,53.28300003051758,18.0740002822876,42.56599998474121
2023-10-10T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.96262617785521,45.0747474516281,18.410100782760466,39.90505056670218
2023-10-10T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.969999923706055,34.93400005340576,18.844999961853027,36.15700000762939
2023-10-10T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.70505061294093,30.836363724987915,19.273737473921344,32.693939247516674
2023-10-10T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.99200000762939,35.38700002670288,19.83499994277954,32.385999851226806
2023-10-10T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.96999988555908,43.56,20.422000064849854,36.48899997711182
2023-10-10T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.88282852943497,63.13030327690972,21.094949471830116,44.195959572840216
2023-10-10T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.58000007629394,61.36400005340576,21.843000221252442,46.918000106811526
2023-10-10T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.04242417306611,49.56161614620324,22.128283298376836,43.05050501197275
2023-10-10T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.875,39.038999977111814,21.56599983215332,38.97000007629394
2023-10-10T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.67979785649463,32.45555559794108,21.101010274405432,34.90505052816988
2023-10-10T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.67474742850872,32.00909090523768,20.82424175378048,32.64545479206124
2023-10-10T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.314999923706054,37.28300022125244,20.98899995803833,33.97400001525879
2023-10-10T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.8101007866137,49.63737372196082,21.248485044999555,39.95656566427211
2023-10-10T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.37699981689452,53.905999717712405,21.568000259399415,44.24700004577637
2023-10-10T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.165656581069484,48.77878794043955,21.78585803869999,42.322222122038255
2023-10-10T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.03838379214508,39.34040408664279,21.788888295491535,39.14141421847873
2023-10-10T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.10200008392334,32.96899988174439,21.547000179290773,35.503999938964846
2023-10-10T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.976767838603315,32.64848477912672,21.19595974623555,33.418181679465555
2023-10-10T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.17699989318848,37.39200000762939,20.93399974822998,34.16899997711182
2023-10-10T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,72.76300018310548,52.22399974822998,20.78199951171875,40.106000061035154
2023-10-10T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,76.88500007629395,59.8060001373291,21.08000005722046,45.47399963378906
2023-10-10T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.43900016784669,56.9839998626709,21.38199954986572,44.68799999237061
2023-10-10T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.52727277351148,51.64646456940005,21.37676720667367,42.8292930294769
2023-10-10T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.81700004577637,42.38699993133545,21.189000091552735,39.973000068664554
2023-10-10T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.917000160217285,35.06199993133545,20.880999546051026,36.4179999923706
2023-10-10T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.09199985504151,31.195999965667724,20.62300037384033,33.5
2023-10-10T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.79399974822998,30.704000034332275,20.328999881744384,32.06499986648559
2023-10-10T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.95199993133545,35.24500007629395,19.92599987030029,32.687000064849855
2023-10-10T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.71599998474121,39.894999961853024,19.5370001411438,35.426999969482424
2023-10-10T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.12099975585937,45.030999984741214,19.28199981689453,39.270000038146975
2023-10-10T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,66.45199974060058,45.94900009155273,19.221000442504884,41.01799995422363
2023-10-10T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.850000076293945,47.751000022888185,19.336999378204347,40.598999977111816
2023-10-10T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.64399997711182,45.72099998474121,19.29799928665161,39.57800003051758
2023-10-10T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.21399997711182,43.539000053405765,19.133000507354737,38.61399974822998
2023-10-10T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.422999954223634,41.026000022888184,18.97099988937378,37.440999794006345
2023-10-10T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.53800006866455,38.31200000762939,18.850999431610106,36.490999946594236
2023-10-10T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.69400005340576,35.58599983215332,18.799999237060547,35.21900020599365
2023-10-10T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.07300022125244,34.94299987792969,18.727000255584716,34.2820002746582
2023-10-10T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.489999809265136,35.28200000762939,18.556000213623047,33.681999702453616
2023-10-10T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.812000045776365,37.43899997711182,18.337999401092528,34.11900016784668
2023-10-10T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.23100002288818,39.54800003051758,18.193000736236574,34.941000061035155
2023-10-10T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.09599998474121,38.878999938964846,18.134000511169432,35.89199993133545
2023-10-10T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.23500007629394,39.407000045776364,18.189000720977784,36.97000026702881
2023-10-10T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.17799980163574,41.331000061035155,18.19100072860718,38.25300010681153
2023-10-10T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.02900009155273,42.49700004577637,18.060000228881837,39.183000030517576
2023-10-10T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.712999992370605,43.74900039672852,18.039000148773194,38.892000389099124
2023-10-10T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.357000007629395,43.63600002288818,17.99599998474121,38.405999984741214
2023-10-10T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.003000030517576,42.69399982452393,17.855999450683594,37.81799995422363
2023-10-10T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.024000053405764,41.00200004577637,17.76699975967407,37.058000030517576
2023-10-10T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.585,39.71799999237061,17.610000400543214,36.426999740600586
2023-10-10T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.827999954223635,38.11900005340576,17.37899953842163,35.60200019836426
2023-10-10T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.702000007629394,37.08200012207031,17.200000343322753,34.79699989318848
2023-10-10T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.81999954223633,36.240999412536624,17.130000495910643,34.039999885559084
2023-10-10T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.13300003051758,36.523999786376955,17.137000522613526,33.68699962615967
2023-10-10T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.00699993133545,38.20200008392334,17.177000675201416,34.13700042724609
2023-10-10T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.80399990081787,39.577000007629394,17.197000560760497,34.80399959564209
2023-10-10T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.57099994659424,39.87400012969971,17.278999557495116,35.44899959564209
2023-10-10T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.038999977111814,40.25499996185303,17.245000076293945,36.00900001525879
2023-10-11T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.86099987030029,41.303999977111815,17.192000732421874,36.26500019073487
2023-10-11T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.134000053405764,42.682999992370604,17.090000343322753,36.87400016784668
2023-10-11T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.72100040435791,44.37999961853027,17.152000579833985,38.18899971008301
2023-10-11T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.59100002288818,44.31099994659424,17.241000137329102,38.43400024414063
2023-10-11T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.25699985504151,43.89699985504151,17.25,37.717999954223636
2023-10-11T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.59099998474121,42.63200012207031,17.124000473022463,37.30199981689453
2023-10-11T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.587000045776364,41.785000038146975,16.932999744415284,36.751000289916995
2023-10-11T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.09000011444092,40.34,16.776999626159668,36.1740002822876
2023-10-11T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.04000003814697,38.43199996948242,16.697000751495363,35.296999816894534
2023-10-11T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.67799995422363,37.151000061035155,16.60200038909912,34.56099998474121
2023-10-11T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.43100017547607,36.87000026702881,16.600000381469727,33.871000137329105
2023-10-11T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.464000129699706,37.818999977111815,16.494999980926515,33.855000534057616
2023-10-11T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.91599998474121,38.2319998550415,16.322999324798584,33.93200077056885
2023-10-11T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.659999961853025,38.90499996185303,16.237000198364257,34.180999755859375
2023-10-11T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.982000007629395,39.98100025177002,16.185000705718995,34.56900001525879
2023-10-11T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.52299999237061,40.89199981689453,16.100000381469727,35.17599967956543
2023-10-11T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.39300067901611,41.627000122070314,15.980999927520752,35.412000541687014
2023-10-11T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.771000175476075,42.15200031280518,15.77199990272522,35.54899959564209
2023-10-11T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,68.63699996948242,52.13299980163574,15.605000352859497,37.02099998474121
2023-10-11T04:45:00Z,0.0,0.0,0.0,0.0,0.01,0.06,0.0,1.0,0.0,0.0,0.0,84.9590000152588,70.32000003814697,15.703000059127808,43.22800010681152
2023-10-11T05:00:00Z,0.0,0.0,0.0,0.0,0.01,0.0,0.0,1.0,0.0,0.0,0.0,77.13800003051757,62.42500011444092,16.20500017166138,46.96999996185303
2023-10-11T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.183000030517576,48.9710001373291,16.398999671936036,40.761999969482424
2023-10-11T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.24199993133545,37.79,16.33499948501587,36.03700004577637
2023-10-11T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.84500022888184,32.22999994277954,16.113000411987304,32.11699998855591
2023-10-11T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,48.28600009918213,34.742999935150145,15.80999990463257,31.11699970245361
2023-10-11T06:15:00Z,0.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.071999893188476,39.42899993896484,15.644000167846679,33.847000160217284
2023-10-11T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.83199920654297,46.04000026702881,16.16199998855591,38.32400009155273
2023-10-11T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.33000003814698,47.297999992370606,16.772999897003174,40.00200004577637
2023-10-11T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.679999885559084,44.24300006866455,17.195000095367433,38.85000011444092
2023-10-11T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.06699993133545,38.273999977111814,17.699999961853027,36.59100009918213
2023-10-11T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.639999885559085,33.20200008392334,17.75100004196167,34.17900005340576
2023-10-11T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.98400032043457,32.67899982452393,17.98600004196167,32.42499984741211
2023-10-11T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.833999977111816,37.09300003051758,18.381999645233154,33.03500034332276
2023-10-11T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.33000003814697,38.07700008392334,18.733000030517577,35.57000015258789
2023-10-11T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.75900012969971,41.88099994659424,19.1320001411438,38.51400001525879
2023-10-11T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.976000175476074,42.70299976348877,19.65700002670288,40.05000030517578
2023-10-11T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.02899990081787,41.94799991607666,20.397000045776366,39.10100009918213
2023-10-11T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.32099998474121,38.04599998474121,20.439999809265135,37.57100017547607
2023-10-11T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.719192042495266,34.7858588093459,20.292929100267816,35.58181828200215
2023-10-11T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.01099994659424,35.109000244140624,20.408999652862548,34.51500026702881
2023-10-11T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.25400001525879,37.99,20.438999767303468,35.109999885559084
2023-10-11T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.71212117358892,39.76767688327365,20.62222266919685,36.3444446602253
2023-10-11T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.2770000076294,38.5870002746582,20.905999641418457,37.77500007629394
2023-10-11T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,78.84400009155273,59.21100036621094,21.001000003814696,42.39599994659424
2023-10-11T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,82.62499984741211,66.71899993896484,21.376000308990477,47.81300006866455
2023-10-11T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,69.66161608455157,55.368687022816054,21.844444563894562,44.993939332287724
2023-10-11T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.37699996948242,44.12699993133545,22.098000373840332,40.90400009155273
2023-10-11T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.102000045776364,38.41100002288818,21.897000064849852,37.634999961853026
2023-10-11T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.78399997711182,33.04300008773804,21.680000686645506,35.12700008392334
2023-10-11T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,43.11818174882369,29.749494764539932,21.575757864749793,33.078787794016826
2023-10-11T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.965000038146975,31.110999984741213,21.5,32.5310001373291
2023-10-11T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.744999961853026,36.68799999237061,21.501000003814696,34.08099994659424
2023-10-11T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.0949496259593,37.45757582693389,21.597980171743064,37.05151532876371
2023-10-11T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.48000011444092,39.94700004577637,21.600000381469727,39.849000205993654
2023-10-11T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.26599990844726,41.83599987030029,21.681000499725343,41.00799991607666
2023-10-11T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.72099994659424,42.722000198364256,21.603000392913817,40.17399974822998
2023-10-11T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.89191910714814,39.62727271185981,21.310100690282958,38.80202021743312
2023-10-11T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.547000122070315,35.80999984741211,21.09500036239624,36.94200008392334
2023-10-11T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.1089998626709,34.53700035095215,20.93099973678589,35.26799983978272
2023-10-11T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.97900001525879,35.3620002746582,20.826999340057373,34.93200080871582
2023-10-11T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.29699970245361,37.435,20.75,35.344999923706055
2023-10-11T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.950505112156726,39.40202023284604,20.579798284203115,36.206060621473526
2023-10-11T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.80800022125244,37.42900005340576,20.432999744415284,37.2779999923706
2023-10-11T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.525999794006346,38.20200019836426,20.228000030517578,38.36900024414062
2023-10-11T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.03899990081787,39.72900020599365,19.93799976348877,39.784000091552734
2023-10-11T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.65757578069513,40.43636375966698,19.68383885393239,39.71515166157424
2023-10-11T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.79499992370606,39.86399974822998,19.528000106811522,38.540000114440915
2023-10-11T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.89600135803223,40.08899864196778,19.298999862670897,38.07899959564209
2023-10-11T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.07099952697754,40.21599994659424,19.111000423431395,37.91800045013428
2023-10-11T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.20000076293945,40.30799995422363,18.986999950408936,37.993000183105465
2023-10-11T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.197980514680495,40.30808023009637,18.851514585090406,37.86666746813842
2023-10-11T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.328713218764506,40.462376811716815,18.692079865106262,37.92574363179726
2023-10-11T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.29000080108643,40.44000015258789,18.592000350952148,37.83100028991699
2023-10-11T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.596970066879734,39.9454547612354,18.5,37.7202017042372
2023-10-11T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.237999801635745,39.67599975585937,18.45899984359741,37.46800048828125
2023-10-11T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.280198238863804,39.73465309520759,18.399999618530273,37.48613874983079
2023-10-11T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.0060001373291,39.501999893188476,18.306999263763426,37.344000549316405
2023-10-11T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.36699974060058,38.97100021362305,18.32099931716919,37.01900005340576
2023-10-11T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.88200019836426,38.598999938964845,18.299999237060547,36.83100009918213
2023-10-11T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.60599864959717,38.35400047302246,18.355999450683594,36.66399982452393
2023-10-11T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.46700050354004,38.28999973297119,18.300999240875242,36.56699947357178
2023-10-11T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.216000175476076,38.03499980926514,18.299999237060547,36.44800064086914
2023-10-11T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.49399993896484,37.41699996948242,18.299999237060547,36.16999973297119
2023-10-11T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.017999725341795,37.082998733520505,18.299999237060547,35.91399959564209
2023-10-11T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.659999961853025,36.77100009918213,18.30199924468994,35.47899959564209
2023-10-11T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.288000411987305,36.43500022888183,18.310999279022216,35.112999534606935
2023-10-11T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.92699966430664,36.11099994659424,18.274999771118164,34.94200004577637
2023-10-11T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.35700008392334,35.61099994659424,18.082000312805175,34.84700023651123
2023-10-11T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.201000747680666,35.49900001525879,17.895999603271484,34.55000034332275
2023-10-11T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.135999298095705,35.46900047302246,17.746000061035158,34.40700065612793
2023-10-11T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.93099952697754,35.24800071716309,17.68000066757202,34.3029997253418
2023-10-11T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.705999603271486,35.012000465393065,17.575000286102295,34.20699977874756
2023-10-11T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.79999988555908,35.9710001373291,17.41999969482422,34.38600070953369
2023-10-11T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.09399993896484,36.868999824523925,17.288999729156494,34.72899948120117
2023-10-11T23:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.04900005340576,37.51999988555908,17.07700029373169,35.032000122070315
2023-10-11T23:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.701999778747556,37.974000129699704,16.876999530792236,35.26800006866455
2023-10-12T00:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.02200016021729,38.41300010681152,16.799999294281005,35.18499969482422
2023-10-12T00:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.71500007629395,39.10000015258789,16.789999389648436,35.33600040435791
2023-10-12T00:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.604999961853025,39.897000007629394,16.676000671386717,35.69300003051758
2023-10-12T00:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.20399974822998,40.48699993133545,16.591000347137452,35.91400131225586
2023-10-12T01:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.13400001525879,40.668000106811526,16.5,35.801000061035154
2023-10-12T01:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.36700023651123,40.982000274658205,16.366999492645263,36.290000419616696
2023-10-12T01:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.807999801635745,41.473999938964845,16.22900011062622,36.65699943542481
2023-10-12T01:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.12500015258789,41.81800003051758,15.940999994277954,36.972999801635744
2023-10-12T02:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.89300010681152,41.661999740600585,15.746999988555908,36.81100025177002
2023-10-12T02:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.57600025177002,41.453000144958494,15.63000020980835,36.60299961090088
2023-10-12T02:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.746999702453614,41.717999649047854,15.492999973297119,36.71599994659424
2023-10-12T02:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.86400119781494,41.859001083374025,15.376999759674073,36.65299945831299
2023-10-12T03:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.09999988555908,41.17899982452393,15.276000099182129,36.48200012207031
2023-10-12T03:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.54800006866455,40.78800003051758,15.133000106811524,36.298000526428225
2023-10-12T03:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.18799999237061,40.520000038146975,14.980999927520752,35.92100036621094
2023-10-12T03:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.96100086212158,40.286000442504886,14.86499981880188,35.88500038146972
2023-10-12T04:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.484000053405765,39.88900012969971,14.728999919891358,35.7110001373291
2023-10-12T04:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.69599990844726,39.19599979400635,14.699999809265137,35.32100036621094
2023-10-12T04:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.34400012969971,38.91200115203858,14.699999809265137,35.060000343322756
2023-10-12T04:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,3.3,0.0,56.873000106811524,40.31099975585938,14.666000022888184,34.77799995422363
2023-10-12T05:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,74.34400012969971,57.595999794006346,14.345999994277953,38.92600002288818
2023-10-12T05:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,83.75900001525879,69.52900001525879,14.139000082015992,44.32899990081787
2023-10-12T05:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,70.46900012969971,56.30399990081787,14.541000156402587,42.240999908447264
2023-10-12T05:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.19400001525879,44.96099990844726,14.548000183105469,38.06900001525879
2023-10-12T06:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.58499984741211,37.78800006866455,14.36399983406067,34.117999954223635
2023-10-12T06:15:00Z,0.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.28199989318848,37.407999992370605,14.116000099182129,32.07799974441528
2023-10-12T06:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.77299991607666,42.11600002288819,13.832999925613404,33.45999996185303
2023-10-12T06:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,71.27499992370605,50.95399990081787,13.672999963760375,37.5110001373291
2023-10-12T07:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,73.10399978637696,56.815000190734864,13.780999937057494,41.284000091552734
2023-10-12T07:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.53399997711182,50.94599994659424,14.133000097274781,39.840000038146975
2023-10-12T07:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.66699993133545,41.7629999923706,14.229999923706055,36.971000022888184
2023-10-12T07:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.628000030517576,33.52399990081787,14.244999980926513,33.34399995803833
2023-10-12T08:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,42.84299976348877,29.10200012207031,14.240999965667724,30.22999996185303
2023-10-12T08:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.53500007629395,31.484999980926514,14.123000059127808,29.362000102996827
2023-10-12T08:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.240999946594236,40.60799995422363,13.890999870300293,32.16
2023-10-12T08:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,81.67,64.10900001525879,13.85,40.95100021362305
2023-10-12T09:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,77.06299987792968,59.85700008392334,14.431000032424926,43.27
2023-10-12T09:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,67.785,53.365000038146974,14.963000020980836,41.217000007629395
2023-10-12T09:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.651999969482425,42.96799999237061,15.255999956130982,37.86899997711182
2023-10-12T09:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,45.80200004577637,32.903999938964844,15.520000076293945,33.9260000038147
2023-10-12T10:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,40.503999938964846,26.970000076293946,15.598000364303589,30.38999994277954
2023-10-12T10:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,41.32599994659424,27.70500005722046,15.767999992370605,28.775000133514403
2023-10-12T10:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.996000061035154,36.16999984741211,16.595999984741212,31.028000011444092
2023-10-12T10:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,80.10600028991699,59.44599990844726,16.90099983215332,40.06800003051758
2023-10-12T11:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,79.6039998626709,63.06800018310547,16.795000076293945,45.2920002746582
2023-10-12T11:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,65.80000003814698,51.488000030517576,17.12500036239624,41.70799995422363
2023-10-12T11:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.13199996948242,41.85800006866455,17.278999557495116,37.95299999237061
2023-10-12T11:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,47.56700012207031,35.355,17.097000370025636,34.54200008392334
2023-10-12T12:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,44.36900020599365,31.69399995803833,16.867999629974364,31.71999994277954
2023-10-12T12:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,46.07400005340576,33.03300014495849,16.471000137329103,30.816999645233153
2023-10-12T12:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.41200004577637,38.914000015258786,15.701000022888184,32.174999961853025
2023-10-12T12:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.58299987792969,41.47999992370605,14.890999937057495,35.30600006103516
2023-10-12T13:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,63.72800033569336,43.6530001449585,14.7129998588562,37.61000003814697
2023-10-12T13:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.4,44.46999996185303,15.022000007629394,37.785
2023-10-12T13:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.65,39.82299991607666,15.450999917984008,36.101000213623045
2023-10-12T13:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.67300010681152,35.353999824523925,15.5,33.833000106811525
2023-10-12T14:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,49.3619998550415,35.27099994659424,15.431999864578247,32.30099964141846
2023-10-12T14:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,53.46299995422363,38.64700008392334,15.153000106811524,32.61799987792969
2023-10-12T14:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.80999996185303,38.13900001525879,14.930999736785889,34.223000068664554
2023-10-12T14:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.84299976348877,40.88299961090088,14.712000122070313,35.89700023651123
2023-10-12T15:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.13500007629395,41.984999923706056,14.5,36.96299991607666
2023-10-12T15:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,57.92999996185303,41.61600009918213,14.57100019454956,36.545000076293945
2023-10-12T15:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.2920000076294,38.55400005340576,14.699999809265137,35.284999961853025
2023-10-12T15:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.959000244140626,35.70899982452393,14.699999809265137,33.57799983978271
2023-10-12T16:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,51.44200008392334,36.22400005340576,14.61200011253357,32.458999710083006
2023-10-12T16:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,54.70900001525879,38.956000061035155,14.44099977493286,33.09999996185303
2023-10-12T16:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.17199996948242,38.20800003051758,14.425999717712402,34.33800022125244
2023-10-12T16:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,60.98999973297119,40.01199966430664,14.542000160217285,35.50099994659424
2023-10-12T17:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,62.42323226158065,41.51414139102204,14.67474742850872,36.93838404645823
2023-10-12T17:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.51199993133545,41.010000190734864,14.79900001525879,37.077000045776366
2023-10-12T17:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.11499996185303,38.842999954223636,14.964999866485595,35.941000061035155
2023-10-12T17:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.37821786710531,35.83465357110052,15.085148839667292,34.47722769255685
2023-10-12T18:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,50.682827959157,34.541414549856476,15.160606095285127,32.90404021137893
2023-10-12T18:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,52.66999992370606,36.37400005340576,15.101000375747681,32.81999973297119
2023-10-12T18:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,55.73700004577637,38.29700023651123,15.100000381469727,33.6929997253418
2023-10-12T18:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,58.67227712952265,37.93861377829372,15.100000381469727,34.76336654814163
2023-10-12T19:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.155555609500766,40.25858595876983,15.149495047752303,35.791919168799815
2023-10-12T19:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,61.842999877929685,41.07899993896484,15.202999820709229,37.278000030517575
2023-10-12T19:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,59.10799991607666,40.71100025177002,15.312000122070312,37.16899982452392
2023-10-12T19:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.481188141473446,39.12772256076926,15.399999618530273,36.10098972887096
2023-10-12T20:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.86666689015398,39.44242415765319,15.399999618530273,35.857576466569995
2023-10-12T20:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.67699954986572,39.26800037384033,15.439999771118163,35.94900001525879
2023-10-12T20:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.79399932861328,39.380001068115234,15.5,35.910000801086426
2023-10-12T20:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.85900058746338,39.402001495361326,15.5,35.957000465393065
2023-10-12T21:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.88700122833252,39.40500144958496,15.472999897003174,35.97900016784668
2023-10-12T21:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.76199974060059,39.334000511169435,15.40499963760376,36.01399974822998
2023-10-12T21:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.32399997711182,38.96700073242187,15.498999996185303,35.80100017547608
2023-10-12T21:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.65699962615967,39.263999938964844,15.50400001525879,35.86000099182129
2023-10-12T22:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.40000034332275,39.03799949645996,15.55900022506714,35.9150008392334
2023-10-12T22:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.51399978637696,39.19800071716308,15.598000373840332,35.95700035095215
2023-10-12T22:30:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.58699867248535,39.20000076293945,15.600000381469727,35.87900077819824
2023-10-12T22:45:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.544999313354495,39.20000076293945,15.669999980926514,35.934000968933105
2023-10-12T23:00:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.42100002288819,39.10199996948242,15.699999809265137,35.83900077819824
2023-10-12T23:15:00Z,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,56.12099975585937,38.84600044250488,15.776000099182129,35.77900001525879
